time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,303.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0010048166150227,303.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9455871582031,0.4105675220489502,0.0271876901388168,0.0270030982792377,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0036315917969,0.7193655371665955,0.1162871271371841,0.0822862461209297,302.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0010581201640889,302.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0050192666240036,283.9544677734375,284.95001220703125,294.7551574707031,293.2078552246094,300.074462890625,303.0572509765625,284.3338928222656,1.0,0.1290357559919357,0.0,0.0,1.0,1.0,-0.1396469622850418,7.27966096292221e-08,0.1396468877792358,-0.0503323972225189,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11969757080078,25.0,2455.745361328125,0.0,6.179651260375977,0.0,283.1494140625,284.91607666015625,295.90142822265625,296.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,24558.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2714323103427887,1.0,0.0,0.0,2.281991146446672e-05,0.3810849189758301,4.327331136651236e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.429609298706055,0.0,19.58757781982422,1895.4371337890625,0.0,0.0001360647438559,0.2606956660747528,1.0,0.0,3.0,1.0,0.0
18047460,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.001004962134175,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.21588134765625,0.4081805050373077,0.0268693920224905,0.0266457255929708,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682861328125,0.7185322046279907,0.116101823747158,0.0819928646087646,302.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0010582733666524,302.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0050199935212731,284.1742553710937,284.95001220703125,294.7456359863281,293.1986694335937,300.06707763671875,303.0556030273437,284.8796081542969,1.0,0.1290065646171569,0.0,0.0,1.0,1.0,-0.1388672292232513,7.239135868530866e-08,0.1388671547174453,-0.0500700436532497,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11932182312012,25.0,2397.04833984375,0.0,6.143448829650879,0.0,283.1492919921875,284.9161071777344,295.7445983886719,295.841796875,293.1499938964844,293.1499938964844,283.1499938964844,21592.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2192137837409973,1.0,0.0,0.0,1.9177065041731112e-05,0.4152360260486603,3.63653985396839e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2227492928504943,0.0,18.900733947753903,1895.4371337890625,0.0,0.0,0.2484098374843597,1.0,0.0,3.0,1.0,0.0
18047520,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.001004759222269,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.4065338969230652,0.0266603752970695,0.0263952929526567,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.7185778021812439,0.1163082867860794,0.082000121474266,302.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.0010580597445368,302.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.0050189797766506,284.5725402832031,284.95001220703125,294.736083984375,293.1894836425781,300.0633850097656,303.0554504394531,285.49951171875,1.0,0.1289798021316528,0.0,0.0,1.0,1.0,-0.1385736614465713,7.22258945984322e-08,0.1385735869407653,-0.049937430769205,5.551115123125783e-17,5.551115123125783e-17,0.0,25.112598419189453,25.0,2299.6650390625,0.0,6.1282734870910645,0.0,283.1492004394531,284.9161376953125,295.5748291015625,295.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,19962.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.149636298418045,1.0,0.0,0.0,1.7728363673086278e-05,0.4402166306972503,3.3618230812007564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.191256433725357,0.0,18.63545036315918,1895.4371337890625,0.0,0.0,0.2416985481977462,1.0,0.0,3.0,1.0,0.0
18047580,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0010042886715382,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.4055503904819488,0.0265458822250366,0.0262413267046213,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.7193333506584167,0.116819679737091,0.0822508782148361,302.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0010575641645118,302.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0050166291184723,285.0940246582031,284.95001220703125,294.7265625,293.1802978515625,300.0630187988281,303.056640625,286.16375732421875,1.0,0.1289564371109008,0.0,0.0,1.0,1.0,-0.138685792684555,7.226165621432301e-08,0.138685718178749,-0.0499162189662456,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10116195678711,25.0,2184.68408203125,0.0,6.130764961242676,0.0,283.1491394042969,284.9161682128906,295.4158935546875,295.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,19054.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0656133815646171,1.0,0.0,0.0,1.6922038412303664e-05,0.4581720232963562,3.2089199461689255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2085337191820144,0.0,18.59671211242676,1895.4371337890625,0.0,0.0,0.2381205856800079,1.0,0.0,3.0,1.0,0.0
18047640,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0010036269668489,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.4051326513290405,0.0265107732266187,0.0261695347726345,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.7206225991249084,0.1175629198551178,0.0826888084411621,302.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0010568674188107,302.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0050133243203163,285.6967468261719,284.95001220703125,294.71697998046875,293.1711120605469,300.0653076171875,303.0590209960937,286.85308837890625,1.0,0.1289370656013488,0.0,0.0,1.0,1.0,-0.1391195505857467,7.245829181101726e-08,0.1391194760799408,-0.0499867871403694,0.0647422447800636,0.0647422447800636,0.0,25.086524963378903,25.0,2158.2216796875,0.0,6.147370338439941,0.0,283.1490478515625,285.0547180175781,295.2673645019531,295.3459167480469,293.1499938964844,293.1499938964844,283.1499938964844,17681.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0620525144040584,0.525097131729126,1.1825029844203527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.9862060546875,0.0,20.358970642089844,1895.4371337890625,0.0,0.0,0.2387796640396118,1.0,0.0,3.0,1.0,0.0
18047700,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0010028418619185,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.4051765203475952,0.0265312083065509,0.0261648204177618,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.7222841382026672,0.1184305399656295,0.0832627043128013,302.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0010560407536104,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0050094025209546,286.3074951171875,284.95001220703125,294.7074279785156,293.1618957519531,300.0694885253906,303.0624389648437,286.75347900390625,1.0,0.1289220005273819,0.0,0.0,1.0,1.0,-0.1397959142923355,7.27777020870235e-08,0.1397958397865295,-0.0501302033662796,0.8259565830230713,0.8259565830230713,0.0,25.06999588012696,25.0,10466.7919921875,0.0,6.174733638763428,0.0,283.1499938964844,289.1217956542969,295.53240966796875,296.1814270019531,293.1499938964844,293.1499938964844,283.1499938964844,7333.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8995336890220642,1.0787198543548584,5.39918652009419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.91357421875,0.0,41.8416748046875,1895.4371337890625,0.0,0.0,0.2834319174289703,1.0,0.0,3.0,1.0,0.0
18047760,303.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0010022342903539,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.4051433801651001,0.0264476723968982,0.0261511765420436,303.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.723572313785553,0.1186889559030532,0.0837121158838272,302.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0010554008185863,302.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0050063673406839,286.4212341308594,284.95001220703125,294.69781494140625,293.1526794433594,300.0737609863281,303.06591796875,285.3370361328125,1.0,0.1289098262786865,0.0,0.0,1.0,1.0,-0.1403137743473053,7.302184457103067e-08,0.1403136998414993,-0.0502388067543506,1.0,1.0,0.0,25.05717658996582,25.0,9551.2470703125,0.0,6.1956281661987305,0.0,283.1499938964844,285.2070007324219,296.49774169921875,297.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,4345.3427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0577528104186058,1.0,0.0,0.0,1.386691689491272,1.3879432678222656,1.283078603364629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.52783203125,0.0,81.76163482666016,1895.4371337890625,0.0,0.0,0.3513354361057281,1.0,0.0,3.0,1.0,0.0
18047820,303.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0010024245129898,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.4037896394729614,0.0261111482977867,0.0259532090276479,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.7229149341583252,0.1177758127450943,0.0834768414497375,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0010556012857705,302.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0050073177553713,285.8498229980469,284.95001220703125,294.688232421875,293.1434326171875,300.0731506347656,303.0673217773437,284.387939453125,1.0,0.1288954466581344,0.0,0.0,1.0,1.0,-0.1397955864667892,7.275833979747405e-08,0.1397955119609832,-0.0500798150897026,1.0,1.0,0.0,25.05929183959961,25.0,7056.0791015625,0.0,6.172164440155029,0.0,283.1499938964844,284.3275756835937,297.03204345703125,297.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,5911.5185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1771286875009536,1.0,0.0,0.0,1.6194711923599243,1.619483232498169,1.75000721469587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.633544921875,0.0,130.0133056640625,1895.4371337890625,0.0,0.0,0.4050467014312744,1.0,0.0,3.0,1.0,0.0
18047880,303.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0010033429134637,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.4009146392345428,0.0256012585014104,0.025547444820404,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.7203890085220337,0.1162239238619804,0.0825908780097961,302.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0010565683478489,302.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0050119054503738,285.0805053710937,284.95001220703125,294.6786193847656,293.1341857910156,300.0648193359375,303.06597900390625,283.8907470703125,1.0,0.128875583410263,0.0,0.0,1.0,1.0,-0.138253316283226,7.199445661854045e-08,0.1382532566785812,-0.0496594011783599,0.812663733959198,0.812663733959198,0.0,25.07452964782715,25.0,5872.63818359375,0.0,6.104486465454102,0.0,283.1499938964844,283.97998046875,297.1889343261719,297.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,8477.4287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966150939464569,1.0,0.0,0.0,1.7968409061431885,1.796846866607666,2.154332037207496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.8583984375,0.0,182.0004730224609,1895.4371337890625,0.0,110.17129516601562,0.4520436823368072,1.0,0.0,3.0,1.0,0.0
18047940,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0010044856462627,303.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249816894531,0.3971448242664337,0.025041626766324,0.0250376854091882,303.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0668334960937,0.7171541452407837,0.1146402060985565,0.0814806744456291,302.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0010577717330306,302.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0050176135264337,284.4449462890625,284.95001220703125,294.6689758300781,293.1249084472656,300.0508117675781,303.0629272460937,283.6742858886719,1.0,0.1288505345582962,0.0,0.0,1.0,1.0,-0.1363190114498138,7.104240751232282e-08,0.1363189369440078,-0.0491464547812938,0.3207508325576782,0.3207508325576782,0.0,25.093280792236328,25.0,4546.91650390625,0.0,6.01954984664917,0.0,283.1499938964844,283.9956359863281,296.757080078125,297.3602600097656,293.1499938964844,293.1499938964844,283.1499938964844,35369.34375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3382420837879181,1.0,0.0,0.0,1.101505160331726,1.1015130281448364,8.09592606287879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.7877197265625,0.0,114.60394287109376,1895.4371337890625,0.0,176.23776245117188,0.3813230097293854,1.0,0.0,3.0,1.0,0.0
18048000,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0010054911253973,303.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9568176269531,0.3930222988128662,0.0245107654482126,0.0245194304734468,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8193054199219,0.7141010165214539,0.1133295968174934,0.0804618820548057,302.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0010588304139673,302.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0050226356834173,284.0380554199219,284.95001220703125,294.6593322753906,293.1156311035156,300.0344543457031,303.0595397949219,283.7330627441406,1.0,0.1288219690322876,0.0,0.0,1.0,1.0,-0.1344830095767974,7.014393332838156e-08,0.1344829350709915,-0.0486717410385608,5.551115123125783e-17,5.551115123125783e-17,0.0,25.108867645263672,25.0,2672.0986328125,0.0,5.938450813293457,0.0,283.1499938964844,284.61309814453125,296.2759094238281,296.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,34787.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310854732990265,1.0,0.0,0.0,0.2052617967128753,0.357430636882782,4.130143338443304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,669.7149658203125,0.0,26.464155197143555,1895.4371337890625,0.0,165.20391845703125,0.3045085370540619,1.0,0.0,3.0,1.0,0.0
18048060,303.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.001006198930554,303.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8492736816406,0.3888948559761047,0.0240538641810417,0.0240499898791313,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8406677246094,0.7116988897323608,0.1124258413910865,0.0796822607517242,302.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0010595759376883,302.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0050261719152331,283.8846130371094,284.95001220703125,294.649658203125,293.1063232421875,300.0183410644531,303.05670166015625,284.0406188964844,1.0,0.1287917643785476,0.0,0.0,1.0,1.0,-0.1329900622367859,6.941965580153919e-08,0.1329899877309799,-0.0483012832701206,5.551115123125783e-17,5.551115123125783e-17,0.0,25.118486404418945,25.0,2327.525634765625,0.0,5.871842861175537,0.0,283.1495056152344,284.81231689453125,295.8626708984375,296.1268920898437,293.1499938964844,293.1499938964844,283.1499938964844,27636.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849884331226349,1.0,0.0,0.0,4.6788725740043446e-05,0.3660671412944793,8.872528363054748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,33.2064208984375,0.0,21.09564018249512,1895.4371337890625,0.0,46.66999816894531,0.2741790115833282,1.0,0.0,3.0,1.0,0.0
18048120,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0010065548121929,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9789428710937,0.3852587044239044,0.0236920900642871,0.0236613769084215,303.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0840148925781,0.7101913690567017,0.111961081624031,0.0792018547654151,302.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0010599506786093,302.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.005027949810028,283.97088623046875,284.95001220703125,294.63995361328125,293.09698486328125,300.00396728515625,303.054931640625,284.4925231933594,1.0,0.1287616789340973,0.0,0.0,1.0,1.0,-0.1319501847028732,6.892379644796165e-08,0.1319501101970672,-0.0480653010308742,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12134552001953,25.0,2301.469482421875,0.0,5.824611186981201,0.0,283.1493530273437,284.81231689453125,295.7299499511719,295.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,23713.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2427645325660705,1.0,0.0,0.0,2.1067779016448185e-05,0.4061278700828552,3.9950749414381653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3971643447875976,0.0,20.230411529541016,1895.4371337890625,0.0,0.0,0.2554614543914795,1.0,0.0,3.0,1.0,0.0
18048180,303.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0010065831011161,303.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2904052734375,0.3824504017829895,0.0234251245856285,0.0233630947768688,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822692871094,0.709602952003479,0.1118845641613006,0.0790123790502548,302.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0010599803645163,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0050280904397368,284.2479553222656,284.95001220703125,294.6302490234375,293.087646484375,299.9919128417969,303.054443359375,285.03253173828125,1.0,0.1287331581115722,0.0,0.0,1.0,1.0,-0.1313650757074356,6.865715818094031e-08,0.1313650012016296,-0.0479647330939769,5.551115123125783e-17,5.551115123125783e-17,0.0,25.118093490600582,25.0,2226.470703125,0.0,5.7969651222229,0.0,283.1492614746094,284.8123474121094,295.55621337890625,295.6488647460937,293.1499938964844,293.1499938964844,283.1499938964844,20956.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1813544034957885,1.0,0.0,0.0,1.861110467871185e-05,0.4309486746788025,3.529216849318395e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1822909265756607,0.0,19.09579849243164,1895.4371337890625,0.0,0.0,0.2461465299129486,1.0,0.0,3.0,1.0,0.0
18048240,303.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,0.0010063489899039,303.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.3804476261138916,0.0232426393777132,0.0231497045606374,303.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.7098044157028198,0.1121184229850769,0.0790673792362213,302.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.00105973391328,302.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.0050269211642444,284.6634826660156,284.95001220703125,294.6205139160156,293.0782775878906,299.98223876953125,303.05517578125,285.6278381347656,1.0,0.1287072002887725,0.0,0.0,1.0,1.0,-0.1311729848384857,6.858929424424788e-08,0.1311729252338409,-0.0479832328855991,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11010360717773,25.0,2129.072509765625,0.0,5.786351680755615,0.0,283.149169921875,284.8123779296875,295.3921203613281,295.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,19621.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1049087196588516,1.0,0.0,0.0,1.7425934856873937e-05,0.4507654905319214,3.3044736651860494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.197853997349739,0.0,18.79823875427246,1895.4371337890625,0.0,0.0,0.2405848056077957,1.0,0.0,3.0,1.0,0.0
18048300,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0010059220949187,303.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.3791620135307312,0.0231322757899761,0.0230103507637977,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.7106189131736755,0.1125910580158233,0.079314038157463,302.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0010592844337224,302.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0050247889012098,285.1750793457031,284.95001220703125,294.6107788085937,293.06890869140625,299.974609375,303.0570068359375,286.2582702636719,1.0,0.1286844462156295,0.0,0.0,1.0,1.0,-0.1312981247901916,6.86828016682739e-08,0.1312980502843856,-0.0481003560125827,5.551115123125783e-17,5.551115123125783e-17,0.0,25.098766326904297,25.0,2021.411376953125,0.0,5.789577960968018,0.0,283.1490783691406,284.8124389648437,295.23876953125,295.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18872.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0146082649007439,1.0,0.0,0.0,1.6760761354817078e-05,0.4653609693050384,3.178336771287455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2126701474189758,0.0,18.737796783447266,1895.4371337890625,0.0,0.0,0.2376189529895782,1.0,0.0,3.0,1.0,0.0
18048360,303.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.001005359692499,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.3784931898117065,0.0230830386281013,0.0229339320212602,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.7118859887123108,0.1132474243640899,0.0797079801559448,302.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.001058692112565,302.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.0050219795666635,285.75164794921875,284.95001220703125,294.6010131835937,293.0595092773437,299.96856689453125,303.0598449707031,286.9091491699219,1.0,0.1286652684211731,0.0,0.0,1.0,1.0,-0.1316743791103363,6.890498838174608e-08,0.1316743195056915,-0.0482979491353035,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08521842956543,25.0,1908.8695068359373,0.0,5.803844928741455,0.0,283.1490173339844,284.8124694824219,295.0953674316406,295.1708984375,293.1499938964844,293.1499938964844,283.1499938964844,18453.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6388683434342965e-05,0.4760210216045379,3.107779875458072e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2272536605596542,0.0,18.79303359985352,1895.4371337890625,0.0,0.0,0.2361048460006714,1.0,0.0,3.0,1.0,0.0
18048420,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0010047069517895,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.3783445060253143,0.0230809971690177,0.0229103714227676,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.7134736180305481,0.1140212640166282,0.0802134871482849,302.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0010580047965049,302.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0050187190063297,286.3485717773437,284.95001220703125,294.5912170410156,293.0500793457031,299.9637145996094,303.0635070800781,286.9942932128906,1.0,0.1286499202251434,0.0,0.0,1.0,1.0,-0.1322471797466278,6.922869744130368e-08,0.1322471052408218,-0.0485605299472808,0.7362254858016968,0.7362254858016968,0.0,25.070343017578125,25.0,9180.6826171875,0.0,5.8268327713012695,0.0,283.1499938964844,289.990478515625,295.24957275390625,295.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,9509.1025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7494815587997437,0.9992119669914246,3.7481363790448086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.291015625,0.0,37.62979888916016,1895.4371337890625,0.0,0.0,0.2720928490161896,1.0,0.0,3.0,1.0,0.0
18048480,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0010041713248938,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.3782116770744324,0.0230104643851518,0.0228899307548999,303.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.7147979140281677,0.1143229082226753,0.0806432962417602,302.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0010574407642707,302.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0050160437822341,286.5473022460937,284.95001220703125,294.5813903808594,293.0406188964844,299.9588928222656,303.0673522949219,285.5103454589844,1.0,0.128637433052063,0.0,0.0,1.0,1.0,-0.132733941078186,6.951307085500957e-08,0.1327338814735412,-0.0488079041242599,1.0,1.0,0.0,25.058006286621094,25.0,9915.5263671875,0.0,5.84642219543457,0.0,283.1499938964844,285.4146423339844,296.23809814453125,296.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,4180.7392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.032554306089878,1.0,0.0,0.0,1.358267307281494,1.3610402345657349,1.231016710789845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.173828125,0.0,76.99800872802734,1895.4371337890625,0.0,0.0,0.3447177708148956,1.0,0.0,3.0,1.0,0.0
18048540,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0010043296497315,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.3765561878681183,0.022719444707036,0.0227214805781841,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.7142319679260254,0.1134810298681259,0.0804556682705879,302.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0010576074710115,302.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0050168344751,286.03826904296875,284.95001220703125,294.5715637207031,293.0311584472656,299.94976806640625,303.06939697265625,284.458251953125,1.0,0.128623366355896,0.0,0.0,1.0,1.0,-0.132308080792427,6.934853047368962e-08,0.1323080062866211,-0.0488122142851352,1.0,1.0,0.0,25.058656692504883,25.0,7063.91748046875,0.0,5.827004432678223,0.0,283.1499938964844,284.365966796875,296.82763671875,297.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,5735.88818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1460079401731491,1.0,0.0,0.0,1.5952303409576416,1.5952482223510742,1.698009839401493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.024658203125,0.0,124.26273345947266,1895.4371337890625,0.0,0.0,0.3991796970367431,1.0,0.0,3.0,1.0,0.0
18048600,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0010052112629637,303.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.3729161322116852,0.0222596172243356,0.022361846640706,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.711565375328064,0.1119288057088851,0.079594999551773,302.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0010585358832031,302.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0050212382338941,285.25732421875,284.95001220703125,294.5616760253906,293.02166748046875,299.93292236328125,303.0687255859375,283.9014892578125,1.0,0.1286042332649231,0.0,0.0,1.0,1.0,-0.1308512240648269,6.86773375946359e-08,0.130851149559021,-0.0485426895320415,0.9132544994354248,0.9132544994354248,0.0,25.072359085083008,25.0,5704.4072265625,0.0,5.763178825378418,0.0,283.1499938964844,283.96954345703125,297.09918212890625,297.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,7432.63232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.269486516714096,1.0,0.0,0.0,1.791944980621338,1.791950821876526,2.1426080820674545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.72265625,0.0,176.8484649658203,1895.4371337890625,0.0,0.0,0.4498438537120819,1.0,0.0,3.0,1.0,0.0
18048660,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.001006358070299,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.3681221008300781,0.0217416901141405,0.021895844489336,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12811279296875,0.707907497882843,0.1102840304374694,0.0784621983766555,302.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0010597434593364,302.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0050269667990505,284.57098388671875,284.95001220703125,294.5517883300781,293.0121459960937,299.90966796875,303.0661315917969,283.6447448730469,1.0,0.1285799890756607,0.0,0.0,1.0,1.0,-0.1289423406124115,6.778581251865037e-08,0.1289422810077667,-0.0481566525995731,0.4385146200656891,0.4385146200656891,0.0,25.09037208557129,25.0,4702.5107421875,0.0,5.679585933685303,0.0,283.1499938964844,283.8716735839844,296.7317810058594,297.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,27998.73828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265457153320312,1.0,0.0,0.0,1.4724959135055542,1.4725037813186646,1.446777133651267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.501708984375,0.0,167.49090576171875,1895.4371337890625,0.0,158.18002319335938,0.4182962477207184,1.0,0.0,3.0,1.0,0.0
18048720,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0010074048768728,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0258178710937,0.363071471452713,0.0212397258728742,0.021411495283246,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8144836425781,0.7043429613113403,0.1088755205273628,0.0773882567882537,302.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0010608457960188,302.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.005032196175307,284.09912109375,284.95001220703125,294.5418701171875,293.0025939941406,299.8834228515625,303.0628967285156,283.6284484863281,1.0,0.1285521537065506,0.0,0.0,1.0,1.0,-0.1270812004804611,6.692029330679361e-08,0.1270811259746551,-0.0477886460721492,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10597038269043,25.0,2538.314208984375,0.0,5.597681045532227,0.0,283.1499938964844,284.3700256347656,296.2674560546875,296.71881103515625,293.1499938964844,293.1499938964844,283.1499938964844,38043.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309485912322998,1.0,0.0,0.0,0.255079060792923,0.3035466074943542,5.3344666461896395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,575.7977905273438,0.0,24.57663345336914,1895.4371337890625,0.0,164.9925079345703,0.3136582374572754,1.0,0.0,3.0,1.0,0.0
18048780,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.0010081911459565,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82281494140625,0.3583282828330993,0.0207933988422155,0.0209612865000963,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.75128173828125,0.7014549970626831,0.1078314334154129,0.0765260905027389,302.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0010616737417876,302.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0050361235626041,283.8637084960937,284.95001220703125,294.53192138671875,292.9930419921875,299.8570556640625,303.0599365234375,283.85382080078125,1.0,0.1285223960876464,0.0,0.0,1.0,1.0,-0.1255129426717758,6.620110326593931e-08,0.125512883067131,-0.0475040413439273,5.551115123125783e-17,5.551115123125783e-17,0.0,25.116344451904297,25.0,2170.318115234375,0.0,5.528099536895752,0.0,283.1498718261719,284.7027893066406,295.8232421875,296.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,29168.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914217412471771,1.0,0.0,0.0,0.0002044521097559,0.3466262817382812,3.87701806423002e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.60721588134766,0.0,21.03012466430664,1895.4371337890625,0.0,85.34630584716797,0.279939740896225,1.0,0.0,3.0,1.0,0.0
18048840,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0010086650727316,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8463439941406,0.3187712132930755,0.0204222463071346,0.0205735061317682,303.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9037475585937,0.699462890625,0.1071866750717163,0.0759336724877357,302.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0010621729306876,302.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0050384909845888,283.8559875488281,284.95001220703125,294.5219421386719,292.9834289550781,299.8323669433594,303.0577697753906,284.2251281738281,1.0,0.1284922957420349,0.0,0.0,1.0,1.0,-0.1243406683206558,6.567839960780475e-08,0.1243406012654304,-0.047329731285572,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12074279785156,25.0,2164.940673828125,0.0,5.47540283203125,0.0,283.1493835449219,284.7028503417969,295.6748352050781,295.7841796875,293.1499938964844,293.1499938964844,283.1499938964844,24499.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2530789673328399,1.0,0.0,0.0,2.180757655878552e-05,0.3989602923393249,4.135362842092041e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.8962090611457825,0.0,20.499027252197266,1895.4371337890625,0.0,0.0,0.2587307691574096,1.0,0.0,3.0,1.0,0.0
18048900,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0010088424896821,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0513000488281,0.2459737658500671,0.0201282184571027,0.0202581733465194,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2120056152344,0.6983752846717834,0.1069023162126541,0.0756085962057113,302.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0010623596608638,302.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0050393766723573,284.0357360839844,284.95001220703125,294.5119323730469,292.97381591796875,299.81036376953125,303.0565795898437,284.6879272460937,1.0,0.1284631341695785,0.0,0.0,1.0,1.0,-0.1235736310482025,6.535604057944512e-08,0.1235735714435577,-0.0472669005393981,5.551115123125783e-17,5.551115123125783e-17,0.0,25.119647979736328,25.0,2107.060546875,0.0,5.440108299255371,0.0,283.1492614746094,284.702880859375,295.4994812011719,295.5940246582031,293.1499938964844,293.1499938964844,283.1499938964844,21384.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1973578631877899,1.0,0.0,0.0,1.899153721751645e-05,0.4257223308086395,3.601358306622865e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1735139787197113,0.0,19.224084854125977,1895.4371337890625,0.0,0.0,0.2479669004678726,1.0,0.0,3.0,1.0,0.0
18048960,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,0.0010087765986099,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.389892578125,0.1781995445489883,0.0199041962623596,0.0200125016272068,303.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.6980682015419006,0.1069108769297599,0.0755122601985931,302.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.001062290277332,302.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0050390479154884,284.3564147949219,284.95001220703125,294.5018920898437,292.9641418457031,299.7913818359375,303.0563659667969,285.2108764648437,1.0,0.128435879945755,0.0,0.0,1.0,1.0,-0.1231626272201538,6.520911455254463e-08,0.1231625601649284,-0.0473007708787918,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11420249938965,25.0,2025.35302734375,0.0,5.420190811157227,0.0,283.149169921875,284.7029113769531,295.3321533203125,295.4202880859375,293.1499938964844,293.1499938964844,283.1499938964844,19861.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1261807382106781,1.0,0.0,0.0,1.7638843928580172e-05,0.4469001293182373,3.3448474567356057e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1854409128427505,0.0,18.845355987548828,1895.4371337890625,0.0,0.0,0.2415754348039627,1.0,0.0,3.0,1.0,0.0
18049020,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0010085273534059,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.1272995769977569,0.0197406876832246,0.0198285281658172,303.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.6983824968338013,0.1071474775671958,0.0755978301167488,302.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0010620277607813,302.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0050378027372062,284.7787170410156,284.95001220703125,294.4918518066406,292.9544677734375,299.7752685546875,303.05712890625,285.7745666503906,1.0,0.1284111142158508,0.0,0.0,1.0,1.0,-0.1230424121022224,6.520489392869423e-08,0.1230423524975776,-0.0474122054874897,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10561752319336,25.0,1932.768310546875,0.0,5.412909030914307,0.0,283.14910888671875,284.7029724121094,295.1757202148437,295.2580871582031,293.1499938964844,293.1499938964844,283.1499938964844,19007.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408805571496486,1.0,0.0,0.0,1.688056181592401e-05,0.4625036418437958,3.2010546015086294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.200543612241745,0.0,18.74169540405273,1895.4371337890625,0.0,0.0,0.2381411641836166,1.0,0.0,3.0,1.0,0.0
18049080,303.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0010081452783197,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0933626368641853,0.0196289550513029,0.0196975711733102,303.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.6991763710975647,0.1075606793165206,0.0758245289325714,302.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0010616255458444,302.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0050358944572508,285.27294921875,284.95001220703125,294.48175048828125,292.9447631835937,299.7618408203125,303.0587158203125,286.3651733398437,1.0,0.1283892393112182,0.0,0.0,1.0,1.0,-0.1231540516018867,6.531381302465888e-08,0.1231539919972419,-0.0475838296115398,5.551115123125783e-17,5.551115123125783e-17,0.0,25.094905853271484,25.0,1835.03369140625,0.0,5.415769577026367,0.0,283.1490173339844,284.7030029296875,295.0294494628906,295.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18528.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6455616787425242e-05,0.4739380478858948,3.1204723592408173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2138788253068924,0.0,18.777183532714844,1895.4371337890625,0.0,0.0,0.2363669276237487,1.0,0.0,3.0,1.0,0.0
18049140,303.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0010076687904074,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0730252191424369,0.0195618942379951,0.0196121875196695,303.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.7003400325775146,0.1081131175160408,0.0761613473296165,302.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.001061123679392,302.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0050335139967501,285.8171691894531,284.95001220703125,294.4716186523437,292.9349975585937,299.7507629394531,303.06103515625,286.97125244140625,1.0,0.1283704787492752,0.0,0.0,1.0,1.0,-0.1234517395496368,6.551281472866323e-08,0.1234516724944114,-0.0478019081056118,5.551115123125783e-17,5.551115123125783e-17,0.0,25.082820892333984,25.0,1734.6983642578125,0.0,5.426828384399414,0.0,283.1489562988281,284.7030334472656,294.8925170898437,294.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18264.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6220412362599745e-05,0.4821893572807312,3.075870721319651e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2256954163312912,0.0,18.87005424499512,1895.4371337890625,0.0,0.0,0.2355054318904876,1.0,0.0,3.0,1.0,0.0
18049200,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0010071255965158,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0628629550337791,0.0195323657244443,0.0195662248879671,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.7017906308174133,0.1087678745388984,0.0765851736068725,302.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0010605517309159,302.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0050308010540902,286.38641357421875,284.95001220703125,294.4614562988281,292.9252319335937,299.7417907714844,303.0639953613281,287.2384338378906,1.0,0.1283549964427948,0.0,0.0,1.0,1.0,-0.1239005699753761,6.578426337000566e-08,0.1239005029201507,-0.0480557270348072,0.6200442314147949,0.6200442314147949,0.0,25.06991004943848,25.0,7115.0166015625,0.0,5.444602012634277,0.0,283.1499328613281,290.6229553222656,294.9391174316406,295.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,12258.5166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5577712655067444,0.8845579624176025,2.075896787800957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.67724609375,0.0,33.12156295776367,1895.4371337890625,0.0,0.0,0.2593327760696411,1.0,0.0,3.0,1.0,0.0
18049260,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0010066422400996,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0555725432932376,0.0194658748805522,0.0195314995944499,303.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.7031233906745911,0.1090992242097854,0.0769771188497543,302.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0010600427631288,302.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0050283861346542,286.669677734375,284.95001220703125,294.4512634277344,292.9154052734375,299.73419189453125,303.0671691894531,285.7392272949219,1.0,0.1283422112464904,0.0,0.0,1.0,1.0,-0.1243251785635948,6.604037849911037e-08,0.1243251115083694,-0.048293974250555,1.0,1.0,0.0,25.058523178100582,25.0,10388.4599609375,0.0,5.461577892303467,0.0,283.1499938964844,285.7502136230469,295.9095458984375,296.6596069335937,293.1499938964844,293.1499938964844,283.1499938964844,3984.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0074832364916801,1.0,0.0,0.0,1.320804238319397,1.3279341459274292,1.164046494750437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.0693359375,0.0,71.23662567138672,1895.4371337890625,0.0,0.0,0.3334180116653442,1.0,0.0,3.0,1.0,0.0
18049320,303.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.001006721984595,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0287947077304124,0.0192175060510635,0.0193869080394506,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.702687680721283,0.1083596497774124,0.0768454894423484,302.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0010601266985759,302.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0050287847407162,286.25201416015625,284.95001220703125,294.4410095214844,292.90557861328125,299.72412109375,303.0690612792969,284.56103515625,1.0,0.1283285170793533,0.0,0.0,1.0,1.0,-0.1239944696426391,6.591811541056813e-08,0.1239944025874137,-0.0483107231557369,1.0,1.0,0.0,25.057767868041992,25.0,7113.9248046875,0.0,5.4463300704956055,0.0,283.1499938964844,284.4435119628906,296.5728454589844,297.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,5345.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1123659387230873,1.0,0.0,0.0,1.5399373769760132,1.5399686098098757,1.5823390242530877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.953857421875,0.0,111.78564453125,1895.4371337890625,0.0,0.0,0.3882488310337066,1.0,0.0,3.0,1.0,0.0
