time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0010074984747916,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.000151303349412,0.0188092235475778,0.019072875380516,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.6999478936195374,0.1068413704633712,0.0760340020060539,302.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0010609443997964,302.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0050326636992394,285.4796447753906,284.95001220703125,294.4307556152344,292.89569091796875,299.7071533203125,303.06854248046875,283.9295349121094,1.0,0.1283102631568908,0.0,0.0,1.0,1.0,-0.1226504519581794,6.529044327407973e-08,0.1226503923535347,-0.0480357035994529,1.0,1.0,0.0,25.06966590881348,25.0,5534.7138671875,0.0,5.387534141540527,0.0,283.1499938964844,283.9746398925781,296.8661804199219,297.27734375,293.1499938964844,293.1499938964844,283.1499938964844,6935.94775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2265045642852783,1.0,0.0,0.0,1.7541910409927368,1.7541968822479248,2.053275238722563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.18994140625,0.0,165.2327423095703,1895.4371337890625,0.0,0.0,0.4376400113105774,1.0,0.0,3.0,1.0,0.0
18049440,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0010085788089782,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0183356367051601,0.0186525844037532,303.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.6960703134536743,0.1051549315452575,0.0748974233865737,302.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0010620820103213,302.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0050380597822368,284.7461853027344,284.95001220703125,294.4204406738281,292.8857727050781,299.6837463378906,303.06610107421875,283.62945556640625,1.0,0.128287062048912,0.0,0.0,1.0,1.0,-0.120791345834732,6.440422595233032e-08,0.1207912787795066,-0.0476070828735828,0.5852907299995422,0.5852907299995422,0.0,25.08670234680176,25.0,4678.99267578125,0.0,5.306342124938965,0.0,283.1499938964844,283.79949951171875,296.7061767578125,297.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,16892.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090691864490509,1.0,0.0,0.0,1.7429440021514893,1.7429510354995728,2.0270304901259808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.330810546875,0.0,197.9633636474609,1895.4371337890625,0.0,130.7393341064453,0.4461756348609924,1.0,0.0,3.0,1.0,0.0
18049500,303.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0010095998877659,303.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1619873046875,0.0,0.017866076901555,0.0182048399001359,303.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8438720703125,0.6922135353088379,0.1036592423915863,0.0737781375646591,302.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0010631572222337,302.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0050431601703166,284.2068786621094,284.95001220703125,294.4100952148437,292.8758239746094,299.65740966796875,303.0628967285156,283.5437316894531,1.0,0.1282601803541183,0.0,0.0,1.0,1.0,-0.1189195066690445,6.35076844446303e-08,0.1189194470643997,-0.0471631027758121,0.0619138740003109,0.0619138740003109,0.0,25.102184295654297,25.0,2812.410400390625,0.0,5.224272727966309,0.0,283.1499938964844,284.1180725097656,296.2623291015625,296.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,38915.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264199495315552,1.0,0.0,0.0,0.4409134089946747,0.4412278234958648,1.2971795193550406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.457275390625,0.0,37.87276458740234,1895.4371337890625,0.0,157.9850616455078,0.3268248736858368,1.0,0.0,3.0,1.0,0.0
18049560,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0010103948879987,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591003417969,0.0,0.0174360908567905,0.0177781544625759,303.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6942138671875,0.6889611482620239,0.1024850755929946,0.0728408545255661,302.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0010639944812282,302.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0050471317954361,283.8875427246094,284.95001220703125,294.39971923828125,292.8658447265625,299.6315002441406,303.05975341796875,283.6817932128906,1.0,0.1282311230897903,0.0,0.0,1.0,1.0,-0.1172894239425659,6.272624375469604e-08,0.1172893568873405,-0.0467736311256885,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11318588256836,25.0,1986.7371826171875,0.0,5.152328014373779,0.0,283.1499938964844,284.5884094238281,295.8074035644531,296.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,30336.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977063953876495,1.0,0.0,0.0,0.0051677008159458,0.2986815273761749,9.799822758838062e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,189.79345703125,0.0,18.782546997070312,1895.4371337890625,0.0,112.36532592773438,0.2820909023284912,1.0,0.0,3.0,1.0,0.0
18049620,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0010109147988259,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686767578125,0.0,0.0170629825443029,0.0173974279314279,303.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7505798339844,0.6865308284759521,0.1016673818230629,0.0721425339579582,302.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0010645418660715,302.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0050497283227741,283.7816772460937,284.95001220703125,294.3893127441406,292.8558044433594,299.6081848144531,303.05718994140625,283.9668273925781,1.0,0.1282012909650802,0.0,0.0,1.0,1.0,-0.1159989163279533,6.210797920402912e-08,0.1159988567233085,-0.0464656464755535,5.551115123125783e-17,5.551115123125783e-17,0.0,25.118972778320312,25.0,2007.1651611328125,0.0,5.0948166847229,0.0,283.1494140625,284.5930480957031,295.6227722167969,295.74322509765625,293.1499938964844,293.1499938964844,283.1499938964844,24505.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2634401619434356,1.0,0.0,0.0,2.228325502073858e-05,0.3863833844661712,4.225565210236315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.1155648231506348,0.0,19.829917907714844,1895.4371337890625,0.0,0.0,0.260722279548645,1.0,0.0,3.0,1.0,0.0
18049680,303.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0010111693991348,303.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558044433594,0.0,0.0167501959949731,0.0170724187046289,303.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9613342285156,0.6849435567855835,0.1011780574917793,0.0716852620244026,302.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.001064810086973,302.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.005051000509411,283.85723876953125,284.95001220703125,294.3788452148437,292.84576416015625,299.58856201171875,303.05548095703125,284.34429931640625,1.0,0.1281718462705612,0.0,0.0,1.0,1.0,-0.1150622889399528,6.165978305716635e-08,0.115062229335308,-0.0462431237101554,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11989402770996,25.0,1967.7117919921875,0.0,5.052454948425293,0.0,283.1493225097656,284.59307861328125,295.44683837890625,295.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,21570.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2153570652008056,1.0,0.0,0.0,1.9150469597661868e-05,0.4187438786029815,3.631496145461988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1144944280385971,0.0,19.050945281982425,1895.4371337890625,0.0,0.0,0.2484960854053497,1.0,0.0,3.0,1.0,0.0
18049740,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0010112018790096,303.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794372558594,0.0,0.0164932254701852,0.0168024227023124,303.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.6840978264808655,0.1009606644511222,0.0714382529258728,302.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0010648441966623,302.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.005051162559539,284.07379150390625,284.95001220703125,294.36834716796875,292.8356628417969,299.5730285644531,303.0546264648437,284.78546142578125,1.0,0.1281436383724212,0.0,0.0,1.0,1.0,-0.1144421324133873,6.136306751614029e-08,0.1144420728087425,-0.0460957437753677,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11687469482422,25.0,1903.0499267578125,0.0,5.023714542388916,0.0,283.14923095703125,284.5931091308594,295.275146484375,295.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,19956.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1511300653219223,1.0,0.0,0.0,1.772318319126498e-05,0.4423822462558746,3.36084052298194e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1680268794298172,0.0,18.72805404663086,1895.4371337890625,0.0,0.0,0.2417943328619003,1.0,0.0,3.0,1.0,0.0
18049800,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0010110627627,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0162850525230169,0.0165818408131599,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.6838541626930237,0.1009585335850715,0.0713614374399185,302.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0010646977461874,302.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0050504677928984,284.3956298828125,284.95001220703125,294.3578186035156,292.82550048828125,299.5614929199219,303.0546264648437,285.27197265625,1.0,0.1281172633171081,0.0,0.0,1.0,1.0,-0.1140840575098991,6.119096696011185e-08,0.1140839979052543,-0.0460085496306419,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11094093322754,25.0,1827.006591796875,0.0,5.006316661834717,0.0,283.1491394042969,284.5931396484375,295.11456298828125,295.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,19055.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0724216923117637,1.0,0.0,0.0,1.692289879429154e-05,0.4595247209072113,3.209083118595885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1847345381975174,0.0,18.656688690185547,1895.4371337890625,0.0,0.0,0.2382068186998367,1.0,0.0,3.0,1.0,0.0
18049860,303.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.001010796520859,303.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0161188505589962,0.0164041388779878,303.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.6840848326683044,0.1011255159974098,0.0714187324047088,302.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0010644174180924,302.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0050491378642618,284.7950134277344,284.95001220703125,294.34722900390625,292.8153381347656,299.5535888671875,303.05535888671875,285.7911376953125,1.0,0.1280930787324905,0.0,0.0,1.0,1.0,-0.1139373034238815,6.111847739020959e-08,0.1139372438192367,-0.0459676645696163,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10297393798828,25.0,1745.6585693359375,0.0,4.998116493225098,0.0,283.1490783691406,284.5931701660156,294.9643249511719,295.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,18551.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6475485608680174e-05,0.4719700515270233,3.124240232840747e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1989520192146301,0.0,18.71445274353028,1895.4371337890625,0.0,0.0,0.2363610416650772,1.0,0.0,3.0,1.0,0.0
18049920,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0010104373795911,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0159888751804828,0.0162633471190929,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.6846891641616821,0.1014274433255195,0.0715820789337158,302.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0010640393011271,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0050473441369831,285.251220703125,284.95001220703125,294.33660888671875,292.8051147460937,299.5489501953125,303.0567932128906,286.3327331542969,1.0,0.1280713528394699,0.0,0.0,1.0,1.0,-0.1139613091945648,6.112566097726814e-08,0.11396124958992,-0.0459620952606201,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09364318847656,25.0,1661.6099853515625,0.0,4.997396945953369,0.0,283.14898681640625,284.5932006835937,294.8236999511719,294.89776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18273.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.622873060114216e-05,0.4808965623378753,3.0774482354806176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2115311324596405,0.0,18.824329376220703,1895.4371337890625,0.0,0.0,0.2354725301265716,1.0,0.0,3.0,1.0,0.0
18049980,303.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0010100102517753,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0158905107527971,0.0161546189337968,303.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.6855931282043457,0.1018397584557533,0.0718310177326202,302.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0010635894723236,302.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0050452104769647,285.7485656738281,284.95001220703125,294.3259582519531,292.7948608398437,299.5471496582031,303.05877685546875,286.8877258300781,1.0,0.1280522346496582,0.0,0.0,1.0,1.0,-0.1141259521245956,6.119777395952043e-08,0.1141258850693702,-0.0459838174283504,5.551115123125783e-17,5.551115123125783e-17,0.0,25.083431243896484,25.0,1576.07861328125,0.0,5.002877712249756,0.0,283.14892578125,284.59326171875,294.6919860839844,294.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18124.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6096038962132297e-05,0.4871896207332611,3.052285800411031e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2226348221302032,0.0,18.943090438842773,1895.4371337890625,0.0,0.0,0.2350921779870987,1.0,0.0,3.0,1.0,0.0
18050040,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0010095331817865,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0158199816942214,0.0160739831626415,303.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.68674236536026,0.1023444011807441,0.072150744497776,302.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0010630870237946,302.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0050428272224962,286.2744445800781,284.95001220703125,294.31524658203125,292.7845458984375,299.5478820800781,303.061279296875,287.42633056640625,1.0,0.1280358135700225,0.0,0.0,1.0,1.0,-0.1144088134169578,6.132391661139991e-08,0.1144087463617324,-0.0460270047187805,0.2405785620212555,0.2405785620212555,0.0,25.072683334350582,25.0,2426.000732421875,0.0,5.013605117797852,0.0,283.1492919921875,287.5509338378906,294.5777282714844,294.7064208984375,293.1499938964844,293.1499938964844,283.1499938964844,16277.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1797415316104889,0.6386006474494934,3.5627563121920502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1851.5660400390625,0.0,24.19977188110352,1895.4371337890625,0.0,0.0,0.2415007650852203,1.0,0.0,3.0,1.0,0.0
18050100,303.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0010090366704389,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0157583244144916,0.0160147938877344,303.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.68803471326828,0.1028193160891532,0.0725128129124641,302.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0010625642025843,302.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.00504034711048,286.7351989746094,284.95001220703125,294.3044738769531,292.7742004394531,299.5507507324219,303.06414794921875,286.56268310546875,1.0,0.1280220299959182,0.0,0.0,1.0,1.0,-0.1147680729627609,6.148338371758656e-08,0.1147680133581161,-0.0460798442363739,1.0,1.0,0.0,25.06196975708008,25.0,11473.8388671875,0.0,5.0277910232543945,0.0,283.1499938964844,287.82330322265625,295.1714782714844,295.9806823730469,293.1499938964844,293.1499938964844,283.1499938964844,3909.016357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1389870643615725,1.2212053537368774,8.656274985696656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.09814453125,0.0,52.68914413452149,1895.4371337890625,0.0,0.0,0.3062121570110321,1.0,0.0,3.0,1.0,0.0
18050160,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0010088137350976,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.015592835843563,0.015915922820568,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.6884276270866394,0.1025372073054313,0.0726202502846717,302.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0010623295092955,302.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0050392337143421,286.6390686035156,284.95001220703125,294.2936706542969,292.7637939453125,299.5538024902344,303.06658935546875,285.01593017578125,1.0,0.1280090808868408,0.0,0.0,1.0,1.0,-0.1147765293717384,6.146296982478816e-08,0.1147764697670936,-0.0460177548229694,1.0,1.0,0.0,25.05661964416504,25.0,8207.91796875,0.0,5.027125358581543,0.0,283.1499938964844,284.8286437988281,296.1108703613281,296.70849609375,293.1499938964844,293.1499938964844,283.1499938964844,4699.85986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0502546913921833,1.0,0.0,0.0,1.4437793493270874,1.444117784500122,1.390897352848697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.3056640625,0.0,92.1585922241211,1895.4371337890625,0.0,0.0,0.3649953007698059,1.0,0.0,3.0,1.0,0.0
18050220,303.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0010092392330989,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0152726974338293,0.0156850945204496,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.6865178942680359,0.1012933254241943,0.0720730572938919,302.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0010627775918692,302.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0050413589924573,285.98370361328125,284.95001220703125,294.2828369140625,292.7533569335937,299.5520324707031,303.0671081542969,284.13433837890625,1.0,0.127993106842041,0.0,0.0,1.0,1.0,-0.1138465628027916,6.097077687172714e-08,0.1138465031981468,-0.0456727594137191,1.0,1.0,0.0,25.063188552856445,25.0,5825.51171875,0.0,4.98628568649292,0.0,283.1499938964844,284.09625244140625,296.5338439941406,296.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,6281.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.152958333492279,1.0,0.0,0.0,1.6694207191467283,1.6694287061691284,1.8596233530843165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.0400390625,0.0,142.41763305664062,1895.4371337890625,0.0,0.0,0.4171353578567505,1.0,0.0,3.0,1.0,0.0
18050280,303.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0010101206135004,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.014862110838294,0.015336544252932,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.6828711032867432,0.0996298044919967,0.0710372552275657,302.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0010637056548148,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0050457618199288,285.1920471191406,284.95001220703125,294.2719421386719,292.7428894042969,299.5434265136719,303.0655212402344,283.6974182128906,1.0,0.1279724389314651,0.0,0.0,1.0,1.0,-0.1121928095817565,6.011430286889663e-08,0.1121927499771118,-0.0451077558100223,0.8855950236320496,0.8855950236320496,0.0,25.077781677246094,25.0,4724.39208984375,0.0,4.914244174957275,0.0,283.1499938964844,283.80047607421875,296.7109069824219,297.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,8149.02978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2604390978813171,1.0,0.0,0.0,1.85411274433136,1.8541189432144165,2.293853640367161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.0672607421875,0.0,196.6293029785156,1895.4371337890625,0.0,0.0,0.4649894535541534,1.0,0.0,3.0,1.0,0.0
18050340,303.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0010110802249982,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496826171875,0.0,0.0144308730959892,0.0149365635588765,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0199584960937,0.6787742972373962,0.0980154424905777,0.0698810592293739,302.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0010647161398082,302.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0050505553372204,284.52734375,284.95001220703125,294.260986328125,292.7323608398437,299.5303955078125,303.0626525878906,283.5035400390625,1.0,0.1279477328062057,0.0,0.0,1.0,1.0,-0.110333502292633,5.915145351309548e-08,0.1103334426879882,-0.0444716177880764,0.4071309864521026,0.4071309864521026,0.0,25.093366622924805,25.0,3840.415283203125,0.0,4.833105564117432,0.0,283.1499938964844,283.75128173828125,296.37310791015625,296.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,31663.40234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127993643283844,1.0,0.0,0.0,1.4101368188858032,1.4101450443267822,1.326831977621623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.03515625,0.0,164.40298461914062,1895.4371337890625,0.0,136.66827392578125,0.4165045320987701,1.0,0.0,3.0,1.0,0.0
18050400,303.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0010118896607309,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0854187011719,0.0,0.0140185924246907,0.0145367076620459,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72235107421875,0.6750600337982178,0.0966540947556495,0.0688369274139404,302.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0010655685327947,302.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0050545986741781,284.0628967285156,284.95001220703125,294.25,292.7217712402344,299.5165405273437,303.0594177246094,283.4931640625,1.0,0.127920314669609,0.0,0.0,1.0,1.0,-0.1086075156927108,5.825075177767759e-08,0.1086074560880661,-0.0438619591295719,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1058292388916,25.0,2108.08203125,0.0,4.757428169250488,0.0,283.1499938964844,284.205810546875,295.9241638183594,296.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,38116.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311455637216568,1.0,0.0,0.0,0.2375025600194931,0.3148110806941986,4.891917093630127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,493.2272644042969,0.0,25.493547439575195,1895.4371337890625,0.0,134.53794860839844,0.3148492872714996,1.0,0.0,3.0,1.0,0.0
18050460,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0010124661494046,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8181457519531,0.0,0.0136433187872171,0.0141634996980428,303.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.62567138671875,0.6720460653305054,0.0955999940633773,0.0679902136325836,302.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.001066175638698,302.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0050574783235788,283.799560546875,284.95001220703125,294.23809814453125,292.71124267578125,299.5048217773437,303.0564270019531,283.6514892578125,1.0,0.1278914511203766,0.0,0.0,1.0,1.0,-0.1071484461426734,5.7470451508834244e-08,0.1071483939886093,-0.0432962924242019,5.551115123125783e-17,5.551115123125783e-17,0.0,25.113916397094727,25.0,1828.2850341796875,0.0,4.693024635314941,0.0,283.14971923828125,284.4609069824219,295.58868408203125,295.8040466308594,293.1499938964844,293.1499938964844,283.1499938964844,29224.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798616886138916,1.0,0.0,0.0,0.0001187334637506,0.3551251292228699,2.251538148631549e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,50.22817611694336,0.0,21.601198196411133,1895.4371337890625,0.0,20.13149070739746,0.2805436849594116,1.0,0.0,3.0,1.0,0.0
18050520,303.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0010127979330718,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7288513183594,0.0,0.0133118163794279,0.0138286752626299,303.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69342041015625,0.6698017120361328,0.0948474109172821,0.0673577859997749,302.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0010665250010788,302.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0050591356121003,283.7180480957031,284.95001220703125,294.2245178222656,292.7008056640625,299.4979248046875,303.0540466308594,283.9145812988281,1.0,0.1278622150421142,0.0,0.0,1.0,1.0,-0.1059905216097831,5.68205642537123e-08,0.105990469455719,-0.0427665300667285,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11766242980957,25.0,1827.9000244140625,0.0,4.64145040512085,0.0,283.1493835449219,284.4609680175781,295.4398193359375,295.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,24549.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.24758380651474,1.0,0.0,0.0,2.183159267588053e-05,0.4014879763126373,4.1399170333175654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5596179366111755,0.0,20.676244735717773,1895.4371337890625,0.0,0.0,0.2590942680835724,1.0,0.0,3.0,1.0,0.0
18050580,303.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0010129136499017,303.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78582763671875,0.0,0.0130231482908129,0.0135348960757255,303.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88311767578125,0.6682698726654053,0.0943558886647224,0.0669227614998817,302.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.0010666467715054,302.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.0050597130320966,283.7856140136719,284.95001220703125,294.2092590332031,292.6905212402344,299.4969787597656,303.0523986816406,284.2502136230469,1.0,0.1278334408998489,0.0,0.0,1.0,1.0,-0.1051169112324714,5.6294403805168265e-08,0.1051168590784072,-0.0422725640237331,5.551115123125783e-17,5.551115123125783e-17,0.0,25.117694854736328,25.0,1789.4873046875,0.0,4.602055072784424,0.0,283.1492614746094,284.4609680175781,295.2606811523437,295.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,21417.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1960892379283905,1.0,0.0,0.0,1.90205428225454e-05,0.4272264242172241,3.606858464243884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530371010303497,0.0,19.324630737304688,1895.4371337890625,0.0,0.0,0.2482104152441024,1.0,0.0,3.0,1.0,0.0
18050640,303.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.0010128546273335,303.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9571533203125,0.0,0.0127730015665292,0.0132795507088303,303.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1625671386719,0.667336642742157,0.0940768122673034,0.0666533187031745,302.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0010665847221389,302.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0050594182685017,283.9693298339844,284.95001220703125,294.19244384765625,292.6803283691406,299.5020751953125,303.05145263671875,284.6390991210937,1.0,0.1278057247400283,0.0,0.0,1.0,1.0,-0.1044866442680358,5.5872998672157343e-08,0.1044865846633911,-0.0418063998222351,5.551115123125783e-17,5.551115123125783e-17,0.0,25.114845275878903,25.0,1734.388916015625,0.0,4.573134899139404,0.0,283.149169921875,284.46099853515625,295.092041015625,295.18084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19883.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1292396932840347,1.0,0.0,0.0,1.765844899637159e-05,0.4477676451206207,3.3485649149345174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1663964092731475,0.0,18.90473365783692,1895.4371337890625,0.0,0.0,0.2417376786470413,1.0,0.0,3.0,1.0,0.0
18050700,303.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,0.0010126610286533,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2164001464844,0.0,0.0125563824549317,0.0130582181736826,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.6668857932090759,0.0939673855900764,0.0665172636508941,302.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0010663808789104,302.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0050584515556693,284.2418212890625,284.95001220703125,294.174072265625,292.6702880859375,299.5128173828125,303.0511474609375,285.0684814453125,1.0,0.127779483795166,0.0,0.0,1.0,1.0,-0.1040561199188232,5.55362440479712e-08,0.104056067764759,-0.0413596406579017,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10989570617676,25.0,1671.8602294921875,0.0,4.552855491638184,0.0,283.14910888671875,284.4610595703125,294.9342956542969,295.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,19022.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0481701903045177,1.0,0.0,0.0,1.6893747670110315e-05,0.463000625371933,3.203555042768924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1808714568614959,0.0,18.77747917175293,1895.4371337890625,0.0,0.0,0.2382476776838302,1.0,0.0,3.0,1.0,0.0
18050760,303.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0010123666143044,303.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0123688010498881,0.0128663992509245,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.6668208241462708,0.093994565308094,0.0664880499243736,302.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.001066070748493,302.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.0050569809973239,284.58203125,284.95001220703125,294.1542358398437,292.6603088378906,299.528564453125,303.05145263671875,285.5289611816406,1.0,0.1277550160884857,0.0,0.0,1.0,1.0,-0.1037883758544921,5.5268333909452856e-08,0.103788323700428,-0.0409283973276615,5.551115123125783e-17,5.551115123125783e-17,0.0,25.10346794128418,25.0,1605.8367919921875,0.0,4.539654731750488,0.0,283.1490173339844,284.4610900878906,294.78668212890625,294.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18538.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6464315194753e-05,0.4742181599140167,3.1221217017957124e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1939176470041275,0.0,18.79871940612793,1895.4371337890625,0.0,0.0,0.2364352345466613,1.0,0.0,3.0,1.0,0.0
18050820,303.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,0.0010119987418875,303.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0122065432369709,0.0127002522349357,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.6670688390731812,0.0941342413425445,0.0665457546710968,302.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0010656834347173,302.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0050551430322229,284.9742126464844,284.95001220703125,294.1330261230469,292.65045166015625,299.54833984375,303.0522766113281,286.0126037597656,1.0,0.1277324855327606,0.0,0.0,1.0,1.0,-0.1036551371216774,5.50599352777681e-08,0.1036550775170326,-0.0405168831348419,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09602928161621,25.0,1537.9443359375,0.0,4.532334327697754,0.0,283.1489562988281,284.46112060546875,294.6484375,294.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,18270.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.622620038688183e-05,0.4823436737060547,3.0769682049687497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2057161927223205,0.0,18.883060455322266,1895.4371337890625,0.0,0.0,0.2355492115020752,1.0,0.0,3.0,1.0,0.0
18050880,303.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0010115810437127,303.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0120666055008769,0.0125566041097044,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.6675763130187988,0.094368927180767,0.0666758865118026,302.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0010652435012161,302.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0050530568696558,285.4060974121094,284.95001220703125,294.1104431152344,292.64068603515625,299.5707397460937,303.0534973144531,286.51202392578125,1.0,0.1277120113372802,0.0,0.0,1.0,1.0,-0.1036353707313537,5.490854348977337e-08,0.1036353185772895,-0.0401398614048957,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08790779113769,25.0,1468.8809814453125,0.0,4.530002593994141,0.0,283.1488952636719,284.461181640625,294.51885986328125,294.58709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18125.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6097294064820744e-05,0.4881128668785095,3.052523782787892e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.216319739818573,0.0,18.983606338500977,1895.4371337890625,0.0,0.0,0.2351587116718292,1.0,0.0,3.0,1.0,0.0
18050940,303.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.0010111356386914,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0119464993476867,0.0124329049140214,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.668303370475769,0.0946855470538139,0.0668678432703018,302.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0010647744638845,302.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0050508314743638,285.86773681640625,284.95001220703125,294.0865478515625,292.6310119628906,299.5936279296875,303.0550842285156,287.0204772949219,1.0,0.127693697810173,0.0,0.0,1.0,1.0,-0.1037135124206543,5.48181766646394e-08,0.1037134602665901,-0.0398236513137817,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07934188842773,25.0,1399.7392578125,0.0,4.531997203826904,0.0,283.1488037109375,284.4612121582031,294.3973999023437,294.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,18049.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6030078768380918e-05,0.4921270608901977,3.039777902048152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2257619202136993,0.0,19.077491760253903,1895.4371337890625,0.0,0.0,0.2350212931632995,1.0,0.0,3.0,1.0,0.0
18051000,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0010106842964887,303.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0118440696969628,0.0123269530013203,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.6692181825637817,0.0950736701488494,0.0671134069561958,302.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0010642992565408,302.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0050485772080719,286.3506164550781,284.95001220703125,294.0614318847656,292.6214294433594,299.6141967773437,303.0569763183594,287.5294189453125,1.0,0.1276775747537613,0.0,0.0,1.0,1.0,-0.1038772240281105,5.479783737882826e-08,0.1038771718740463,-0.039604365825653,0.1359430402517318,0.1359430402517318,0.0,25.07051086425781,25.0,1787.2747802734375,0.0,4.537791728973389,0.0,283.14892578125,285.6848449707031,294.28399658203125,294.3548889160156,293.1499938964844,293.1499938964844,283.1499938964844,16194.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1428960412740707,0.6173006892204285,2.784310559889036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.457763671875,0.0,22.95772361755371,1895.4371337890625,0.0,0.0,0.2406791448593139,1.0,0.0,3.0,1.0,0.0
18051060,303.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0010102558881044,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0117503711953759,0.0122355744242668,303.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.6702656745910645,0.0954660028219223,0.0673978850245475,302.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0010638480307534,302.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0050464370287954,286.8023376464844,284.95001220703125,294.03515625,292.6119384765625,299.6288757324219,303.0590209960937,286.86785888671875,1.0,0.1276636272668838,0.0,0.0,1.0,1.0,-0.1041053235530853,5.4853742881277874e-08,0.1041052713990211,-0.0395197980105876,0.983409583568573,0.983409583568573,0.0,25.06168556213379,25.0,11126.9951171875,0.0,4.546480655670166,0.0,283.1499938964844,288.8301086425781,294.7450866699219,295.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,4645.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.043781042098999,1.1785244941711426,7.269628810036012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.4443359375,0.0,47.19321060180664,1895.4371337890625,0.0,0.0,0.2970495522022247,1.0,0.0,3.0,1.0,0.0
18051120,303.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0010100632207468,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0115903327241539,0.012122512795031,303.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.6706694960594177,0.0952668562531471,0.0675065889954567,302.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0010636451188474,302.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0050454745069146,286.8058166503906,284.95001220703125,294.0077819824219,292.6025085449219,299.63287353515625,303.0605163574219,285.1667785644531,1.0,0.1276506334543228,0.0,0.0,1.0,1.0,-0.1040985137224197,5.4850854525057e-08,0.1040984541177749,-0.0395191237330436,1.0,1.0,0.0,25.05649757385254,25.0,8550.404296875,0.0,4.545254230499268,0.0,283.1499938964844,284.9788513183594,295.7707824707031,296.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,4529.89599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0260636992752552,1.0,0.0,0.0,1.4171767234802246,1.4179048538208008,1.3401131582213568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.552734375,0.0,87.19833374023438,1895.4371337890625,0.0,0.0,0.3586072325706482,1.0,0.0,3.0,1.0,0.0
18051180,303.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0010104721877723,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0113105978816747,0.011914549395442,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.6689857840538025,0.0941512361168861,0.0670391172170639,302.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0010640759719535,302.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0050475178286433,286.2347717285156,284.95001220703125,293.9793395996094,292.5931396484375,299.6195983886719,303.06024169921875,284.1858825683594,1.0,0.1276353299617767,0.0,0.0,1.0,1.0,-0.1032915040850639,5.4517045100510586e-08,0.1032914519309997,-0.039461500942707,1.0,1.0,0.0,25.061222076416016,25.0,5790.37548828125,0.0,4.509827613830566,0.0,283.1499938964844,284.1208801269531,296.24493408203125,296.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,6107.21923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1188990473747253,1.0,0.0,0.0,1.6460598707199097,1.646069884300232,1.8079428798500885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.804931640625,0.0,136.5224609375,1895.4371337890625,0.0,0.0,0.4114826321601867,1.0,0.0,3.0,1.0,0.0
18051240,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0010113848838955,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0109513346105813,0.0116104828193783,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.6655034422874451,0.0925632193684578,0.0660760253667831,302.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0010650369804352,302.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.005052076652646,285.4551086425781,284.95001220703125,293.94989013671875,292.5838623046875,299.5846252441406,303.05780029296875,283.6982116699219,1.0,0.1276159435510635,0.0,0.0,1.0,1.0,-0.1017786487936973,5.39050581949141e-08,0.1017785891890525,-0.0393891036510467,1.0,1.0,0.0,25.07366943359375,25.0,4501.5791015625,0.0,4.444060325622559,0.0,283.1499938964844,283.7831420898437,296.4335632324219,296.7859802246094,293.1499938964844,293.1499938964844,283.1499938964844,7623.28271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2152684032917022,1.0,0.0,0.0,1.839056134223938,1.8390620946884155,2.256749667139957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.624267578125,0.0,190.39273071289065,1895.4371337890625,0.0,0.0,0.4611548781394958,1.0,0.0,3.0,1.0,0.0
18051300,303.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0010124734835699,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0105659877881407,0.011257198639214,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.13690185546875,0.6614245176315308,0.0909597650170326,0.0649497061967849,302.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0010661833221092,302.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0050575146451592,284.74957275390625,284.95001220703125,293.9195251464844,292.5746154785156,299.5277099609375,303.0539245605469,283.47528076171875,1.0,0.1275927871465683,0.0,0.0,1.0,1.0,-0.1000123172998428,5.3237787511761794e-08,0.100012257695198,-0.0394276604056358,0.6076869368553162,0.6076869368553162,0.0,25.087785720825195,25.0,3833.960205078125,0.0,4.367215156555176,0.0,283.1499938964844,283.650634765625,296.35552978515625,296.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,17449.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957426607608795,1.0,0.0,0.0,1.854056715965271,1.8540643453598025,2.2937149424251402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.7579345703125,0.0,231.96267700195312,1895.4371337890625,0.0,107.65892028808594,0.474520593881607,1.0,0.0,3.0,1.0,0.0
18051360,303.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0010135062038898,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785705566406,0.0,0.010187298990786,0.0108955511823296,303.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77276611328125,0.6576106548309326,0.0895618796348571,0.0638967305421829,302.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0010672707576304,302.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0050626732409,284.2201843261719,284.95001220703125,293.8882751464844,292.5654296875,299.4516906738281,303.0495910644531,283.4037780761719,1.0,0.1275669932365417,0.0,0.0,1.0,1.0,-0.0983234569430351,5.266653602120641e-08,0.0983234047889709,-0.0396387428045272,0.094486765563488,0.094486765563488,0.0,25.099597930908203,25.0,2429.9130859375,0.0,4.293473243713379,0.0,283.1499938964844,283.8957824707031,295.9076538085937,296.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,42805.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074447214603424,1.0,0.0,0.0,0.5219717621803284,0.5219919085502625,1.8179733274337195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,626.0181274414062,0.0,49.95115280151367,1895.4371337890625,0.0,128.14178466796875,0.3432904183864593,1.0,0.0,3.0,1.0,0.0
