time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,303.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0010185521095991,303.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0407409667969,0.0,0.0,0.0052626938559114,303.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5933532714844,0.6539139747619629,0.088421881198883,0.063011959195137,302.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0010725844185799,302.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0050878790207207,283.87774658203125,284.95001220703125,293.8562316894531,292.5563049316406,299.35321044921875,303.0455627441406,283.47509765625,1.0,0.1275169998407364,0.0,0.0,1.0,1.0,-0.0905457586050033,4.90544316278374e-08,0.0905457064509391,-0.0380263179540634,5.551115123125783e-17,5.551115123125783e-17,0.0,25.183555603027344,25.0,1599.333251953125,0.0,3.958507537841797,0.0,283.1499938964844,284.3238525390625,295.5340270996094,295.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,33024.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847985923290252,1.0,0.0,0.0,0.011905656196177,0.2938162386417389,2.2580705361097126e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,185.9524688720703,0.0,20.10629653930664,1895.4371337890625,0.0,45.61234664916992,0.2930371165275574,1.0,0.0,3.0,1.0,0.0
18051480,303.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0010216807713732,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,0.0012759912060573,303.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5602111816406,0.651084303855896,0.0875374674797058,0.0623051784932613,302.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.0010758790886029,302.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.005103507079184,283.7066650390625,284.95001220703125,293.82342529296875,292.5472106933594,299.2043762207031,303.04327392578125,283.620849609375,1.0,0.1274531483650207,0.0,0.0,1.0,1.0,-0.0849385261535644,4.6570477252316784e-08,0.0849384814500808,-0.0371688082814216,5.551115123125783e-17,5.551115123125783e-17,0.0,25.22797203063965,25.0,1539.9122314453125,0.0,3.714466094970703,0.0,283.1494140625,284.33184814453125,295.383056640625,295.49591064453125,293.1499938964844,293.1499938964844,283.1499938964844,26331.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2613269686698913,1.0,0.0,0.0,2.4063601813395508e-05,0.3879337012767792,4.563171672120059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.147120952606201,0.0,21.364904403686523,1895.4371337890625,0.0,0.0,0.2664565742015838,1.0,0.0,3.0,1.0,0.0
18051540,303.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0010217187227681,303.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9456481933594,0.0,0.0,0.0010825819335877,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6205749511719,0.6491925716400146,0.0868676528334617,0.0617624521255493,302.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0010759190190583,302.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0051036966033279,283.65008544921875,284.95001220703125,293.7899169921875,292.53814697265625,299.06884765625,303.0427551269531,283.8172607421875,1.0,0.1274011582136154,0.0,0.0,1.0,1.0,-0.0840560123324394,4.6417273580345864e-08,0.0840559601783752,-0.0376568585634231,5.551115123125783e-17,5.551115123125783e-17,0.0,25.217605590820312,25.0,1468.8035888671875,0.0,3.673557758331299,0.0,283.1492919921875,284.3318786621094,295.20068359375,295.29888916015625,293.1499938964844,293.1499938964844,283.1499938964844,22381.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2189076989889145,1.0,0.0,0.0,1.987773066502996e-05,0.4168394804000854,3.7694066618021443e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531393080949783,0.0,19.652008056640625,1895.4371337890625,0.0,0.0,0.2523232698440552,1.0,0.0,3.0,1.0,0.0
18051600,303.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,0.0010215176735073,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.92987060546875,0.0,0.0,0.0010759044671431,303.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75115966796875,0.6477905511856079,0.0863644257187843,0.0613523386418819,302.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0010757072595879,302.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0051026921719312,283.6839294433594,284.95001220703125,293.7557678222656,292.5291442871094,298.9530334472656,303.043212890625,284.0572204589844,1.0,0.1273530274629593,0.0,0.0,1.0,1.0,-0.08355413377285,4.640715900450233e-08,0.0835540890693664,-0.0381363295018672,5.551115123125783e-17,5.551115123125783e-17,0.0,25.204078674316406,25.0,1411.9039306640625,0.0,3.649250984191896,0.0,283.1492004394531,284.3319091796875,295.0268249511719,295.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,20420.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1603341102600097,1.0,0.0,0.0,1.81357409019256e-05,0.4400870501995086,3.439073841243062e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1422999799251556,0.0,19.04340934753418,1895.4371337890625,0.0,0.0,0.2439987361431121,1.0,0.0,3.0,1.0,0.0
18051660,303.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0010212669149041,303.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9263916015625,0.0,0.0,0.0010754492832347,303.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9379577636719,0.646756112575531,0.0859927237033844,0.0610462613403797,302.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,0.001075443229638,302.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,0.0051014395430684,283.7911376953125,284.95001220703125,293.7210388183594,292.5201416015625,298.8519287109375,303.0442199707031,284.3338317871094,1.0,0.1273082941770553,0.0,0.0,1.0,1.0,-0.0831841602921485,4.64493616902928e-08,0.083184115588665,-0.0386200025677681,5.551115123125783e-17,5.551115123125783e-17,0.0,25.19027709960937,25.0,1362.07763671875,0.0,3.6308131217956543,0.0,283.1491394042969,284.3319396972656,294.8641967773437,294.9497985839844,293.1499938964844,293.1499938964844,283.1499938964844,19324.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0869654342532157,1.0,0.0,0.0,1.716242331895046e-05,0.4572809040546417,3.254503871258363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.155285432934761,0.0,18.811542510986328,1895.4371337890625,0.0,0.0,0.2394566833972931,1.0,0.0,3.0,1.0,0.0
18051720,303.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0010207053273916,303.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9376220703125,0.0,0.0,0.0010748524218797,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1708374023437,0.6460452079772949,0.0857280120253562,0.0608231537044048,302.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,0.0010748518398031,302.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,0.0050986343994736,283.95831298828125,284.95001220703125,293.685791015625,292.5111999511719,298.78375244140625,303.0455017089844,284.6414794921875,1.0,0.127266839146614,0.0,0.0,1.0,1.0,-0.0829109624028205,4.617638893478215e-08,0.0829109102487564,-0.0381793044507503,5.551115123125783e-17,5.551115123125783e-17,0.0,25.176755905151367,25.0,1316.5458984375,0.0,3.6167221069335938,0.0,283.1490478515625,284.3319702148437,294.7120361328125,294.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18708.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6615094864391722e-05,0.4700110554695129,3.150714281488498e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672838777303695,0.0,18.78190803527832,1895.4371337890625,0.0,0.0,0.2370555400848388,1.0,0.0,3.0,1.0,0.0
18051780,303.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0010200480464845,303.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9652099609375,0.0,0.0,0.0010741600999608,303.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4420471191406,0.6455821394920349,0.0855518281459808,0.0606683231890201,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.0010741596342995,302.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.0050953510217368,284.1749572753906,284.95001220703125,293.65008544921875,292.50225830078125,298.7773132324219,303.0469665527344,284.97528076171875,1.0,0.1272285729646682,0.0,0.0,1.0,1.0,-0.0827187746763229,4.5834582351744784e-08,0.0827187225222587,-0.0374763160943985,5.551115123125783e-17,5.551115123125783e-17,0.0,25.163557052612305,25.0,1275.725341796875,0.0,3.606290340423584,0.0,283.14898681640625,284.3320007324219,294.5696105957031,294.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18364.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.630946462682914e-05,0.4793068468570709,3.092757712257199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1784199178218841,0.0,18.84608459472656,1895.4371337890625,0.0,0.0,0.2358463853597641,1.0,0.0,3.0,1.0,0.0
18051840,303.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.0010193395428359,303.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0102844238281,0.0,0.0,0.0010734139941632,303.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.6453235149383545,0.0854514092206955,0.060570765286684,302.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.0010734135285019,302.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.0050918119959533,284.4326477050781,284.95001220703125,293.614013671875,292.49334716796875,298.80841064453125,303.048583984375,285.33087158203125,1.0,0.1271933615207672,0.0,0.0,1.0,1.0,-0.0825948119163513,4.546344811728886e-08,0.0825947672128677,-0.0366275236010551,5.551115123125783e-17,5.551115123125783e-17,0.0,25.150781631469727,25.0,1236.9637451171875,0.0,3.5989584922790527,0.0,283.14892578125,284.33203125,294.4361877441406,294.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,18175.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6142021195264533e-05,0.4859660565853119,3.0610052253327025e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1887616962194442,0.0,18.94287300109864,1895.4371337890625,0.0,0.0,0.235284611582756,1.0,0.0,3.0,1.0,0.0
18051900,303.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0010185914579778,303.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07354736328125,0.0,0.0,0.0010726262116804,303.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.6452420353889465,0.085417553782463,0.060522936284542,302.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0010726258624345,302.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0050880750641226,284.72467041015625,284.95001220703125,293.5775756835937,292.4844665527344,298.8681640625,303.0503234863281,285.7040405273437,1.0,0.1271610856056213,0.0,0.0,1.0,1.0,-0.0825301483273506,4.506775397317142e-08,0.082530103623867,-0.0356544405221939,5.551115123125783e-17,5.551115123125783e-17,0.0,25.138486862182617,25.0,1199.2349853515625,0.0,3.594332933425904,0.0,283.1488342285156,284.33209228515625,294.3111267089844,294.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,18075.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6053114450187422e-05,0.4906401634216308,3.044146152601096e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.198299840092659,0.0,19.040712356567383,1895.4371337890625,0.0,0.0,0.2350610345602035,1.0,0.0,3.0,1.0,0.0
18051960,303.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,0.0010178361553698,303.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553039550781,0.0,0.0,0.0010718308622017,303.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.6453144550323486,0.085443265736103,0.0605191476643085,302.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,0.0010718305129557,302.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,0.0050843022763729,285.0452575683594,284.95001220703125,293.54083251953125,292.4756164550781,298.94805908203125,303.0521850585937,286.0908508300781,1.0,0.1271316409111023,0.0,0.0,1.0,1.0,-0.0825182572007179,4.4680941613250986e-08,0.0825182124972343,-0.0346513353288173,5.551115123125783e-17,5.551115123125783e-17,0.0,25.126686096191406,25.0,1161.8731689453125,0.0,3.592124462127685,0.0,283.1487731933594,284.3321228027344,294.1938171386719,294.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,18025.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6008125385269523e-05,0.493856817483902,3.035614836756351e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2070373892784118,0.0,19.125661849975582,1895.4371337890625,0.0,0.0,0.2350039482116699,1.0,0.0,3.0,1.0,0.0
18052020,303.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,0.0010171179892495,303.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.25555419921875,0.0,0.0,0.0010710746282711,303.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.6455210447311401,0.0855229645967483,0.0605551153421402,302.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0010710742790251,302.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.0050807152874767,285.389404296875,284.95001220703125,293.50390625,292.4667663574219,299.0367126464844,303.0541687011719,286.4875183105469,1.0,0.1271048933267593,0.0,0.0,1.0,1.0,-0.0825544446706771,4.435365141830516e-08,0.0825543999671936,-0.033755887299776,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11536979675293,25.0,1124.19970703125,0.0,3.5921218395233154,0.0,283.1487121582031,284.3321838378906,294.0837097167969,294.1416931152344,293.1499938964844,293.1499938964844,283.1499938964844,18001.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5987083315849304e-05,0.4960293769836426,3.031624701711061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2149973213672638,0.0,19.19348526000977,1895.4371337890625,0.0,0.0,0.2350211441516876,1.0,0.0,3.0,1.0,0.0
18052080,303.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,0.0010164823615923,303.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0010704051237553,303.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.6458455324172974,0.0856525525450706,0.0606275983154773,302.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0010704047745093,302.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0050775394774973,285.75421142578125,284.95001220703125,293.4666442871094,292.4579162597656,299.1197814941406,303.05621337890625,286.89227294921875,1.0,0.1270806342363357,0.0,0.0,1.0,1.0,-0.0826352387666702,4.414093268678698e-08,0.0826351940631866,-0.033116091042757,5.551115123125783e-17,5.551115123125783e-17,0.0,25.104467391967773,25.0,1085.262939453125,0.0,3.594163417816162,0.0,283.1486511230469,284.33221435546875,293.9798889160156,294.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,17991.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597857044544071e-05,0.4974764585494995,3.03001032467623e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2222407758235931,0.0,19.244916915893555,1895.4371337890625,0.0,0.0,0.2350653409957885,1.0,0.0,3.0,1.0,0.0
18052140,303.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0010159749072045,303.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.0,0.0,0.0010698707774281,303.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.646267831325531,0.0858253762125969,0.0607322938740253,302.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0010698705445975,302.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0050750048831105,286.1307983398437,284.95001220703125,293.4295959472656,292.4491577148437,299.1805419921875,303.0581359863281,287.2966613769531,1.0,0.1270590722560882,0.0,0.0,1.0,1.0,-0.0827559456229209,4.4089471629149583e-08,0.0827559009194374,-0.0328592844307422,5.551115123125783e-17,5.551115123125783e-17,0.0,25.094093322753903,25.0,1051.9482421875,0.0,3.5980570316314697,0.0,283.1485595703125,284.332275390625,293.8831481933594,293.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17989.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597630398464389e-05,0.4984133541584015,3.02958043851484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2287532985210418,0.0,19.281944274902344,1895.4371337890625,0.0,0.0,0.2351132035255432,1.0,0.0,3.0,1.0,0.0
18052200,303.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0010156071512028,303.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.0010694835800677,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620056152344,0.6467778086662292,0.0860349535942077,0.0608666762709617,302.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0010694833472371,302.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0050731683149933,286.5174255371094,284.95001220703125,293.3923645019531,292.4403991699219,299.20684814453125,303.0598449707031,287.4374694824219,1.0,0.1270397752523422,0.0,0.0,1.0,1.0,-0.0829136222600936,4.4216822203679846e-08,0.0829135775566101,-0.0330345369875431,0.5293630957603455,0.5293630957603455,0.0,25.08411407470703,25.0,5071.583984375,0.0,3.6036534309387207,0.0,283.1498413085937,290.9206237792969,293.9288330078125,294.2825622558594,293.1499938964844,293.1499938964844,283.1499938964844,13669.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.446456640958786,0.8170250058174133,1.330001175858797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.87353515625,0.0,30.732709884643555,1895.4371337890625,0.0,0.0,0.2532694935798645,1.0,0.0,3.0,1.0,0.0
18052260,303.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0010154090123251,303.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0010692747309803,303.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.6471893191337585,0.0860676914453506,0.0609782747924327,302.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0010692744981497,302.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0050721778534352,286.76629638671875,284.95001220703125,293.3551330566406,292.4316711425781,299.19140625,303.06134033203125,285.7771911621094,1.0,0.1270225495100021,0.0,0.0,1.0,1.0,-0.0830456241965293,4.4478117189328266e-08,0.0830455794930458,-0.0335872322320938,1.0,1.0,0.0,25.07526588439941,25.0,10108.05078125,0.0,3.608274459838867,0.0,283.1499938964844,286.0217590332031,294.90643310546875,295.6656494140625,293.1499938964844,293.1499938964844,283.1499938964844,3873.42529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.289095163345337,1.3026725053787231,1.108825955498105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.61376953125,0.0,66.9380874633789,1895.4371337890625,0.0,0.0,0.327122688293457,1.0,0.0,3.0,1.0,0.0
18052320,303.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0010155562777072,303.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0010694299126043,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.6464691162109375,0.085418201982975,0.060776375234127,302.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0010694296797737,302.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0050729135982692,286.5606994628906,284.95001220703125,293.3179931640625,292.4229736328125,299.134765625,303.06207275390625,284.4683837890625,1.0,0.1270057559013366,0.0,0.0,1.0,1.0,-0.0828048065304756,4.4649286934372894e-08,0.082804761826992,-0.0342793315649032,1.0,1.0,0.0,25.07138633728028,25.0,6281.15478515625,0.0,3.5970606803894043,0.0,283.1499938964844,284.3583679199219,295.6253356933594,296.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,5187.5361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0316728428006172,1.0,0.0,0.0,1.517041802406311,1.517093062400818,1.5356367555341421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.183349609375,0.0,106.8758773803711,1895.4371337890625,0.0,0.0,0.3827052712440491,1.0,0.0,3.0,1.0,0.0
18052380,303.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0010160933015868,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0010699954582378,303.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.6440589427947998,0.0841702371835708,0.060101356357336,302.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0010699952254071,302.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0050755967386066,285.9947509765625,284.95001220703125,293.2809753417969,292.414306640625,299.044677734375,303.0614318847656,283.7973327636719,1.0,0.1269874572753906,0.0,0.0,1.0,1.0,-0.0820000246167182,4.4565950929609264e-08,0.0819999799132347,-0.0348720476031303,1.0,1.0,0.0,25.07408905029297,25.0,4305.80126953125,0.0,3.5617668628692627,0.0,283.1499938964844,283.8214111328125,295.90045166015625,296.2452392578125,293.1499938964844,293.1499938964844,283.1499938964844,6777.3154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.09677754342556,1.0,0.0,0.0,1.734014868736267,1.7340209484100342,2.006314758773442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.0164794921875,0.0,159.59674072265625,1895.4371337890625,0.0,0.0,0.432762086391449,1.0,0.0,3.0,1.0,0.0
18052440,303.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0010168115841224,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0010707518085837,303.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.6406440734863281,0.0827061608433723,0.059141818434,302.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.001070751575753,302.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0050791846588253,285.32550048828125,284.95001220703125,293.244140625,292.4056701660156,298.9349365234375,303.0594482421875,283.4816589355469,1.0,0.1269671618938446,0.0,0.0,1.0,1.0,-0.080855555832386,4.42877841067002e-08,0.080855518579483,-0.0352956540882587,1.0,1.0,0.0,25.08024978637696,25.0,3403.544189453125,0.0,3.51190185546875,0.0,283.1499938964844,283.6037902832031,295.9859924316406,296.2723388671875,293.1499938964844,293.1499938964844,283.1499938964844,8273.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1605120748281479,1.0,0.0,0.0,1.9159386157989504,1.9159449338912964,2.4493820660609344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.570556640625,0.0,215.28323364257807,1895.4371337890625,0.0,0.0,0.4797282516956329,1.0,0.0,3.0,1.0,0.0
18052500,303.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0010175218340009,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,0.0010714996606111,303.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0393981933594,0.6370643377304077,0.0813030377030372,0.0581334792077541,302.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0010714994277805,302.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0050827320665121,284.7218322753906,284.95001220703125,293.20758056640625,292.3970642089844,298.8179016113281,303.0566101074219,283.3418273925781,1.0,0.1269453018903732,0.0,0.0,1.0,1.0,-0.0796524435281753,4.3953939155017e-08,0.0796523988246917,-0.03563192486763,0.6289060711860657,0.6289060711860657,0.0,25.086450576782227,25.0,2937.571533203125,0.0,3.4594521522521973,0.0,283.1499938964844,283.51873779296875,295.9903564453125,296.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17887.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2209351509809494,1.0,0.0,0.0,1.9229040145874023,1.922912120819092,2.467224078372965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1157.4788818359375,0.0,255.2968292236328,1895.4371337890625,0.0,0.0,0.4905513226985931,1.0,0.0,3.0,1.0,0.0
18052560,303.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0010181624675169,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0010721741709858,303.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7198791503906,0.6337894201278687,0.0800748988986015,0.0572116412222385,302.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0010721740545704,302.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0050859320908784,284.2474670410156,284.95001220703125,293.1713256835937,292.3885192871094,298.6964111328125,303.0533447265625,283.2937927246094,1.0,0.1269225478172302,0.0,0.0,1.0,1.0,-0.0785524398088455,4.369325168340765e-08,0.0785523951053619,-0.0360559374094009,0.1536902785301208,0.1536902785301208,0.0,25.09090614318848,25.0,2016.86328125,0.0,3.411349296569824,0.0,283.1499938964844,283.6909484863281,295.93359375,296.1405639648437,293.1499938964844,293.1499938964844,283.1499938964844,44149.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737453281879425,1.0,0.0,0.0,0.6445116996765137,0.644520103931427,2.7717563355622588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,561.9407348632812,0.0,65.677734375,1895.4371337890625,0.0,0.6214542388916016,0.3569827079772949,1.0,0.0,3.0,1.0,0.0
18052620,303.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0010187679436057,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,0.0010728118941187,303.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.53546142578125,0.630958080291748,0.07903703302145,0.0564190670847892,302.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0010728117777034,302.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0050889570266008,283.9076538085937,284.95001220703125,293.1354675292969,292.3800354003906,298.552490234375,303.0500793457031,283.3266296386719,1.0,0.1268994957208633,0.0,0.0,1.0,1.0,-0.0776072219014167,4.3605417943126674e-08,0.0776071771979332,-0.0367773473262786,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09320640563965,25.0,1246.9129638671875,0.0,3.3698318004608154,0.0,283.1499938964844,284.0663757324219,295.6259765625,295.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,34596.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846592962741852,1.0,0.0,0.0,0.0409048311412334,0.291201651096344,7.773285348733339e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,199.36233520507807,0.0,20.932676315307617,1895.4371337890625,0.0,44.839725494384766,0.2989005148410797,1.0,0.0,3.0,1.0,0.0
18052680,303.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0010186610743403,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,0.0010726993205025,303.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.45733642578125,0.6286321878433228,0.0781722962856292,0.0557535737752914,302.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0010726992040872,302.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0050884229131042,283.6891174316406,284.95001220703125,293.1000061035156,292.3716125488281,298.47442626953125,303.046875,283.4218444824219,1.0,0.1268764436244964,0.0,0.0,1.0,1.0,-0.0768075734376907,4.283525001369527e-08,0.0768075361847877,-0.0355616025626659,5.551115123125783e-17,5.551115123125783e-17,0.0,25.09399032592773,25.0,1287.0869140625,0.0,3.3345272541046143,0.0,283.14947509765625,284.0869445800781,295.3927917480469,295.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,27109.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2743229269981384,1.0,0.0,0.0,2.559547829150688e-05,0.3840168118476867,4.85366087599193e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.298141479492188,0.0,21.753313064575195,1895.4371337890625,0.0,1.2814844846725464,0.269702285528183,1.0,0.0,3.0,1.0,0.0
18052740,303.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0010185713181272,303.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010726046748459,303.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4616394042969,0.6266800165176392,0.0774519294500351,0.0551992990076541,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0010726045584306,302.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0050879744812846,283.573486328125,284.95001220703125,293.0650634765625,292.3632507324219,298.4730224609375,303.0438842773437,283.56268310546875,1.0,0.1268537789583206,0.0,0.0,1.0,1.0,-0.0761415585875511,4.2259358679075376e-08,0.0761415213346481,-0.0347208827733993,5.551115123125783e-17,5.551115123125783e-17,0.0,25.093175888061523,25.0,1285.240234375,0.0,3.304947853088379,0.0,283.1493530273437,284.0869445800781,295.20526123046875,295.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,22801.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2497197985649109,1.0,0.0,0.0,2.025176763709169e-05,0.4135643541812897,3.840335167926146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1441535949707031,0.0,19.84542465209961,1895.4371337890625,0.0,0.0,0.2541572749614715,1.0,0.0,3.0,1.0,0.0
18052800,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,0.0010184275452047,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090637207031,0.0,0.0,0.0010724534513428,303.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5304260253906,0.6250447034835815,0.0768500640988349,0.0547368638217449,302.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0010724532185122,302.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0050872564315795,283.5424499511719,284.95001220703125,293.0306701660156,292.3549499511719,298.4972229003906,303.0412902832031,283.74224853515625,1.0,0.1268317550420761,0.0,0.0,1.0,1.0,-0.07558523863554,4.175310408527366e-08,0.0755851939320564,-0.0339523293077945,5.551115123125783e-17,5.551115123125783e-17,0.0,25.091222763061523,25.0,1268.5648193359375,0.0,3.2800848484039307,0.0,283.1492614746094,284.08697509765625,295.0204467773437,295.11785888671875,293.1499938964844,293.1499938964844,283.1499938964844,20655.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2073420882225036,1.0,0.0,0.0,1.8343851479585283e-05,0.4375637471675873,3.478537716119362e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.122959479689598,0.0,19.137340545654297,1895.4371337890625,0.0,0.0,0.2450248003005981,1.0,0.0,3.0,1.0,0.0
18052860,303.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0010182162513956,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502868652344,0.0,0.0,0.0010722308652475,303.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6511535644531,0.6236733794212341,0.076345607638359,0.0543498210608959,302.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0010722307488322,302.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0050862012431025,283.5804443359375,284.95001220703125,292.9968566894531,292.34674072265625,298.53765869140625,303.0391845703125,283.9553527832031,1.0,0.1268105059862136,0.0,0.0,1.0,1.0,-0.0751187279820442,4.1269728967563424e-08,0.0751186832785606,-0.0331532806158065,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08846473693848,25.0,1245.48828125,0.0,3.259098052978516,0.0,283.149169921875,284.0870056152344,294.8475646972656,294.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,19457.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1490912288427353,1.0,0.0,0.0,1.7280459360335954e-05,0.455325573682785,3.276886954058783e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.13681161403656,0.0,18.849233627319336,1895.4371337890625,0.0,0.0,0.2400194853544235,1.0,0.0,3.0,1.0,0.0
18052920,303.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,0.0010179516393691,303.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053955078125,0.0,0.0,0.001071952166967,303.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.81500244140625,0.6225226521492004,0.0759228840470314,0.0540252663195133,302.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,0.0010719520505517,302.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,0.0050848787650465,283.6752014160156,284.95001220703125,292.9637451171875,292.338623046875,298.5921936035156,303.0376281738281,284.1981201171875,1.0,0.1267901360988617,0.0,0.0,1.0,1.0,-0.0747266858816146,4.080388649185807e-08,0.0747266411781311,-0.0323251783847808,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08513832092285,25.0,1219.6500244140625,0.0,3.241337776184082,0.0,283.1490783691406,284.0870361328125,294.6858825683594,294.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,18784.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0760500431060791,1.0,0.0,0.0,1.668219738348853e-05,0.4685239493846893,3.163438749235331e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496804058551788,0.0,18.790281295776367,1895.4371337890625,0.0,0.0,0.2373551875352859,1.0,0.0,3.0,1.0,0.0
18052980,303.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,0.0010176696814596,303.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,0.0010716553078964,303.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155334472656,0.6215587854385376,0.0755706503987312,0.0537538863718509,302.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,0.0010716551914811,302.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,0.0050834706053137,283.8172607421875,284.95001220703125,292.9313659667969,292.33062744140625,298.6558837890625,303.03662109375,284.4672546386719,1.0,0.1267707198858261,0.0,0.0,1.0,1.0,-0.074398286640644,4.0384094290857326e-08,0.0743982419371604,-0.0315538011491298,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08140182495117,25.0,1192.287109375,0.0,3.2263448238372803,0.0,283.1490173339844,284.0870666503906,294.5346374511719,294.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,18406.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.634698492125608e-05,0.4782038927078247,3.099872517963592e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1616591066122055,0.0,18.8404483795166,1895.4371337890625,0.0,0.0,0.235997125506401,1.0,0.0,3.0,1.0,0.0
18053040,303.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314025878906,0.0,0.0,0.0010174186900258,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.0010713910451158,303.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.24774169921875,0.6207173466682434,0.075219877064228,0.0535186566412448,302.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,0.0010713909287005,302.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,0.0050822170451283,283.9993896484375,284.95001220703125,292.8997497558594,292.3226928710937,298.7191772460937,303.0361633300781,284.7594299316406,1.0,0.1267523020505905,0.0,0.0,1.0,1.0,-0.0741135701537132,4.004230191867465e-08,0.0741135254502296,-0.0309431441128253,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07749938964844,25.0,1163.4234619140625,0.0,3.2132697105407715,0.0,283.1489562988281,284.0871276855469,294.3930053710937,294.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,18199.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6162674000952393e-05,0.4851687848567962,3.0649219056808084e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1727851629257202,0.0,18.932188034057617,1895.4371337890625,0.0,0.0,0.235355257987976,1.0,0.0,3.0,1.0,0.0
18053100,303.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,0.0010172934271395,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678283691406,0.0,0.0,0.0010712590301409,303.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072326660156,0.6196421980857849,0.0747475326061248,0.0532263591885566,302.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0010712590301409,302.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0050815911963582,284.2156066894531,284.95001220703125,292.8690185546875,292.3149108886719,298.7698669433594,303.0361022949219,285.0710144042969,1.0,0.1267344653606414,0.0,0.0,1.0,1.0,-0.0737615972757339,3.9753622615990025e-08,0.0737615600228309,-0.0305395759642124,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07465362548828,25.0,1132.144775390625,0.0,3.1973695755004883,0.0,283.1488952636719,284.087158203125,294.2603454589844,294.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18088.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6064124793047085e-05,0.4900774657726288,3.04623405493476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1830245554447174,0.0,19.02935791015625,1895.4371337890625,0.0,0.0,0.2350896298885345,1.0,0.0,3.0,1.0,0.0
18053160,303.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,0.0010172951733693,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39031982421875,0.0,0.0,0.001071260892786,303.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.6183438897132874,0.0742418095469474,0.0528819747269153,302.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.0,0.0,0.0010712607763707,302.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.0,0.0,0.0050816000439226,284.460693359375,284.95001220703125,292.83917236328125,292.3072509765625,298.79742431640625,303.03631591796875,285.3979797363281,1.0,0.1267170011997223,0.0,0.0,1.0,1.0,-0.0733483508229255,3.953308436166481e-08,0.0733483135700225,-0.0303765572607517,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07266616821289,25.0,1097.396240234375,0.0,3.1788854598999023,0.0,283.1488037109375,284.0871887207031,294.1360168457031,294.20147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18031.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6013733329600655e-05,0.4934679865837097,3.0366781680370174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1923369914293289,0.0,19.115610122680664,1895.4371337890625,0.0,0.0,0.2350117713212967,1.0,0.0,3.0,1.0,0.0
18053220,303.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679626464844,0.0,0.0,0.0010173814371228,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4307556152344,0.0,0.0,0.0010713516967371,303.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.6170028448104858,0.0737550929188728,0.0525339320302009,302.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,0.0010713516967371,302.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,0.0050820307806134,284.73004150390625,284.95001220703125,292.810302734375,292.2997131347656,298.7962341308594,303.03680419921875,285.73651123046875,1.0,0.1266999393701553,0.0,0.0,1.0,1.0,-0.0729315355420112,3.940469639474031e-08,0.0729314982891082,-0.0304590202867984,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07084083557129,25.0,1059.300048828125,0.0,3.160276412963867,0.0,283.14874267578125,284.0872497558594,294.0194091796875,294.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18004.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5989729945431463e-05,0.4957659840583801,3.0321266873169217e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2007033973932266,0.0,19.185379028320312,1895.4371337890625,0.0,0.0,0.2350195944309234,1.0,0.0,3.0,1.0,0.0
18053280,303.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0010175203206017,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891052246094,0.0,0.0,0.0010714979143813,303.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.6157174110412598,0.0733092576265335,0.0522073060274124,302.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,0.0010714979143813,302.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,0.0050827246159315,285.01953125,284.95001220703125,292.7824401855469,292.2923278808594,298.765380859375,303.0375671386719,286.08331298828125,1.0,0.1266833841800689,0.0,0.0,1.0,1.0,-0.0725409239530563,3.936715486929644e-08,0.0725408867001533,-0.030753580853343,5.551115123125783e-17,5.551115123125783e-17,0.0,25.068851470947266,25.0,1018.5602416992188,0.0,3.1428136825561523,0.0,283.148681640625,284.0873107910156,293.9100036621094,293.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,17993.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979676390998065e-05,0.497296392917633,3.030220117796606e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2081376165151596,0.0,19.23857307434082,1895.4371337890625,0.0,0.0,0.2350601106882095,1.0,0.0,3.0,1.0,0.0
18053340,303.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0010176872601732,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,0.0010716737015172,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.6145321130752563,0.0729120001196861,0.0519122518599033,302.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0010716735851019,302.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0050835581496357,285.3255310058594,284.95001220703125,292.75567626953125,292.2851257324219,298.70770263671875,303.03863525390625,286.4352722167969,1.0,0.1266674101352691,0.0,0.0,1.0,1.0,-0.0721884742379188,3.9404511653629015e-08,0.0721884295344352,-0.0312063284218311,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06659507751465,25.0,975.9873046875,0.0,3.127009630203247,0.0,283.14862060546875,284.0873413085937,293.80731201171875,293.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,17989.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597660047991667e-05,0.4982995390892029,3.029636817027809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2146816700696945,0.0,19.27746963500977,1895.4371337890625,0.0,0.0,0.2351075112819671,1.0,0.0,3.0,1.0,0.0
18053400,303.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0010178623488172,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,0.001071858103387,303.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.6134649515151978,0.0725646540522575,0.0516516752541065,302.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0010718579869717,302.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0050844331271946,285.64471435546875,284.95001220703125,292.7300720214844,292.2780456542969,298.6284484863281,303.0399780273437,286.7896728515625,1.0,0.1266520917415619,0.0,0.0,1.0,1.0,-0.0718774795532226,3.949539362224641e-08,0.0718774423003196,-0.031757827848196,5.551115123125783e-17,5.551115123125783e-17,0.0,25.064069747924805,25.0,932.3429565429688,0.0,3.113007068634033,0.0,283.1485290527344,284.08740234375,293.7108764648437,293.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,17989.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597676055098418e-05,0.49894580245018,3.029666903638095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2203984260559082,0.0,19.30500030517578,1895.4371337890625,0.0,0.0,0.2351507097482681,1.0,0.0,3.0,1.0,0.0
