time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053460,303.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.00101802975405,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0010720344725996,303.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.6125230193138123,0.0722658038139343,0.0514256283640861,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0010720343561843,302.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0050852694548666,285.9739685058594,284.95001220703125,292.7056579589844,292.27117919921875,298.5343017578125,303.0415954589844,287.1439208984375,1.0,0.1266374737024307,0.0,0.0,1.0,1.0,-0.0716078430414199,3.961898187299085e-08,0.0716077983379364,-0.0323535315692424,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06130790710449,25.0,888.32958984375,0.0,3.10080361366272,0.0,283.1484680175781,284.08746337890625,293.6202697753906,293.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,17991.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978159353835508e-05,0.4993563592433929,3.029932262119811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2253625839948654,0.0,19.323989868164062,1895.4371337890625,0.0,0.0,0.235185831785202,1.0,0.0,3.0,1.0,0.0
18053520,303.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0010181781835854,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0010721908183768,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.6117056012153625,0.0720122978091239,0.0512324050068855,302.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0010721907019615,302.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0050860112532973,286.3103332519531,284.95001220703125,292.6824951171875,292.2644958496094,298.43182373046875,303.0433044433594,287.4720458984375,1.0,0.126623585820198,0.0,0.0,1.0,1.0,-0.0713774040341377,3.975763362973339e-08,0.0713773667812347,-0.0329492837190628,0.2192439585924148,0.2192439585924148,0.0,25.058364868164062,25.0,1698.514892578125,0.0,3.090308666229248,0.0,283.1490478515625,287.48095703125,293.5463562011719,293.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,16277.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1783043146133422,0.6438287496566772,3.5315688151627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.8660888671875,0.0,24.4204158782959,1895.4371337890625,0.0,0.0,0.2416748255491256,1.0,0.0,3.0,1.0,0.0
18053580,303.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.001018306822516,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0010723262093961,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.6109735369682312,0.0717505440115928,0.0510614961385726,302.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0010723260929808,302.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0050866534002125,286.6151428222656,284.95001220703125,292.6606750488281,292.2580261230469,298.3270874023437,303.0450439453125,286.47314453125,1.0,0.126610442996025,0.0,0.0,1.0,1.0,-0.0711735635995864,3.9893237158139534e-08,0.0711735188961029,-0.0335102528333663,0.9298322200775146,0.9298322200775146,0.0,25.055400848388672,25.0,10287.2587890625,0.0,3.080984592437744,0.0,283.1499938964844,288.2576904296875,294.1385192871094,294.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,5193.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0613796710968018,1.1679179668426514,7.51683515431978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.11279296875,0.0,48.67074203491211,1895.4371337890625,0.0,0.0,0.2979139983654022,1.0,0.0,3.0,1.0,0.0
18053640,303.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0010185128776356,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.001072543207556,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.6097356081008911,0.0711313560605049,0.0507751442492008,302.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0010725430911406,302.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0050876829773187,286.643798828125,284.95001220703125,292.6402587890625,292.2517395019531,298.2240295410156,303.0465393066406,284.8365783691406,1.0,0.1265974342823028,0.0,0.0,1.0,1.0,-0.0708319544792175,3.993617170294783e-08,0.0708319172263145,-0.0339665040373802,1.0,1.0,0.0,25.05425262451172,25.0,7249.5869140625,0.0,3.065814971923828,0.0,283.1499938964844,284.7230224609375,295.1015930175781,295.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,4573.3076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4237394332885742,1.424225091934204,1.3525534825475918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.81396484375,0.0,88.39678955078125,1895.4371337890625,0.0,0.0,0.3601747751235962,1.0,0.0,3.0,1.0,0.0
18053700,303.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0010189458262175,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0010729990899562,303.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.6070250272750854,0.0699930191040039,0.0501573383808136,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0010729990899562,302.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.005089845508337,286.2977294921875,284.95001220703125,292.6212463378906,292.2456970214844,298.12261962890625,303.04736328125,283.9560546875,1.0,0.1265830993652343,0.0,0.0,1.0,1.0,-0.0700948163866996,3.9754390002144646e-08,0.0700947791337966,-0.0342306941747665,1.0,1.0,0.0,25.057512283325195,25.0,4491.8896484375,0.0,3.033764839172364,0.0,283.1499938964844,283.9178771972656,295.500244140625,295.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,6149.98974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0428663231432437,1.0,0.0,0.0,1.6518137454986572,1.651822566986084,1.8206044671842402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.4443359375,0.0,137.958984375,1895.4371337890625,0.0,0.0,0.4128739833831787,1.0,0.0,3.0,1.0,0.0
18053760,303.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0010195556096732,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0010736412368714,303.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.6029527187347412,0.0685678198933601,0.0492518879473209,302.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0010736412368714,302.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0050928913988173,285.7457580566406,284.95001220703125,292.603759765625,292.2398986816406,298.0215759277344,303.0473022460937,283.5342102050781,1.0,0.1265666782855987,0.0,0.0,1.0,1.0,-0.0690142139792442,3.9373407645371123e-08,0.0690141767263412,-0.0343172699213027,1.0,1.0,0.0,25.064151763916016,25.0,3196.668701171875,0.0,2.9870030879974365,0.0,283.1499938964844,283.60662841796875,295.6244201660156,295.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,7665.0888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0892474576830864,1.0,0.0,0.0,1.8440920114517207,1.8440979719161987,2.269125758402879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.4949951171875,0.0,191.9610595703125,1895.4371337890625,0.0,0.0,0.4623717665672302,1.0,0.0,3.0,1.0,0.0
18053820,302.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0010201993864029,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0010743191232904,303.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.5982488989830017,0.0671097710728645,0.0482374690473079,302.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0010743191232904,302.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0050961072556674,285.163330078125,284.95001220703125,292.5878295898437,292.2343139648437,297.9218444824219,303.0464782714844,283.3446960449219,1.0,0.1265483200550079,0.0,0.0,1.0,1.0,-0.0678031593561172,3.890023947406007e-08,0.0678031221032142,-0.0342927761375904,0.9582937955856324,0.9582937955856324,0.0,25.07155990600586,25.0,2624.61083984375,0.0,2.93459415435791,0.0,283.1499938964844,283.4745178222656,295.6335144042969,295.87322998046875,293.1499938964844,293.1499938964844,283.1499938964844,9396.3857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1304869800806045,1.0,0.0,0.0,2.034933090209961,2.034940242767334,2.763080999557133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1068.1484375,0.0,258.1999816894531,1895.4371337890625,0.0,0.0,0.5059751868247986,1.0,0.0,3.0,1.0,0.0
18053880,302.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0010207740124315,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0010749242501333,303.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9514465332031,0.5935417413711548,0.0657606124877929,0.04725306853652,302.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0010749242501333,302.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0050989775918424,284.6493530273437,284.95001220703125,292.5735168457031,292.22900390625,297.8262023925781,303.0451965332031,283.26348876953125,1.0,0.1265285164117813,0.0,0.0,1.0,1.0,-0.066627450287342,3.841877216359536e-08,0.066627413034439,-0.0342106930911541,0.5984424948692322,0.5984424948692322,0.0,25.07789802551269,25.0,2293.908447265625,0.0,2.8836209774017334,0.0,283.1499938964844,283.43170166015625,295.5940856933594,295.8124694824219,293.1499938964844,293.1499938964844,283.1499938964844,21866.146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1655656397342682,1.0,0.0,0.0,1.936146855354309,1.9361557960510247,2.501324445347564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,879.54248046875,0.0,275.41680908203125,1895.4371337890625,0.0,0.0,0.4965357780456543,1.0,0.0,3.0,1.0,0.0
18053940,302.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0010212379274889,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0010754127288237,303.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6807861328125,0.5891636610031128,0.0645646527409553,0.0463624224066734,302.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0010754126124083,302.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.005101294722408,284.2381591796875,284.95001220703125,292.5608825683594,292.2239685058594,297.7376403808594,303.043701171875,283.2371520996094,1.0,0.1265078037977218,0.0,0.0,1.0,1.0,-0.0655631721019744,3.796809977529848e-08,0.0655631348490715,-0.0340972170233726,0.152601808309555,0.152601808309555,0.0,25.08246612548828,25.0,1598.546875,0.0,2.837353706359864,0.0,283.1499938964844,283.5908508300781,295.51275634765625,295.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,44593.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1911467760801315,1.0,0.0,0.0,0.6267088651657104,0.6267173290252686,2.62074717483074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,439.61224365234375,0.0,64.09008026123047,1895.4371337890625,0.0,0.0,0.3601209223270416,1.0,0.0,3.0,1.0,0.0
18054000,302.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0010215891525149,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0010757825803011,303.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5123291015625,0.5852143168449402,0.063516117632389,0.0455776117742061,302.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0010757825803011,302.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0051030493341386,283.9300842285156,284.95001220703125,292.54998779296875,292.2191772460937,297.6585693359375,303.04217529296875,283.2577514648437,1.0,0.1264866292476654,0.0,0.0,1.0,1.0,-0.0646248012781143,3.755614486067317e-08,0.0646247640252113,-0.0339586734771728,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08527565002441,25.0,1007.8043823242188,0.0,2.796433687210083,0.0,283.1499938964844,283.9009704589844,295.3661193847656,295.5078430175781,293.1499938964844,293.1499938964844,283.1499938964844,34957.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.199105829000473,1.0,0.0,0.0,0.0434322543442249,0.2921936213970184,8.25582657792978e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,164.3217010498047,0.0,21.22739219665528,1895.4371337890625,0.0,0.0,0.2973215579986572,1.0,0.0,3.0,1.0,0.0
18054060,302.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.001021850737743,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0010760581353679,303.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42169189453125,0.581678032875061,0.0625934079289436,0.0448886752128601,302.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0010760580189526,302.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0051043559797108,283.7137756347656,284.95001220703125,292.54022216796875,292.2146911621094,297.5896911621094,303.04071044921875,283.31671142578125,1.0,0.126465305685997,0.0,0.0,1.0,1.0,-0.0638006031513214,3.718890084769556e-08,0.0638005658984184,-0.0338226296007633,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08661651611328,25.0,1039.699462890625,0.0,2.7603790760040283,0.0,283.1493835449219,283.9190979003906,295.181396484375,295.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,26620.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1870294213294983,1.0,0.0,0.0,2.530173878767528e-05,0.3817047476768493,4.797959447279398e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6556804180145264,0.0,21.23444938659668,1895.4371337890625,0.0,0.0,0.2700495421886444,1.0,0.0,3.0,1.0,0.0
18054120,302.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.0010220498079434,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,0.0010762676829472,303.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.39117431640625,0.5784938335418701,0.061770923435688,0.0442788042128086,302.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0010762676829472,302.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0051053501665592,283.5751037597656,284.95001220703125,292.53082275390625,292.21044921875,297.5283203125,303.0393981933594,283.4052124023437,1.0,0.1264440864324569,0.0,0.0,1.0,1.0,-0.0630706846714019,3.686844962658142e-08,0.0630706474184989,-0.0337146036326885,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08682632446289,25.0,1034.530517578125,0.0,2.728353977203369,0.0,283.1492614746094,283.9190979003906,294.9902038574219,295.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,22736.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1555773615837097,1.0,0.0,0.0,2.0192654119455256e-05,0.4134705066680908,3.829125601664818e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0966905578970909,0.0,19.785463333129883,1895.4371337890625,0.0,0.0,0.2538411915302276,1.0,0.0,3.0,1.0,0.0
18054180,302.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0010222020791843,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,0.0010764279868453,303.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079284667969,0.5755940079689026,0.0610272213816642,0.0437314361333847,302.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0010764279868453,302.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0051061110571026,283.500732421875,284.95001220703125,292.5218811035156,292.2064514160156,297.4720764160156,303.0382385253906,283.5197448730469,1.0,0.1264231204986572,0.0,0.0,1.0,1.0,-0.0624153167009353,3.658500347114568e-08,0.0624152794480323,-0.0336287394165992,5.551115123125783e-17,5.551115123125783e-17,0.0,25.086217880249023,25.0,1017.5457763671876,0.0,2.6995253562927246,0.0,283.149169921875,283.91912841796875,294.81072998046875,294.9052124023437,293.1499938964844,293.1499938964844,283.1499938964844,20617.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1071217730641365,1.0,0.0,0.0,1.8310302039026283e-05,0.437600314617157,3.472175617771217e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1030502319335937,0.0,19.105154037475582,1895.4371337890625,0.0,0.0,0.2448386996984481,1.0,0.0,3.0,1.0,0.0
18054240,302.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,0.0010223200079053,303.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370788574219,0.0,0.0,0.0010765522019937,303.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46295166015625,0.5729222297668457,0.0603464879095554,0.0432335026562213,302.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,0.0010765522019937,302.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,0.0051067001186311,283.479248046875,284.95001220703125,292.5133056640625,292.2027282714844,297.41949462890625,303.0372314453125,283.6576843261719,1.0,0.1264025121927261,0.0,0.0,1.0,1.0,-0.0618189312517643,3.6330838781850616e-08,0.0618188977241516,-0.0335604362189769,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08503150939941,25.0,995.7678833007812,0.0,2.673234462738037,0.0,283.1490783691406,283.9191589355469,294.64312744140625,294.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,19435.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0428764522075653,1.0,0.0,0.0,1.7261121683986858e-05,0.4554125070571899,3.273219911260894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1153983324766159,0.0,18.832767486572266,1895.4371337890625,0.0,0.0,0.2399135380983352,1.0,0.0,3.0,1.0,0.0
18054300,302.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,0.0010224123252555,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,0.0010766494087874,303.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54998779296875,0.5704373717308044,0.059717446565628,0.0427756085991859,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,0.0010766494087874,302.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,0.0051071611233055,283.50152587890625,284.95001220703125,292.5051574707031,292.1992492675781,297.36962890625,303.0364074707031,283.8169250488281,1.0,0.1263823509216308,0.0,0.0,1.0,1.0,-0.0612703524529933,3.6100416878070973e-08,0.0612703189253807,-0.0335064008831977,5.551115123125783e-17,5.551115123125783e-17,0.0,25.08343505859375,25.0,972.0263671875,0.0,2.649007797241211,0.0,283.1490173339844,283.9191589355469,294.4866027832031,294.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18771.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.667062497290317e-05,0.4686206579208374,3.1612443240382204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267448365688324,0.0,18.78194999694824,1895.4371337890625,0.0,0.0,0.2372936904430389,1.0,0.0,3.0,1.0,0.0
18054360,302.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,0.0010224853176623,303.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41571044921875,0.0,0.0,0.0010767263593152,303.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6645202636719,0.568109929561615,0.0591321922838687,0.042351022362709,302.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,0.0010767263593152,302.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,0.0051075262017548,283.560546875,284.95001220703125,292.4974060058594,292.19598388671875,297.3218078613281,303.0357360839844,283.9956359863281,1.0,0.1263626813888549,0.0,0.0,1.0,1.0,-0.0607615523040294,3.588977293134121e-08,0.0607615150511264,-0.033464279025793,5.551115123125783e-17,5.551115123125783e-17,0.0,25.081552505493164,25.0,947.4027099609376,0.0,2.626504898071289,0.0,283.14892578125,283.919189453125,294.3403625488281,294.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18399.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.634038744668942e-05,0.4782928228378296,3.098621619707087e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372929811477661,0.0,18.83696746826172,1895.4371337890625,0.0,0.0,0.2359640300273895,1.0,0.0,3.0,1.0,0.0
18054420,302.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,0.0010225435253232,303.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.0010767875937744,303.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8030700683594,0.5659196972846985,0.0585850775241851,0.0419550649821758,302.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,0.0010767875937744,302.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,0.0051078163087368,283.6508483886719,284.95001220703125,292.49005126953125,292.1929626464844,297.275634765625,303.0352478027344,284.1918334960937,1.0,0.1263435631990432,0.0,0.0,1.0,1.0,-0.0602869652211666,3.5696146483132913e-08,0.0602869279682636,-0.0334324464201927,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0794677734375,25.0,922.2979125976562,0.0,2.60548996925354,0.0,283.1488647460937,283.91925048828125,294.2036437988281,294.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18194.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.615876317373477e-05,0.4852430820465088,3.064180040344283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470719277858734,0.0,18.93095970153809,1895.4371337890625,0.0,0.0,0.2353369742631912,1.0,0.0,3.0,1.0,0.0
18054480,302.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,0.0010225899750366,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,0.0010768364882096,303.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628601074219,0.5638520121574402,0.0580720268189907,0.0415843091905117,302.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,0.0010768364882096,302.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,0.0051080482080578,283.76812744140625,284.95001220703125,292.48309326171875,292.190185546875,297.23077392578125,303.034912109375,284.4035949707031,1.0,0.1263249814510345,0.0,0.0,1.0,1.0,-0.0598425045609474,3.5517523144790175e-08,0.0598424673080444,-0.0334097109735012,5.551115123125783e-17,5.551115123125783e-17,0.0,25.077241897583008,25.0,896.8579711914062,0.0,2.58578896522522,0.0,283.1488037109375,283.9192810058594,294.0758056640625,294.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,18085.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6061896531027742e-05,0.49013552069664,3.0458114871380337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1560683995485305,0.0,19.029296875,1895.4371337890625,0.0,0.0,0.2350802421569824,1.0,0.0,3.0,1.0,0.0
18054540,302.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586730957031,0.0,0.0,0.0010226268786936,303.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,0.0010768753709271,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.14141845703125,0.5618967413902283,0.0575899109244346,0.0412362962961196,302.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586730957031,0.0,0.0,0.0010768753709271,302.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586730957031,0.0,0.0,0.0051082330755889,283.9089660644531,284.95001220703125,292.4765014648437,292.1876220703125,297.1870422363281,303.0346984863281,284.6288757324219,1.0,0.1263069957494735,0.0,0.0,1.0,1.0,-0.0594252459704875,3.5352453409132074e-08,0.0594252087175846,-0.0333952158689498,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07491874694824,25.0,871.1472778320312,0.0,2.567277193069458,0.0,283.14874267578125,283.9193115234375,293.9562072753906,294.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18029.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012436390155926e-05,0.4935120642185211,3.0364323251944053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.164277046918869,0.0,19.115997314453125,1895.4371337890625,0.0,0.0,0.2350069880485534,1.0,0.0,3.0,1.0,0.0
18054600,302.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544006347656,0.0,0.0,0.0010226563317701,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3257141113281,0.0,0.0,0.0010769063374027,303.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.5600455403327942,0.0571361780166626,0.0409089848399162,302.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544311523437,0.0,0.0,0.0010769063374027,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544311523437,0.0,0.0,0.0051083797588944,284.0704040527344,284.95001220703125,292.47027587890625,292.1852722167969,297.144287109375,303.0346374511719,284.8656616210937,1.0,0.1262895911931991,0.0,0.0,1.0,1.0,-0.0590327531099319,3.519972580079411e-08,0.0590327158570289,-0.0333882346749305,5.551115123125783e-17,5.551115123125783e-17,0.0,25.072534561157227,25.0,845.2138061523438,0.0,2.5498509407043457,0.0,283.1486511230469,283.9193420410156,293.84429931640625,293.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,18003.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5989042367436923e-05,0.495797723531723,3.031996040955137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1717177182435989,0.0,19.185932159423828,1895.4371337890625,0.0,0.0,0.2350176125764846,1.0,0.0,3.0,1.0,0.0
18054660,302.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,0.0010226793820038,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373107910156,0.0,0.0,0.001076930668205,303.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.5582921504974365,0.0567087158560752,0.0406008325517177,302.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,0.001076930668205,302.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,0.0051084952428936,284.2499694824219,284.95001220703125,292.4644775390625,292.1831359863281,297.1024475097656,303.0346984863281,285.1119689941406,1.0,0.1262727826833725,0.0,0.0,1.0,1.0,-0.058663185685873,3.5058427272360866e-08,0.0586631521582603,-0.0333882123231887,5.551115123125783e-17,5.551115123125783e-17,0.0,25.070112228393555,25.0,819.1141357421875,0.0,2.533430814743042,0.0,283.1485900878906,283.9194030761719,293.73956298828125,293.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17992.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979327145032585e-05,0.4973177909851074,3.030153710413541e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1784280687570572,0.0,19.23907470703125,1895.4371337890625,0.0,0.0,0.2350594401359558,1.0,0.0,3.0,1.0,0.0
18054720,302.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.001022697542794,303.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36260986328125,0.0,0.0,0.0010769497603178,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.5566298961639404,0.0563054792582988,0.0403102710843086,302.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0010769497603178,302.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0051085860468447,284.4453125,284.95001220703125,292.4590148925781,292.1811828613281,297.0614318847656,303.0348815917969,285.3658142089844,1.0,0.1262565851211547,0.0,0.0,1.0,1.0,-0.0583146847784519,3.4927619907421104e-08,0.0583146512508392,-0.0333945751190185,5.551115123125783e-17,5.551115123125783e-17,0.0,25.067676544189453,25.0,792.9027099609375,0.0,2.517937660217285,0.0,283.1485290527344,283.91943359375,293.6415100097656,293.6931457519531,293.1499938964844,293.1499938964844,283.1499938964844,17989.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597642039996572e-05,0.4983147084712982,3.029602664659376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1844639629125595,0.0,19.277904510498047,1895.4371337890625,0.0,0.0,0.2351074367761612,1.0,0.0,3.0,1.0,0.0
18054780,302.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248962402344,0.0,0.0,0.0010227116290479,303.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014892578125,0.0,0.0,0.0010769645450636,303.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.5550535917282104,0.0559247136116027,0.0400360897183418,302.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248962402344,0.0,0.0,0.0010769645450636,302.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248962402344,0.0,0.0,0.0051086558960378,284.654296875,284.95001220703125,292.45391845703125,292.1794738769531,297.0212097167969,303.0351867675781,285.6253967285156,1.0,0.1262409687042236,0.0,0.0,1.0,1.0,-0.0579858012497425,3.4806582505098056e-08,0.0579857639968395,-0.0334068685770034,5.551115123125783e-17,5.551115123125783e-17,0.0,25.065244674682617,25.0,766.6560668945312,0.0,2.503308057785034,0.0,283.1484680175781,283.91949462890625,293.5496826171875,293.5980529785156,293.1499938964844,293.1499938964844,283.1499938964844,17989.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597665686858818e-05,0.4989575445652008,3.0296473879989905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1898841261863708,0.0,19.30537796020508,1895.4371337890625,0.0,0.0,0.2351508736610412,1.0,0.0,3.0,1.0,0.0
18054840,302.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,0.0010227224556729,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535827636719,0.0,0.0,0.0010769760701805,303.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.5535573363304138,0.0555646866559982,0.0397769883275032,302.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,0.0010769760701805,302.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,0.0051087103784084,284.8749694824219,284.95001220703125,292.4491882324219,292.17791748046875,296.9817199707031,303.0355834960937,285.88897705078125,1.0,0.126225933432579,0.0,0.0,1.0,1.0,-0.0576749816536903,3.4694526362955e-08,0.0576749481260776,-0.0334246009588241,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06282997131348,25.0,740.4429321289062,0.0,2.489476203918457,0.0,283.1484069824219,283.9195556640625,293.46368408203125,293.50897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17991.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978097508195788e-05,0.4993663728237152,3.0299206069464573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1947506815195083,0.0,19.324342727661133,1895.4371337890625,0.0,0.0,0.2351861149072647,1.0,0.0,3.0,1.0,0.0
18054900,302.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,0.0010227309539914,303.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,0.0010769850341603,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.552136242389679,0.0552238225936889,0.0395318977534771,302.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,0.0010769850341603,302.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,0.0051087532192468,285.10552978515625,284.95001220703125,292.44482421875,292.17657470703125,296.9429626464844,303.0360717773437,286.1550598144531,1.0,0.126211479306221,0.0,0.0,1.0,1.0,-0.0573809556663036,3.45908084398161e-08,0.0573809184134006,-0.0334473513066768,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060449600219727,25.0,714.3423461914062,0.0,2.4763858318328857,0.0,283.1483154296875,283.9195861816406,293.38311767578125,293.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,17993.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979825548129156e-05,0.4996200501918793,3.0302483070530906e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1991203129291534,0.0,19.33707427978516,1895.4371337890625,0.0,0.0,0.2352129071950912,1.0,0.0,3.0,1.0,0.0
18054960,302.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,0.0010227378224954,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,0.0010769922519102,303.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.5507844686508179,0.0549005158245563,0.0392996110022068,302.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,0.0010769922519102,302.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,0.0051087872125208,285.3441467285156,284.95001220703125,292.4408264160156,292.1754150390625,296.9048767089844,303.03668212890625,286.422119140625,1.0,0.1261975914239883,0.0,0.0,1.0,1.0,-0.0571022741496562,3.449469332394983e-08,0.0571022406220436,-0.0334746465086936,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0581111907959,25.0,688.41796875,0.0,2.463975429534912,0.0,283.14825439453125,283.9196472167969,293.3076477050781,293.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,17995.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981393516995013e-05,0.4997763037681579,3.03054592054944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2030499726533889,0.0,19.34550094604492,1895.4371337890625,0.0,0.0,0.2352323830127716,1.0,0.0,3.0,1.0,0.0
18055020,302.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0010227436432614,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,0.001076998305507,303.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.5494968891143799,0.0545932352542877,0.0390790998935699,302.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.001076998305507,302.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0051088165491819,285.5890808105469,284.95001220703125,292.4371643066406,292.1744384765625,296.8674621582031,303.0373840332031,286.6888427734375,1.0,0.1261842548847198,0.0,0.0,1.0,1.0,-0.0568377152085304,3.4405555737748734e-08,0.0568376816809177,-0.0335060805082321,5.551115123125783e-17,5.551115123125783e-17,0.0,25.055828094482425,25.0,662.7380981445312,0.0,2.452191114425659,0.0,283.148193359375,283.9197082519531,293.2369384765625,293.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,17996.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59826686285669e-05,0.4998709559440613,3.030787426583359e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2065892368555069,0.0,19.350980758666992,1895.4371337890625,0.0,0.0,0.2352460771799087,1.0,0.0,3.0,1.0,0.0
18055080,302.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0010227489983662,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0010770040098577,303.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.5482679605484009,0.0543005466461181,0.0388692803680896,302.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0010770040098577,302.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0051088430918753,285.8388366699219,284.95001220703125,292.4338684082031,292.1736145019531,296.8306884765625,303.03814697265625,286.9540405273437,1.0,0.1261714547872543,0.0,0.0,1.0,1.0,-0.0565859787166118,3.432273487646853e-08,0.0565859451889991,-0.0335412174463272,5.551115123125783e-17,5.551115123125783e-17,0.0,25.053607940673828,25.0,637.366455078125,0.0,2.440976619720459,0.0,283.14813232421875,283.9197692871094,293.1706848144531,293.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,17997.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598363814991899e-05,0.4999273419380188,3.0309711988515973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2097823917865753,0.0,19.3544864654541,1895.4371337890625,0.0,0.0,0.235255479812622,1.0,0.0,3.0,1.0,0.0
18055140,302.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0010227544698864,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,0.0010770097142085,303.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.547092854976654,0.0540210492908954,0.0386692099273204,302.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0010770097142085,302.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0051088701002299,286.0918884277344,284.95001220703125,292.4308776855469,292.1729736328125,296.79449462890625,303.0389709472656,287.2167053222656,1.0,0.1261591613292694,0.0,0.0,1.0,1.0,-0.0563459433615207,3.4245658753206953e-08,0.056345909833908,-0.0335796847939491,5.551115123125783e-17,5.551115123125783e-17,0.0,25.051456451416016,25.0,612.3604125976562,0.0,2.430283546447754,0.0,283.1480712890625,283.9197998046875,293.1086120605469,293.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,17998.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6119918655022047e-05,0.4999603629112243,3.056813970784417e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2128250002861023,0.0,19.356698989868164,1895.4371337890625,0.0,0.0,0.2352617979049682,1.0,0.0,3.0,1.0,0.0
18055200,302.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0010227609891444,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0010770165827125,303.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.545961856842041,0.0537468902766704,0.0384771600365638,302.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0010770165827125,302.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.00510890269652,286.341796875,284.95001220703125,292.4282531738281,292.1724853515625,296.7588806152344,303.0398864746094,286.9203186035156,1.0,0.126147374510765,0.0,0.0,1.0,1.0,-0.056115549057722,3.417327931742875e-08,0.0561155118048191,-0.0336208045482635,0.5851723551750183,0.5851723551750183,0.0,25.049388885498047,25.0,5997.873046875,0.0,2.420022487640381,0.0,283.14996337890625,290.2950744628906,293.3253173828125,293.7746887207031,293.1499938964844,293.1499938964844,283.1499938964844,12219.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5936559438705444,0.8968530297279358,2.3515980274169124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.8125,0.0,34.2778205871582,1895.4371337890625,0.0,0.0,0.2613066434860229,1.0,0.0,3.0,1.0,0.0
18055260,302.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0010227967286482,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0010770541848614,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.5446447134017944,0.0533469058573246,0.0382546484470367,302.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0010770541848614,302.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0051090815104544,286.4859619140625,284.95001220703125,292.42596435546875,292.17218017578125,296.72344970703125,303.0408020019531,285.2189025878906,1.0,0.1261359006166458,0.0,0.0,1.0,1.0,-0.0558488853275775,3.408264603876887e-08,0.0558488517999649,-0.0336503759026527,1.0,1.0,0.0,25.04790306091309,25.0,8119.65283203125,0.0,2.4082350730896,0.0,283.1499938964844,285.3557434082031,294.29498291015625,294.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,4040.135498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3111941814422607,1.3168596029281616,1.1471690442022009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.7373046875,0.0,69.88890838623047,1895.4371337890625,0.0,0.0,0.3315998315811157,1.0,0.0,3.0,1.0,0.0
18055320,302.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0010229579638689,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0010772239184007,303.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.5423285961151123,0.052625834941864,0.0378666892647743,302.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0010772239184007,302.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0051098866388201,286.3691101074219,284.95001220703125,292.4239807128906,292.1719970703125,296.685302734375,303.0415954589844,284.1224670410156,1.0,0.1261240094900131,0.0,0.0,1.0,1.0,-0.055384911596775,3.389374469975337e-08,0.0553848780691623,-0.0336198955774307,1.0,1.0,0.0,25.048643112182617,25.0,4692.7294921875,0.0,2.388044595718384,0.0,283.1499938964844,284.0567321777344,294.86700439453125,295.2386474609375,293.1499938964844,293.1499938964844,283.1499938964844,5304.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5339800119400024,1.5340068340301514,1.5701198208262213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.58642578125,0.0,110.49342346191406,1895.4371337890625,0.0,0.0,0.3868061602115631,1.0,0.0,3.0,1.0,0.0
18055380,302.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0010232701897621,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0010775527916848,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.5387194156646729,0.0516422949731349,0.0372661277651786,302.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0010775527916848,302.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0051114461384713,286.0267333984375,284.95001220703125,292.42236328125,292.1719665527344,296.63970947265625,303.0420227050781,283.593017578125,1.0,0.1261109709739685,0.0,0.0,1.0,1.0,-0.0546672865748405,3.3578942293388536e-08,0.0546672530472278,-0.0335132963955402,1.0,1.0,0.0,25.051965713500977,25.0,2973.005859375,0.0,2.357024669647217,0.0,283.1499938964844,283.6172790527344,295.0565490722656,295.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,6894.5009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7489420175552368,1.7489477396011353,2.0410055867614574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.833984375,0.0,163.75389099121094,1895.4371337890625,0.0,0.0,0.4363715350627899,1.0,0.0,3.0,1.0,0.0
18055440,302.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0010236629750579,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0010779664153233,303.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.534320056438446,0.0505552887916564,0.0365376248955726,302.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0010779664153233,302.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.005113408435136,285.5765075683594,284.95001220703125,292.4210205078125,292.17205810546875,296.5844116210937,303.04205322265625,283.3539428710937,1.0,0.1260966211557388,0.0,0.0,1.0,1.0,-0.0537969022989273,3.318852748179779e-08,0.0537968687713146,-0.0333613082766532,1.0,1.0,0.0,25.056560516357425,25.0,2195.3515625,0.0,2.319457769393921,0.0,283.1499938964844,283.444091796875,295.08837890625,295.29559326171875,293.1499938964844,293.1499938964844,283.1499938964844,8386.7314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9289472103118896,1.9289536476135247,2.4827562583595864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,903.5703125,0.0,219.6981964111328,1895.4371337890625,0.0,0.0,0.4828698337078094,1.0,0.0,3.0,1.0,0.0
