time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055500,302.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0010240607662126,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0010783852776512,303.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.5297339558601379,0.0494833141565322,0.0357800908386707,302.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0010783852776512,302.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.005115395411849,285.1152038574219,284.95001220703125,292.4200134277344,292.1723022460937,296.5204467773437,303.04168701171875,283.2509765625,1.0,0.1260811537504196,0.0,0.0,1.0,1.0,-0.0528917238116264,3.2781045433694096e-08,0.0528916902840137,-0.0331992767751216,0.9717520475387572,0.9717520475387572,0.0,25.06108856201172,25.0,1855.9539794921875,0.0,2.280369281768799,0.0,283.1499938964844,283.3690795898437,295.0560302734375,295.2397766113281,293.1499938964844,293.1499938964844,283.1499938964844,10055.2197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1084721088409424,2.1084797382354736,2.966395697967528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,734.2472534179688,0.0,287.0757751464844,1895.4371337890625,0.0,0.0,0.5237118601799011,1.0,0.0,3.0,1.0,0.0
18055560,302.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0010244202567264,303.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0010787638602778,303.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.96197509765625,0.5253406167030334,0.0484825819730758,0.0350542441010475,302.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0010787638602778,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0051171910017728,284.6976318359375,284.95001220703125,292.4193115234375,292.17266845703125,296.4505920410156,303.0410461425781,283.2079467773437,1.0,0.1260648816823959,0.0,0.0,1.0,1.0,-0.0520241931080818,3.2392371451805964e-08,0.0520241595804691,-0.033048752695322,0.6771759986877441,0.6771759986877441,0.0,25.06480598449707,25.0,1669.5634765625,0.0,2.2428550720214844,0.0,283.1499938964844,283.341796875,294.9985046386719,295.1688537597656,293.1499938964844,293.1499938964844,283.1499938964844,18854.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.087910890579224,2.087919950485229,2.908822978042736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,634.5709838867188,0.0,317.2559814453125,1895.4371337890625,0.0,0.0,0.5259559154510498,1.0,0.0,3.0,1.0,0.0
18055620,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0010247271275147,303.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0010790870292112,303.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7209777832031,0.521293044090271,0.0475665815174579,0.034383837133646,302.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0010790870292112,302.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0051187239587306,284.34576416015625,284.95001220703125,292.4189453125,292.17315673828125,296.377685546875,303.04022216796875,283.1921691894531,1.0,0.126048058271408,0.0,0.0,1.0,1.0,-0.0512226819992065,3.2036517438882584e-08,0.0512226484715938,-0.0329180881381034,0.2978909909725189,0.2978909909725189,0.0,25.0674991607666,25.0,1338.8194580078125,0.0,2.2081356048583984,0.0,283.1499938964844,283.4121398925781,294.9230651855469,295.07330322265625,293.1499938964844,293.1499938964844,283.1499938964844,44414.1484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0199580192565918,1.0199673175811768,6.941574781649251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,419.80267333984375,0.0,120.4740753173828,1895.4371337890625,0.0,0.0,0.3997323513031006,1.0,0.0,3.0,1.0,0.0
18055680,302.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,0.0010249838232994,303.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0010793572291731,303.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55487060546875,0.5176055431365967,0.0467282310128212,0.0337705425918102,302.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0010793572291731,302.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0051200063899159,284.0626220703125,284.95001220703125,292.4188537597656,292.1737365722656,296.3038024902344,303.0392761230469,283.1963806152344,1.0,0.1260309517383575,0.0,0.0,1.0,1.0,-0.0504892133176326,3.17144497330446e-08,0.0504891797900199,-0.0328078158199787,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06924057006836,25.0,865.9888305664062,0.0,2.176307201385498,0.0,283.1499938964844,283.6381225585937,294.8091125488281,294.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,37704.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2184519469738006,0.3594735562801361,4.434924871787871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,221.3077850341797,0.0,28.81513404846192,1895.4371337890625,0.0,0.0,0.3153109848499298,1.0,0.0,3.0,1.0,0.0
18055740,302.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0010251987259835,303.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,0.0010795835405588,303.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.44482421875,0.5142346024513245,0.0459544695913791,0.033207070082426,302.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0010795835405588,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0051210797391831,283.84283447265625,284.95001220703125,292.4190673828125,292.1744689941406,296.2303161621094,303.038330078125,283.2201843261719,1.0,0.126013696193695,0.0,0.0,1.0,1.0,-0.0498151294887065,3.1421862445313315e-08,0.0498150959610939,-0.0327153317630291,5.551115123125783e-17,5.551115123125783e-17,0.0,25.070207595825195,25.0,758.5472412109375,0.0,2.147008419036865,0.0,283.1495361328125,283.72802734375,294.6670227050781,294.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,28665.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.9165129641769454e-05,0.3634044826030731,1.1219461774555906e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.785066604614258,0.0,21.704030990600582,1895.4371337890625,0.0,0.0,0.2781392335891723,1.0,0.0,3.0,1.0,0.0
18055800,302.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0010253809159621,303.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.0010797755094245,303.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3780212402344,0.5111243724822998,0.0452328920364379,0.03268438950181,302.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0010797755094245,302.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0051219901069998,283.6783447265625,284.95001220703125,292.4195556640625,292.17529296875,296.1578369140625,303.037353515625,283.26055908203125,1.0,0.1259964257478714,0.0,0.0,1.0,1.0,-0.0491896793246269,3.115342295245682e-08,0.0491896457970142,-0.0326374396681785,5.551115123125783e-17,5.551115123125783e-17,0.0,25.070581436157227,25.0,760.1799926757812,0.0,2.119786024093628,0.0,283.1493530273437,283.72802734375,294.5101013183594,294.59442138671875,293.1499938964844,293.1499938964844,283.1499938964844,23816.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.115011920977849e-05,0.4025899469852447,4.0106893500757604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1740331649780273,0.0,20.13031005859375,1895.4371337890625,0.0,0.0,0.2583648860454559,1.0,0.0,3.0,1.0,0.0
18055860,302.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0010255380766466,303.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,0.0010799410520121,303.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.34527587890625,0.5082252025604248,0.0445533320307731,0.0321946367621421,302.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0010799410520121,302.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0051227752119302,283.5609130859375,284.95001220703125,292.4203491210937,292.1762084960937,296.0865783691406,303.03643798828125,283.3160400390625,1.0,0.1259792298078537,0.0,0.0,1.0,1.0,-0.0486034974455833,3.0904505621265344e-08,0.0486034676432609,-0.0325713902711868,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07050895690918,25.0,750.6791381835938,0.0,2.094244956970215,0.0,283.1492614746094,283.72802734375,294.361083984375,294.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,21210.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.883691220427864e-05,0.4297289550304413,3.572036600969081e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0753928273916244,0.0,19.262449264526367,1895.4371337890625,0.0,0.0,0.2473334670066833,1.0,0.0,3.0,1.0,0.0
18055920,302.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337219238281,0.0,0.0,0.0010256762616336,303.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52734375,0.0,0.0,0.0010800865711644,303.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3401184082031,0.5054962635040283,0.0439080633223056,0.0317315012216568,302.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53375244140625,0.0,0.0,0.0010800865711644,302.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53375244140625,0.0,0.0,0.005123465321958,283.4830322265625,284.95001220703125,292.42144775390625,292.1772155761719,296.0165710449219,303.0355529785156,283.3857116699219,1.0,0.1259621679782867,0.0,0.0,1.0,1.0,-0.0480490736663341,3.067141207679924e-08,0.0480490438640117,-0.0325150117278099,5.551115123125783e-17,5.551115123125783e-17,0.0,25.070112228393555,25.0,736.7557373046875,0.0,2.070067405700684,0.0,283.149169921875,283.7280578613281,294.2219543457031,294.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,19767.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.755542507453356e-05,0.4496185183525085,3.329028675988499e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0854095071554184,0.0,18.881404876708984,1895.4371337890625,0.0,0.0,0.2412581890821457,1.0,0.0,3.0,1.0,0.0
18055980,302.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,0.0010257998947054,303.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.0,0.0,0.0010802167234942,303.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.35791015625,0.5029063820838928,0.0432914122939109,0.0312903560698032,302.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,0.0010802167234942,302.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,0.005124082788825,283.4384460449219,284.95001220703125,292.4228210449219,292.17828369140625,295.9476623535156,303.0346984863281,283.46893310546875,1.0,0.1259452998638153,0.0,0.0,1.0,1.0,-0.0475208982825279,3.045144225666263e-08,0.0475208684802055,-0.0324667431414127,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06947326660156,25.0,721.1295166015625,0.0,2.0470199584960938,0.0,283.1490783691406,283.72808837890625,294.09210205078125,294.16046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18957.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.683578739175573e-05,0.4643685817718506,3.1925639432453533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0951228067278862,0.0,18.775129318237305,1895.4371337890625,0.0,0.0,0.2379944324493408,1.0,0.0,3.0,1.0,0.0
18056040,302.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0010259122354909,303.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797302246094,0.0,0.0,0.0010803350014612,303.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.5004308223724365,0.0426993034780025,0.0308677460998296,302.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0010803350014612,302.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0051246439106762,283.4220275878906,284.95001220703125,292.4244384765625,292.1794738769531,295.8796691894531,303.0339050292969,283.5650329589844,1.0,0.1259286403656005,0.0,0.0,1.0,1.0,-0.0470148548483848,3.024259953576802e-08,0.0470148250460624,-0.032425470650196,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06865692138672,25.0,704.864013671875,0.0,2.024928569793701,0.0,283.1490173339844,283.72808837890625,293.97088623046875,294.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,18502.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6432128177257255e-05,0.4752161800861358,3.116018185665703e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1042505875229835,0.0,18.80625915527344,1895.4371337890625,0.0,0.0,0.2363090515136718,1.0,0.0,3.0,1.0,0.0
18056100,302.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.322998046875,0.0,0.0,0.001026015728712,303.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177795410156,0.0,0.0,0.0010804439662024,303.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4501953125,0.4980506896972656,0.0421288013458251,0.0304612796753644,302.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.322998046875,0.0,0.0,0.0010804439662024,302.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.322998046875,0.0,0.0,0.0051251607947051,283.4296569824219,284.95001220703125,292.4263610839844,292.18072509765625,295.8124084472656,303.0331726074219,283.6733703613281,1.0,0.1259122490882873,0.0,0.0,1.0,1.0,-0.0465280972421169,3.0043516119349085e-08,0.0465280674397945,-0.0323904603719711,5.551115123125783e-17,5.551115123125783e-17,0.0,25.067710876464844,25.0,688.3533935546875,0.0,2.0036725997924805,0.0,283.14892578125,283.7281188964844,293.857666015625,293.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,18250.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.62085398187628e-05,0.4830570518970489,3.073619104457942e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112829104065895,0.0,18.89372062683105,1895.4371337890625,0.0,0.0,0.2354906499385833,1.0,0.0,3.0,1.0,0.0
18056160,302.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2693786621094,0.0,0.0,0.0010261120041832,303.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2644958496094,0.0,0.0,0.0010805453639477,303.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204467773437,0.4957497715950012,0.0415777787566185,0.0300691425800323,302.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2693786621094,0.0,0.0,0.0010805453639477,302.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2693786621094,0.0,0.0,0.0051256418228149,283.4581604003906,284.95001220703125,292.42852783203125,292.1820373535156,295.7456970214844,303.0325012207031,283.7930603027344,1.0,0.1258961111307144,0.0,0.0,1.0,1.0,-0.046058464795351,2.9853172378579984e-08,0.0460584349930286,-0.0323612093925476,5.551115123125783e-17,5.551115123125783e-17,0.0,25.066665649414062,25.0,671.7288208007812,0.0,1.983160376548767,0.0,283.1488647460937,283.7281494140625,293.7519226074219,293.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18114.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6087840776890516e-05,0.4886136651039123,3.050731054495687e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1208375394344329,0.0,18.9941635131836,1895.4371337890625,0.0,0.0,0.2351351827383041,1.0,0.0,3.0,1.0,0.0
18056220,302.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.22479248046875,0.0,0.0,0.0010262024588882,303.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2202453613281,0.0,0.0,0.001080640591681,303.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6046142578125,0.4935144186019897,0.0410445965826511,0.0296900682151317,302.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.22479248046875,0.0,0.0,0.001080640591681,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.22479248046875,0.0,0.0,0.0051260935142636,283.5049133300781,284.95001220703125,292.43096923828125,292.1834411621094,295.6794128417969,303.0318908691406,283.9232482910156,1.0,0.1258802562952041,0.0,0.0,1.0,1.0,-0.0456044524908065,2.9670882639720734e-08,0.0456044226884841,-0.0323374234139919,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0655460357666,25.0,655.0306396484375,0.0,1.9633278846740725,0.0,283.1488037109375,283.7281799316406,293.6531677246094,293.7051696777344,293.1499938964844,293.1499938964844,283.1499938964844,18044.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6025223885662854e-05,0.4924727380275726,3.038857414403712e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282533258199691,0.0,19.08659553527832,1895.4371337890625,0.0,0.0,0.2350150495767593,1.0,0.0,3.0,1.0,0.0
18056280,302.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1894836425781,0.0,0.0,0.0010262881405651,303.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.18524169921875,0.0,0.0,0.0010807308135554,303.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7014465332031,0.4913314878940582,0.0405279472470283,0.0293229836970567,302.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1894836425781,0.0,0.0,0.0010807308135554,302.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1894836425781,0.0,0.0,0.0051265214569866,283.5678405761719,284.95001220703125,292.4336853027344,292.18487548828125,295.6134033203125,303.03131103515625,284.0628662109375,1.0,0.1258646994829177,0.0,0.0,1.0,1.0,-0.0451647825539112,2.9496076692225883e-08,0.0451647527515888,-0.0323188938200473,5.551115123125783e-17,5.551115123125783e-17,0.0,25.064373016357425,25.0,638.2722778320312,0.0,1.9441206455230715,0.0,283.14874267578125,283.72821044921875,293.56085205078125,293.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,18010.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599478127900511e-05,0.4951000511646271,3.033084579936313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1350723057985305,0.0,19.16299819946289,1895.4371337890625,0.0,0.0,0.2350060492753982,1.0,0.0,3.0,1.0,0.0
18056340,302.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636657714844,0.0,0.0,0.001026369864121,303.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596984863281,0.0,0.0,0.0010808168444782,303.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.80975341796875,0.4891887903213501,0.0400267615914344,0.0289671178907156,302.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636657714844,0.0,0.0,0.0010808168444782,302.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636657714844,0.0,0.0,0.0051269298419356,283.6452331542969,284.95001220703125,292.4366455078125,292.1863708496094,295.547607421875,303.0307922363281,284.21099853515625,1.0,0.1258494406938552,0.0,0.0,1.0,1.0,-0.0447385348379612,2.9328369066661253e-08,0.0447385050356388,-0.0323055312037467,5.551115123125783e-17,5.551115123125783e-17,0.0,25.063161849975582,25.0,621.4647216796875,0.0,1.925499677658081,0.0,283.148681640625,283.7282409667969,293.474609375,293.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,17994.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981384422047995e-05,0.4968593120574951,3.0305437521450934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1413076072931289,0.0,19.222047805786133,1895.4371337890625,0.0,0.0,0.2350416481494903,1.0,0.0,3.0,1.0,0.0
18056400,302.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1473693847656,0.0,0.0,0.0010264483280479,303.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436767578125,0.0,0.0,0.0010808994993567,303.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.928466796875,0.4870734214782715,0.0395400375127792,0.0286216810345649,302.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1473693847656,0.0,0.0,0.0010808994993567,302.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1473693847656,0.0,0.0,0.0051273214630782,283.7355651855469,284.95001220703125,292.4398498535156,292.1878967285156,295.4818725585937,303.0303039550781,284.36651611328125,1.0,0.1258344948291778,0.0,0.0,1.0,1.0,-0.0443247705698013,2.9167370740879054e-08,0.0443247407674789,-0.0322972573339939,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06192398071289,25.0,604.6221313476562,-0.0,1.907424569129944,0.0,283.1485900878906,283.7283020019531,293.3939819335937,293.4364318847656,293.1499938964844,293.1499938964844,283.1499938964844,17989.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976776921888813e-05,0.4980160593986511,3.0296704272951573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469897627830505,0.0,19.26568031311035,1895.4371337890625,0.0,0.0,0.2350900173187255,1.0,0.0,3.0,1.0,0.0
18056460,302.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.140625,0.0,0.0,0.0010265241144225,303.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1371765136719,0.0,0.0,0.0010809793602675,303.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565490722656,0.4849728941917419,0.0390669293701648,0.0282860994338989,302.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.140625,0.0,0.0,0.0010809793602675,302.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.140625,0.0,0.0,0.0051277005113661,283.8375549316406,284.95001220703125,292.4432983398437,292.1894836425781,295.4161071777344,303.0298767089844,284.5284423828125,1.0,0.1258198469877243,0.0,0.0,1.0,1.0,-0.0439228042960166,2.90128259194944e-08,0.0439227782189846,-0.0322940796613693,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060670852661133,25.0,587.767578125,-0.0,1.8898662328720093,0.0,283.1485290527344,283.72833251953125,293.3186340332031,293.3583374023437,293.1499938964844,293.1499938964844,283.1499938964844,17989.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976276699802838e-05,0.4987657368183136,3.02957528855452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521560549736023,0.0,19.29682350158692,1895.4371337890625,0.0,0.0,0.2351360917091369,1.0,0.0,3.0,1.0,0.0
18056520,302.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1433410644531,0.0,0.0,0.0010265979217365,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401062011719,0.0,0.0,0.0010810570092871,303.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1929931640625,0.4828733801841736,0.0386065579950809,0.0279596969485282,302.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1433410644531,0.0,0.0,0.0010810570092871,302.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1433410644531,0.0,0.0,0.0051280688494443,283.95001220703125,284.95001220703125,292.447021484375,292.19110107421875,295.35028076171875,303.02947998046875,284.6957397460937,1.0,0.1258055120706558,0.0,0.0,1.0,1.0,-0.0435318388044834,2.8864418410989856e-08,0.043531809002161,-0.0322959832847118,5.551115123125783e-17,5.551115123125783e-17,0.0,25.059410095214844,25.0,570.9221801757812,-0.0,1.872789978981018,0.0,283.1484680175781,283.7283630371094,293.2481994628906,293.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,17990.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597749906068202e-05,0.4992435276508331,3.029807307819432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1568505764007568,0.0,19.318452835083008,1895.4371337890625,0.0,0.0,0.2351745516061782,1.0,0.0,3.0,1.0,0.0
18056580,302.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553955078125,0.0,0.0,0.001026670099236,303.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15240478515625,0.0,0.0,0.0010811330284923,303.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.4807613492012024,0.038158182054758,0.0276419892907142,302.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1554260253906,0.0,0.0,0.0010811330284923,302.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1554260253906,0.0,0.0,0.005128429736942,284.07183837890625,284.95001220703125,292.4509582519531,292.1927490234375,295.2842712402344,303.02911376953125,284.8674621582031,1.0,0.1257914751768112,0.0,0.0,1.0,1.0,-0.0431512892246246,2.872195459246997e-08,0.0431512594223022,-0.0323030389845371,5.551115123125783e-17,5.551115123125783e-17,0.0,25.058149337768555,25.0,554.1177368164062,-0.0,1.856171011924744,0.0,283.1484069824219,283.7284240722656,293.182373046875,293.217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17992.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979210729710758e-05,0.4995435178279876,3.030131755319549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1611143797636032,0.0,19.333126068115234,1895.4371337890625,0.0,0.0,0.23520427942276,1.0,0.0,3.0,1.0,0.0
18056640,302.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0010267412289977,303.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1737976074219,0.0,0.0,0.0010812078835442,303.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870300292969,0.4786213040351867,0.0377209521830081,0.0273323263972997,302.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0010812078835442,302.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0051287850365042,284.20196533203125,284.95001220703125,292.4551086425781,292.19439697265625,295.21795654296875,303.02880859375,285.04266357421875,1.0,0.1257777512073516,0.0,0.0,1.0,1.0,-0.0427803806960582,2.8585143141413027e-08,0.0427803546190261,-0.032315257936716,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0568962097168,25.0,537.37548828125,-0.0,1.8399757146835327,0.0,283.1483154296875,283.7284545898437,293.12078857421875,293.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,17994.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980862372089177e-05,0.4997299611568451,3.030444818696854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649920642375946,0.0,19.342924118041992,1895.4371337890625,0.0,0.0,0.2352262139320373,1.0,0.0,3.0,1.0,0.0
18056700,302.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,0.0010268116602674,303.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041320800781,0.0,0.0,0.0010812821565195,303.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.4764379858970642,0.037294153124094,0.027030250057578,302.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,0.0010812821565195,302.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,0.0051291370764374,284.3394470214844,284.95001220703125,292.4595031738281,292.1960754394531,295.1513366699219,303.02850341796875,285.22052001953125,1.0,0.1257643401622772,0.0,0.0,1.0,1.0,-0.042418573051691,2.8453809974848813e-08,0.0424185469746589,-0.0323327369987964,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05565643310547,25.0,520.7296142578125,-0.0,1.8241807222366333,0.0,283.14825439453125,283.728515625,293.063232421875,293.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17995.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982250261004083e-05,0.4998432695865631,3.0307080087742244e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1685196906328201,0.0,19.34932327270508,1895.4371337890625,0.0,0.0,0.2352418005466461,1.0,0.0,3.0,1.0,0.0
18056760,302.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,0.0010268819751217,303.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431030273437,0.0,0.0,0.0010813561966642,303.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.4741941392421722,0.0368770472705364,0.0267351921647787,302.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,0.0010813561966642,302.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,0.0051294881850481,284.4833679199219,284.95001220703125,292.4641418457031,292.1977844238281,295.084228515625,303.0282287597656,285.4001770019531,1.0,0.1257512122392654,0.0,0.0,1.0,1.0,-0.0420651845633983,2.83277206136745e-08,0.0420651584863662,-0.0323555283248424,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05443572998047,25.0,504.2047119140625,-0.0,1.808756709098816,0.0,283.148193359375,283.7285461425781,293.0093994140625,293.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17997.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983327102730982e-05,0.499911218881607,3.030912380883738e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1717327684164047,0.0,19.353445053100582,1895.4371337890625,0.0,0.0,0.2352525889873504,1.0,0.0,3.0,1.0,0.0
18056820,302.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,0.0010269524063915,303.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2903747558594,0.0,0.0,0.0010814303532242,303.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.4718720018863678,0.0364689081907272,0.0264466814696788,302.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,0.0010814303532242,302.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29266357421875,0.0,0.0,0.00512983975932,284.6328430175781,284.95001220703125,292.4689636230469,292.199462890625,295.0165710449219,303.02801513671875,285.5809020996094,1.0,0.1257383674383163,0.0,0.0,1.0,1.0,-0.0417196564376354,2.8206695645849322e-08,0.041719626635313,-0.0323837362229824,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05323982238769,25.0,487.8253784179688,-0.0,1.7936792373657229,0.0,283.14813232421875,283.7286071777344,292.9591064453125,292.9856262207031,293.1499938964844,293.1499938964844,283.1499938964844,17998.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598412200110033e-05,0.4999511539936065,3.0310630849857134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1746622025966644,0.0,19.35605430603028,1895.4371337890625,0.0,0.0,0.2352598905563354,1.0,0.0,3.0,1.0,0.0
18056880,302.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477783203125,0.0,0.0,0.0010270233033224,303.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.0,0.0,0.0010815050918608,303.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.4694517254829407,0.0360690429806709,0.0261641889810562,302.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477783203125,0.0,0.0,0.0010815050918608,302.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477783203125,0.0,0.0,0.0051301941275596,284.7870178222656,284.95001220703125,292.4740295410156,292.201171875,294.9482727050781,303.0278015136719,285.76202392578125,1.0,0.1257258057594299,0.0,0.0,1.0,1.0,-0.0413813516497612,2.8090521908552546e-08,0.0413813218474388,-0.0324174277484416,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05207061767578,25.0,471.6151428222656,-0.0,1.7789210081100464,0.0,283.1480712890625,283.7286376953125,292.9120483398437,292.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,17998.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984689525794238e-05,0.4999741017818451,3.031170692051333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1773356795310974,0.0,19.357681274414062,1895.4371337890625,0.0,0.0,0.2352647334337234,1.0,0.0,3.0,1.0,0.0
18056940,302.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105224609375,0.0,0.0,0.001027095131576,303.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085388183594,0.0,0.0,0.0010815806454047,303.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.4669126570224762,0.0356768071651458,0.0258872900158166,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105529785156,0.0,0.0,0.0010815806454047,302.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105529785156,0.0,0.0,0.0051305531524121,284.94512939453125,284.95001220703125,292.47930908203125,292.2028503417969,294.87921142578125,303.027587890625,285.9429016113281,1.0,0.1257135272026062,0.0,0.0,1.0,1.0,-0.0410497672855854,2.7979050187809665e-08,0.0410497412085533,-0.0324567183852195,5.551115123125783e-17,5.551115123125783e-17,0.0,25.050931930541992,25.0,455.5965881347656,-0.0,1.7644600868225098,0.0,283.1479797363281,283.72869873046875,292.8681030273437,292.8912658691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985078789526597e-05,0.4999868869781494,3.031244688849605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1797765642404556,0.0,19.358673095703125,1895.4371337890625,0.0,0.0,0.2352678626775741,1.0,0.0,3.0,1.0,0.0
18057000,302.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,0.0010271681239828,303.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786376953125,0.0,0.0,0.0010816574795171,303.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.4642311632633209,0.035291526466608,0.0256154593080282,302.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,0.0010816574795171,302.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,0.0051309177652001,285.1063842773437,284.95001220703125,292.4847717285156,292.2045288085937,294.80926513671875,303.0274353027344,286.1229553222656,1.0,0.1257015168666839,0.0,0.0,1.0,1.0,-0.0407242812216281,2.7872065544443103e-08,0.0407242514193058,-0.0325016789138317,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0498275756836,25.0,439.78363037109375,-0.0,1.7502692937850952,0.0,283.1479187011719,283.728759765625,292.82696533203125,292.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,17999.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985344361979514e-05,0.4999938905239105,3.031294833200082e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1820075213909149,0.0,19.35927391052246,1895.4371337890625,0.0,0.0,0.2352698892354965,1.0,0.0,3.0,1.0,0.0
18057060,302.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.0010272426297888,303.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555419921875,0.0,0.0,0.001081735943444,303.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.4614175260066986,0.0349125936627388,0.0253483112901449,302.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.001081735943444,302.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.0051312893629074,285.2701110839844,284.95001220703125,292.4904479980469,292.2061767578125,294.73834228515625,303.0272521972656,286.3016662597656,1.0,0.1256897449493408,0.0,0.0,1.0,1.0,-0.0404044240713119,2.7769432975333075e-08,0.0404043979942798,-0.0325524099171161,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04875946044922,25.0,424.1955261230469,-0.0,1.7363286018371582,0.0,283.1478576660156,283.7287902832031,292.7885437011719,292.8088073730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.4999975562095642,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1840467303991317,0.0,19.35963249206543,1895.4371337890625,0.0,0.0,0.235271155834198,1.0,0.0,3.0,1.0,0.0
18057120,302.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,0.0010273187654092,303.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,0.0010818161536008,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.4586289823055267,0.0345394164323806,0.0250853784382343,302.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,0.0010818161536008,302.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,0.0051316698081791,285.4355773925781,284.95001220703125,292.496337890625,292.20782470703125,294.66632080078125,303.027099609375,286.47857666015625,1.0,0.1256782412528991,0.0,0.0,1.0,1.0,-0.0400896444916725,2.767096241029776e-08,0.0400896184146404,-0.032608974725008,5.551115123125783e-17,5.551115123125783e-17,0.0,25.0477294921875,25.0,408.8453979492188,-0.0,1.7226136922836304,0.0,283.1477966308594,283.7288513183594,292.75262451171875,292.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985633581294678e-05,0.4999993443489074,3.0313498564603373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859108656644821,0.0,19.359840393066406,1895.4371337890625,0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
18057180,302.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,0.0010273968800902,303.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,0.001081898342818,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.4558872282505035,0.0341714471578598,0.024826306849718,302.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,0.001081898342818,302.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,0.0051320600323379,285.6022033691406,284.95001220703125,292.5024108886719,292.2094116210937,294.59307861328125,303.0269775390625,286.6532897949219,1.0,0.1256669610738754,0.0,0.0,1.0,1.0,-0.0397795140743255,2.7576524175287893e-08,0.0397794879972934,-0.0326714590191841,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04673957824707,25.0,393.7467651367188,-0.0,1.709106206893921,0.0,283.1477355957031,283.7289123535156,292.71905517578125,292.7367553710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985708159860224e-05,0.5000001788139343,3.031363680038035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1876140832901001,0.0,19.35996055603028,1895.4371337890625,0.0,0.0,0.2352724373340606,1.0,0.0,3.0,1.0,0.0
18057240,302.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0010274770902469,303.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0010819828603416,303.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.4531900286674499,0.0338081568479537,0.0245706737041473,302.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0010819828603416,302.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0051324605010449,285.7694091796875,284.95001220703125,292.5086669921875,292.2109680175781,294.5184936523437,303.02685546875,286.825439453125,1.0,0.1256559044122696,0.0,0.0,1.0,1.0,-0.039473533630371,2.7485940634619523e-08,0.039473507553339,-0.0327398926019668,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04579162597656,25.0,378.9085998535156,-0.0,1.695784330368042,0.0,283.14764404296875,283.7289428710937,292.6876525878906,292.7042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000004768371582,3.031372624705958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1891691982746124,0.0,19.36002540588379,1895.4371337890625,0.0,0.0,0.2352727353572845,1.0,0.0,3.0,1.0,0.0
18057300,302.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0010275596287101,303.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0010820697061717,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.450536161661148,0.0334490425884723,0.0243181642144918,302.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0010820697061717,302.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0051328730769455,285.9366455078125,284.95001220703125,292.51513671875,292.2124938964844,294.4424743652344,303.0267333984375,286.99468994140625,1.0,0.1256450712680816,0.0,0.0,1.0,1.0,-0.0391713231801986,2.7399078561529684e-08,0.0391712971031665,-0.0328143164515495,5.551115123125783e-17,5.551115123125783e-17,0.0,25.044885635375977,25.0,364.3390808105469,-0.0,1.6826313734054563,0.0,283.1475830078125,283.72900390625,292.6583251953125,292.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000004768371582,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1789028346538543,0.0,19.36006164550781,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
18057360,302.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0010276447283104,303.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0010821594623848,303.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.4479212760925293,0.033091478049755,0.0240681674331426,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0010821594623848,302.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0051332982257008,286.1015014648437,284.95001220703125,292.5217590332031,292.2139587402344,294.3648681640625,303.0266418457031,286.7359924316406,1.0,0.1256344318389892,0.0,0.0,1.0,1.0,-0.0388721562922,2.731562176450097e-08,0.0388721264898777,-0.0328946225345134,0.451674073934555,0.451674073934555,0.0,25.04402542114257,25.0,3924.740966796875,-0.0,1.6696158647537231,0.0,283.14990234375,289.84423828125,292.8368530273437,293.1586303710937,293.1499938964844,293.1499938964844,283.1499938964844,14387.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4414215385913849,0.7864822745323181,1.3001711707261164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.704833984375,0.0,30.399375915527344,1895.4371337890625,0.0,0.0,0.252798318862915,1.0,0.0,3.0,1.0,0.0
18057420,302.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0010277421679347,303.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0010822620242834,303.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.4452079534530639,0.0326884910464286,0.0238072890788316,302.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0010822620242834,302.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0051337853074073,286.2211608886719,284.95001220703125,292.528564453125,292.2153625488281,294.2853698730469,303.0265197753906,285.2049255371094,1.0,0.1256239414215088,0.0,0.0,1.0,1.0,-0.0385600477457046,2.7227683219166465e-08,0.0385600216686725,-0.0329760983586311,0.93780517578125,0.93780517578125,0.0,25.043376922607425,25.0,7392.107421875,-0.0,1.6560566425323486,0.0,283.1499938964844,285.6832580566406,293.6634826660156,294.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,5041.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2047171592712402,1.2195534706115725,9.68419726632419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.48876953125,0.0,58.924434661865234,1895.4371337890625,0.0,0.0,0.3140403926372528,1.0,0.0,3.0,1.0,0.0
18057480,302.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0010278896661475,303.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0010824173223227,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.4418506622314453,0.0321534909307956,0.023482147604227,302.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0010824173223227,302.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0051345215179026,286.20916748046875,284.95001220703125,292.5355529785156,292.2167053222656,294.201904296875,303.0263977050781,284.08953857421875,1.0,0.1256133168935775,0.0,0.0,1.0,1.0,-0.0381713174283504,2.7103913780024413e-08,0.038171287626028,-0.0330401808023452,1.0,1.0,0.0,25.0435791015625,25.0,4221.23779296875,-0.0,1.6392369270324707,0.0,283.1499938964844,284.0297241210937,294.27642822265625,294.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,4934.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.479050636291504,1.4791067838668823,1.4596862740745564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.077880859375,0.0,99.05786895751952,1895.4371337890625,0.0,0.0,0.3735227882862091,1.0,0.0,3.0,1.0,0.0
