time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057540,302.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0010281055001541,303.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0010826445650309,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.4375678300857544,0.0314919389784336,0.0230624824762344,302.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0010826445650309,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0051355995237827,286.0530090332031,284.95001220703125,292.5426940917969,292.2179870605469,294.1102905273437,303.0262451171875,283.5598449707031,1.0,0.1256022155284881,0.0,0.0,1.0,1.0,-0.0376698188483715,2.6926649354663823e-08,0.0376697927713394,-0.0330766513943672,1.0,1.0,0.0,25.04490852355957,25.0,2401.04736328125,-0.0,1.6176103353500366,0.0,283.1499938964844,283.55328369140625,294.4799194335937,294.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,6518.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7005760669708252,1.7005820274353027,1.9296810194191494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1075.7786865234375,0.0,150.54063415527344,1895.4371337890625,0.0,0.0,0.4246733784675598,1.0,0.0,3.0,1.0,0.0
18057600,302.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.001028366270475,303.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0010829193051904,303.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.432684451341629,0.0307655353099107,0.0225753802806139,302.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0010829193051904,302.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0051369029097259,285.7974853515625,284.95001220703125,292.54998779296875,292.2191772460937,294.0074157714844,303.02606201171875,283.3255920410156,1.0,0.1255905330181121,0.0,0.0,1.0,1.0,-0.0370878353714942,2.6711795442224684e-08,0.0370878092944622,-0.0330949574708938,1.0,1.0,0.0,25.04693031311035,25.0,1566.60400390625,-0.0,1.592545986175537,0.0,283.1499938964844,283.3713073730469,294.5141906738281,294.6737670898437,293.1499938964844,293.1499938964844,283.1499938964844,8023.8408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8867533206939693,1.8867595195770264,2.375328307380187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,654.2753295898438,0.0,205.5941619873047,1895.4371337890625,0.0,0.0,0.472678929567337,1.0,0.0,3.0,1.0,0.0
18057660,302.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0010286383330821,303.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0010832056868821,303.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.4276639819145202,0.0300300028175115,0.0220628585666418,302.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0010832056868821,302.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0051382612437009,285.49383544921875,284.95001220703125,292.5576477050781,292.2205810546875,293.8929443359375,303.0258483886719,283.22662353515625,1.0,0.125578299164772,0.0,0.0,1.0,1.0,-0.0364754498004913,2.648197394705676e-08,0.0364754237234592,-0.0331043452024459,1.0,1.0,0.0,25.049072265625,25.0,1204.3375244140625,-0.0,1.566176176071167,0.0,283.1499938964844,283.2973022460937,294.47979736328125,294.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,9680.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0724401473999023,2.0724477767944336,2.865876069790829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,477.14697265625,0.0,272.4656066894531,1895.4371337890625,0.0,0.0,0.5150332450866699,1.0,0.0,3.0,1.0,0.0
18057720,302.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0010288971243426,303.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0010834782151505,303.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877258300781,0.4228290617465973,0.0293181389570236,0.0215561147779226,302.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0010834782151505,302.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0051395539194345,285.1808776855469,284.95001220703125,292.5657653808594,292.222412109375,293.76910400390625,303.025634765625,283.1861572265625,1.0,0.1255656331777572,0.0,0.0,1.0,1.0,-0.0358698703348636,2.6253367479966986e-08,0.0358698442578315,-0.0331100784242153,1.0,1.0,0.0,25.05095291137696,25.0,1042.375244140625,-0.0,1.5400875806808472,0.0,283.1499938964844,283.26544189453125,294.41961669921875,294.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,11146.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2238240242004395,2.223832607269287,3.2998502774717053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,400.2290649414063,0.0,336.6410827636719,1895.4371337890625,0.0,0.0,0.5545259714126587,1.0,0.0,3.0,1.0,0.0
18057780,302.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0010291325161233,303.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0010837260633707,303.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1107177734375,0.4183181524276733,0.028642613440752,0.0210707578808069,302.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0010837260633707,302.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0051407301798462,284.8825988769531,284.95001220703125,292.5743713378906,292.22467041015625,293.6387634277344,303.02545166015625,283.1697998046875,1.0,0.1255526691675186,0.0,0.0,1.0,1.0,-0.0352897271513938,2.6035017697267904e-08,0.0352897010743618,-0.0331172458827495,0.8784202337265015,0.8784202337265015,0.0,25.052404403686523,25.0,962.5608520507812,-0.0,1.5150768756866455,0.0,283.1499938964844,283.24920654296875,294.3514099121094,294.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,14030.1533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.352079153060913,2.352089166641236,3.691452263865358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,362.8048706054688,0.0,405.8343200683594,1895.4371337890625,0.0,0.0,0.5839701890945435,1.0,0.0,3.0,1.0,0.0
18057840,302.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0010293425293639,303.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,0.0010839472524821,303.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.89630126953125,0.4141462743282318,0.028005201369524,0.0206116177141666,302.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0010839472524821,302.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0051417788490653,284.6116943359375,284.95001220703125,292.5834045410156,292.22735595703125,293.5046081542969,303.0252685546875,283.1632080078125,1.0,0.1255395114421844,0.0,0.0,1.0,1.0,-0.0347407981753349,2.582965308306484e-08,0.0347407720983028,-0.0331272482872009,0.629335343837738,0.629335343837738,0.0,25.053409576416016,25.0,896.2462158203125,-0.0,1.4913935661315918,0.0,283.1499938964844,283.2478942871094,294.28125,294.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,27172.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1561830043792725,2.156193971633911,3.102163077528531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,327.0728454589844,0.0,380.62994384765625,1895.4371337890625,0.0,0.0,0.5534465909004211,1.0,0.0,3.0,1.0,0.0
18057900,302.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0010295287938788,303.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0010841434122994,303.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73126220703125,0.4102667868137359,0.0274027176201343,0.020178135484457,302.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0010841434122994,302.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0051427097059786,284.3731994628906,284.95001220703125,292.5928649902344,292.2304077148437,293.3686828613281,303.025146484375,283.1610412597656,1.0,0.1255262494087219,0.0,0.0,1.0,1.0,-0.0342224277555942,2.5636857969857374e-08,0.0342224016785621,-0.0331396497786045,0.3168923258781433,0.3168923258781433,0.0,25.05401611328125,25.0,748.2297973632812,-0.0,1.4690121412277222,0.0,283.1499938964844,283.29364013671875,294.2071838378906,294.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,47931.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0628389120101929,1.0628489255905151,7.537516921729549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,234.62550354003903,0.0,135.65040588378906,1895.4371337890625,0.0,0.0,0.4169071018695831,1.0,0.0,3.0,1.0,0.0
18057960,302.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0010296948021277,303.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0010843181516975,303.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6044616699219,0.4066052138805389,0.0268304906785488,0.0197674501687288,302.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0010843181516975,302.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.00514353858307,284.1676940917969,284.95001220703125,292.60272216796875,292.2337951660156,293.2324523925781,303.0250244140625,283.16265869140625,1.0,0.1255129724740982,0.0,0.0,1.0,1.0,-0.0337312147021293,2.5454877317088176e-08,0.0337311886250972,-0.0331532470881938,5.551115123125783e-17,5.551115123125783e-17,0.0,25.054292678833008,25.0,496.9601135253906,-0.0,1.4477901458740234,0.0,283.1499938964844,283.4154968261719,294.1188049316406,294.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,40845.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2575790584087372,0.3407119214534759,5.399283686813305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,125.38521575927734,0.0,29.60957908630371,1895.4371337890625,0.0,0.0,0.3260150551795959,1.0,0.0,3.0,1.0,0.0
18058020,302.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0010298436973243,303.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0010844750795513,303.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5074768066406,0.403077632188797,0.0262839887291193,0.0193763524293899,302.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0010844750795513,302.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.0051442827098071,283.9934387207031,284.95001220703125,292.61297607421875,292.237548828125,293.09698486328125,303.02264404296875,283.1694030761719,1.0,0.1254997253417968,0.0,0.0,1.0,1.0,-0.0332633443176746,2.5281757132233903e-08,0.0332633182406425,-0.0331667363643646,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05430793762207,25.0,425.1050415039063,-0.0,1.427566409111023,0.0,283.14990234375,283.4906616210937,294.01824951171875,294.0863342285156,293.1499938964844,293.1499938964844,283.1499938964844,30724.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002050124458037,0.3494560420513153,3.887643679201247e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.451720237731934,0.0,22.321189880371094,1895.4371337890625,0.0,0.0,0.2865941524505615,1.0,0.0,3.0,1.0,0.0
18058080,302.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,0.001029978506267,303.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0010846169898286,303.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4341125488281,0.3995944559574127,0.0257593523710966,0.019001891836524,302.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,0.0010846169898286,302.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,0.0051449560560286,283.8475952148437,284.95001220703125,292.6235656738281,292.2416076660156,292.9753723144531,303.0171813964844,283.1814270019531,1.0,0.1254865378141403,0.0,0.0,1.0,1.0,-0.0328152999281883,2.5115706847600453e-08,0.0328152738511562,-0.0331789329648017,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05412101745605,25.0,425.5981140136719,-0.0,1.408192157745361,0.0,283.1493835449219,283.4906921386719,293.908203125,293.9677734375,293.1499938964844,293.1499938964844,283.1499938964844,25334.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2546544641954824e-05,0.3997340500354767,4.275492720279273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1823394000530243,0.0,21.225017547607425,1895.4371337890625,0.0,0.0,0.2625860571861267,1.0,0.0,3.0,1.0,0.0
18058140,302.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,0.0010301017900928,303.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,0.0010847467929124,303.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3798217773437,0.3960579335689544,0.0252526849508285,0.0186413917690515,302.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,0.0010847467929124,302.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,0.0051455716602504,283.72711181640625,284.95001220703125,292.634521484375,292.2459411621094,292.8879089355469,302.9666748046875,283.1986694335937,1.0,0.1254734545946121,0.0,0.0,1.0,1.0,-0.0323838964104652,2.495509754396609e-08,0.0323838703334331,-0.0331887565553188,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05378150939941,25.0,421.5832214355469,-0.0,1.3895326852798462,0.0,283.1492614746094,283.4906921386719,293.8031005859375,293.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,21850.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.940590846061241e-05,0.4253525733947754,3.679935316972666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0450813323259353,0.0,19.613237380981445,1895.4371337890625,0.0,0.0,0.2502243518829345,1.0,0.0,3.0,1.0,0.0
18058200,302.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,0.0010302155278623,303.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47637939453125,0.0,0.0,0.0010848665842786,303.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3412170410156,0.3923576772212982,0.0247611198574304,0.0182923972606658,302.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,0.0010848665842786,302.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,0.0051461402326822,283.62896728515625,284.95001220703125,292.6457824707031,292.2505798339844,292.8260498046875,302.87310791015625,283.22119140625,1.0,0.1254605054855346,0.0,0.0,1.0,1.0,-0.0319662056863307,2.4798444187013053e-08,0.031966183334589,-0.0331952273845672,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05333137512207,25.0,415.89013671875,-0.0,1.3714635372161863,0.0,283.149169921875,283.4906921386719,293.7050170898437,293.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20131.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7878874132293276e-05,0.4459788203239441,3.390364432340892e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0506545305252075,0.0,19.05091667175293,1895.4371337890625,0.0,0.0,0.2428861856460571,1.0,0.0,3.0,1.0,0.0
18058260,302.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0010303214658051,303.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,0.0010849781101569,303.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3157043457031,0.3883768618106842,0.0242828633636236,0.0179533306509256,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0010849781101569,302.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0051466687582433,283.55029296875,284.95001220703125,292.6573181152344,292.2554626464844,292.7829895019531,302.7428894042969,283.2491149902344,1.0,0.1254476904869079,0.0,0.0,1.0,1.0,-0.0315603539347648,2.4644782214977567e-08,0.031560331583023,-0.0331977047026157,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05279922485352,25.0,409.5846557617188,-0.0,1.353905200958252,0.0,283.14910888671875,283.49072265625,293.6136169433594,293.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,19165.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.702116242086049e-05,0.4614354372024536,3.227716759233307e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0569628030061721,0.0,18.844839096069336,1895.4371337890625,0.0,0.0,0.2388906031847,1.0,0.0,3.0,1.0,0.0
18058320,302.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,0.0010304203024134,303.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,0.0010850823018699,303.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3013610839844,0.3842682838439941,0.0238167885690927,0.0176231451332569,302.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,0.0010850823018699,302.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,0.0051471628248691,283.4886474609375,284.95001220703125,292.6691589355469,292.26055908203125,292.7537841796875,302.5789489746094,283.28240966796875,1.0,0.1254350244998932,0.0,0.0,1.0,1.0,-0.0311650931835174,2.449347213939745e-08,0.0311650689691305,-0.0331957451999187,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05220603942871,25.0,403.0845947265625,-0.0,1.3368046283721924,0.0,283.1490173339844,283.49072265625,293.5284423828125,293.5732727050781,293.1499938964844,293.1499938964844,283.1499938964844,18621.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6538051568204537e-05,0.4729363918304443,3.136104657214256e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0630745068192482,0.0,18.82421493530273,1895.4371337890625,0.0,0.0,0.2367866486310959,1.0,0.0,3.0,1.0,0.0
18058380,302.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0010305129690095,303.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2575378417969,0.0,0.0,0.0010851797414943,303.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2967224121094,0.3801780343055725,0.0233621280640363,0.0173012223094701,302.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0010851797414943,302.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0051476256921887,283.44189453125,284.95001220703125,292.6812438964844,292.265869140625,292.7348327636719,302.38427734375,283.3211364746094,1.0,0.1254225373268127,0.0,0.0,1.0,1.0,-0.0307796839624643,2.434412671448172e-08,0.0307796597480773,-0.0331890806555748,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05156517028809,25.0,396.5445251464844,-0.0,1.320130705833435,0.0,283.1489562988281,283.4907531738281,293.4490661621094,293.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18318.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6268340914393775e-05,0.4813452064990997,3.084959588131597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0689908936619758,0.0,18.887414932250977,1895.4371337890625,0.0,0.0,0.2357335537672042,1.0,0.0,3.0,1.0,0.0
18058440,302.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.19439697265625,0.0,0.0,0.0010305996984243,303.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19403076171875,0.0,0.0,0.0010852711275219,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.3761086463928222,0.0229183454066514,0.0169870685786008,302.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19439697265625,0.0,0.0,0.0010852711275219,302.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.19439697265625,0.0,0.0,0.0051480587571859,283.4081726074219,284.95001220703125,292.6935729980469,292.2713928222656,292.7235717773437,302.16217041015625,283.3652038574219,1.0,0.1254101991653442,0.0,0.0,1.0,1.0,-0.0304035395383834,2.419645639406553e-08,0.0304035153239965,-0.0331775359809398,5.551115123125783e-17,5.551115123125783e-17,0.0,25.050886154174805,25.0,390.0141296386719,-0.0,1.3038582801818848,0.0,283.1488952636719,283.4907531738281,293.3751220703125,293.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18152.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6121046428452246e-05,0.4873661994934082,3.0570281007134825e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0746772587299346,0.0,18.97869873046875,1895.4371337890625,0.0,0.0,0.2352506965398788,1.0,0.0,3.0,1.0,0.0
18058500,302.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1359558105469,0.0,0.0,0.0010306836338713,303.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1356201171875,0.0,0.0,0.0010853594867512,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124084472656,0.3720643818378448,0.0224848724901676,0.0166803635656833,302.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1359558105469,0.0,0.0,0.0010853594867512,302.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1359558105469,0.0,0.0,0.0051484783180058,283.385986328125,284.95001220703125,292.70611572265625,292.27703857421875,292.718017578125,301.9156799316406,283.4144592285156,1.0,0.1253980547189712,0.0,0.0,1.0,1.0,-0.0300363097339868,2.4053603553397813e-08,0.0300362855195999,-0.033169712871313,5.551115123125783e-17,5.551115123125783e-17,0.0,25.050172805786133,25.0,383.5054321289063,-0.0,1.287972331047058,0.0,283.1488037109375,283.49078369140625,293.3062438964844,293.3424987792969,293.1499938964844,293.1499938964844,283.1499938964844,18064.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6043020877987146e-05,0.4915873408317566,3.042232264716116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0800943225622177,0.0,19.06935310363769,1895.4371337890625,0.0,0.0,0.2350626736879348,1.0,0.0,3.0,1.0,0.0
18058560,302.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.082763671875,0.0,0.0,0.0010307668708264,303.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0824584960937,0.0,0.0,0.0010854472639039,303.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3311462402344,0.3680461645126343,0.022060927003622,0.0163805652409791,302.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.082763671875,0.0,0.0,0.0010854472639039,302.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.082763671875,0.0,0.0,0.0051488941535353,283.3740539550781,284.95001220703125,292.7188415527344,292.2828674316406,292.7167663574219,301.64715576171875,283.4687194824219,1.0,0.1253860890865326,0.0,0.0,1.0,1.0,-0.0296773593872785,2.3917291258612763e-08,0.0296773351728916,-0.0331707634031772,5.551115123125783e-17,5.551115123125783e-17,0.0,25.049436569213867,25.0,377.0169372558594,-0.0,1.2724460363388062,0.0,283.14874267578125,283.4908142089844,293.2421264648437,293.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,18020.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6003807104425505e-05,0.494487851858139,3.034795993065581e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0852172076702117,0.0,19.14741897583008,1895.4371337890625,0.0,0.0,0.2350194454193115,1.0,0.0,3.0,1.0,0.0
18058620,302.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0348815917969,0.0,0.0,0.0010308485943824,303.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345764160156,0.0,0.0,0.0010855331784114,303.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3563537597656,0.3640576004981994,0.0216462444514036,0.016087332740426,302.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0348815917969,0.0,0.0,0.0010855331784114,302.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0348815917969,0.0,0.0,0.005149302072823,283.3712463378906,284.95001220703125,292.73175048828125,292.2887878417969,292.71881103515625,301.359130859375,283.5277404785156,1.0,0.1253743022680282,0.0,0.0,1.0,1.0,-0.0293262712657451,2.378566499317003e-08,0.0293262489140033,-0.0331762470304966,5.551115123125783e-17,5.551115123125783e-17,0.0,25.048683166503903,25.0,370.5439453125,-0.0,1.2572613954544067,0.0,283.148681640625,283.4908142089844,293.1824645996094,293.2138977050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985679056029767e-05,0.4964435398578644,3.031358259027173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0900358036160469,0.0,19.20938873291016,1895.4371337890625,0.0,0.0,0.2350398451089859,1.0,0.0,3.0,1.0,0.0
18058680,302.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923400878906,0.0,0.0,0.0010309271747246,303.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9920959472656,0.0,0.0,0.0010856159497052,303.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38751220703125,0.3601053953170776,0.0212409310042858,0.0158005803823471,302.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923400878906,0.0,0.0,0.0010856159497052,302.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923400878906,0.0,0.0,0.0051496946252882,283.376708984375,284.95001220703125,292.7447814941406,292.2948303222656,292.72332763671875,301.0545349121094,283.5912780761719,1.0,0.1253627091646194,0.0,0.0,1.0,1.0,-0.0289829336106777,2.365688267502719e-08,0.0289829093962907,-0.0331814400851726,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04791641235352,25.0,364.0838012695313,-0.0,1.2424135208129885,0.0,283.14862060546875,283.4908447265625,293.1269836425781,293.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,17991.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978583178366534e-05,0.4977382123470306,3.030012764131118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0945525541901588,0.0,19.25600242614746,1895.4371337890625,0.0,0.0,0.2350825071334839,1.0,0.0,3.0,1.0,0.0
18058740,302.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9552307128906,0.0,0.0,0.0010310012148693,303.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9549560546875,0.0,0.0,0.0010856939479708,303.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.3561999201774597,0.0208452846854925,0.0155205028131604,302.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9552307128906,0.0,0.0,0.0010856939479708,302.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9552307128906,0.0,0.0,0.0051500648260116,283.3896484375,284.95001220703125,292.7579650878906,292.30096435546875,292.7297668457031,300.7367248535156,283.65899658203125,1.0,0.1253513097763061,0.0,0.0,1.0,1.0,-0.0286475606262683,2.3529208803552137e-08,0.0286475364118814,-0.0331815704703331,5.551115123125783e-17,5.551115123125783e-17,0.0,25.047134399414062,25.0,357.6392822265625,-0.0,1.2279114723205566,0.0,283.1485290527344,283.4908752441406,293.07537841796875,293.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,17989.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976818758645095e-05,0.4985836446285248,3.0296782877609083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0987781137228012,0.0,19.28974151611328,1895.4371337890625,0.0,0.0,0.2351273745298385,1.0,0.0,3.0,1.0,0.0
18058800,302.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9234619140625,0.0,0.0,0.0010310692014172,303.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9232177734375,0.0,0.0,0.0010857655433937,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46612548828125,0.3248436748981476,0.0204596575349569,0.0152472639456391,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9234619140625,0.0,0.0,0.0010857655433937,302.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9234619140625,0.0,0.0,0.0051504042930901,283.4093933105469,284.95001220703125,292.7712707519531,292.30712890625,292.7376403808594,300.4092102050781,283.73065185546875,1.0,0.1253401041030883,0.0,0.0,1.0,1.0,-0.0283203329890966,2.3400984261456883e-08,0.0283203087747097,-0.0331721007823944,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04634094238281,25.0,351.2156677246094,-0.0,1.2137629985809326,0.0,283.1484680175781,283.49090576171875,293.02740478515625,293.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,17990.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597746268089395e-05,0.4991261065006256,3.029800260505311e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1027298122644424,0.0,19.313440322875977,1895.4371337890625,0.0,0.0,0.2351666539907455,1.0,0.0,3.0,1.0,0.0
18058860,302.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89703369140625,0.0,0.0,0.0010311298537999,303.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968200683594,0.0,0.0,0.0010858294554054,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128479003906,0.2447168678045272,0.020083948969841,0.0149810779839754,302.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.89703369140625,0.0,0.0,0.0010858294554054,302.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.89703369140625,0.0,0.0,0.0051507074385881,283.43536376953125,284.95001220703125,292.7846374511719,292.3133544921875,292.7466735839844,300.0756530761719,283.8058776855469,1.0,0.1253290921449661,0.0,0.0,1.0,1.0,-0.0280014984309673,2.327077019970148e-08,0.0280014742165803,-0.0331490077078342,5.551115123125783e-17,5.551115123125783e-17,0.0,25.045530319213867,25.0,344.8230285644531,-0.0,1.1999783515930176,0.0,283.1484069824219,283.4909362792969,292.9828491210937,293.0063171386719,293.1499938964844,293.1499938964844,283.1499938964844,17992.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978946976247244e-05,0.4994693994522095,3.030081610969071e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1064263433218002,0.0,19.329683303833008,1895.4371337890625,0.0,0.0,0.2351978719234466,1.0,0.0,3.0,1.0,0.0
18058920,302.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758850097656,0.0,0.0,0.0010311824735254,303.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87567138671875,0.0,0.0,0.0010858847526833,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.56402587890625,0.147995576262474,0.0197175238281488,0.0147215481847524,302.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758850097656,0.0,0.0,0.0010858847526833,302.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758850097656,0.0,0.0,0.0051509696058928,283.46710205078125,284.95001220703125,292.7980651855469,292.319580078125,292.7565612792969,299.7397155761719,283.8843688964844,1.0,0.1253182888031005,0.0,0.0,1.0,1.0,-0.0276905708014965,2.313708868939557e-08,0.0276905484497547,-0.0331089086830616,5.551115123125783e-17,5.551115123125783e-17,0.0,25.044713973999023,25.0,338.46636962890625,-0.0,1.1865369081497192,0.0,283.1483459472656,283.490966796875,292.9414978027344,292.9632873535156,293.1499938964844,293.1499938964844,283.1499938964844,17994.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980547686922364e-05,0.499684065580368,3.030385187577369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1098892837762832,0.0,19.34061813354492,1895.4371337890625,0.0,0.0,0.2352213561534881,1.0,0.0,3.0,1.0,0.0
18058980,302.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8599548339844,0.0,0.0,0.001031226478517,303.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8597717285156,0.0,0.0,0.0010859310859814,303.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.619384765625,0.0618521943688392,0.019360153004527,0.0144684584811329,302.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8599548339844,0.0,0.0,0.0010859310859814,302.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8599548339844,0.0,0.0,0.0051511898636817,283.5041198730469,284.95001220703125,292.8115539550781,292.3258056640625,292.76715087890625,299.4046630859375,283.9658508300781,1.0,0.1253076791763305,0.0,0.0,1.0,1.0,-0.0273872911930084,2.299900181412795e-08,0.0273872688412666,-0.0330495908856391,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04389381408692,25.0,332.1543273925781,-0.0,1.1734272241592407,0.0,283.1482849121094,283.4909973144531,292.90313720703125,292.92333984375,293.1499938964844,293.1499938964844,283.1499938964844,17995.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981962860678323e-05,0.4998149573802948,3.0306537986656e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1131366044282913,0.0,19.347795486450195,1895.4371337890625,0.0,0.0,0.2352382540702819,1.0,0.0,3.0,1.0,0.0
18059040,302.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8491516113281,0.0,0.0,0.0010312618687748,303.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8489685058594,0.0,0.0,0.0010859684552997,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6785583496094,0.0085737705230712,0.0190114900469779,0.0142215387895703,302.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8491516113281,0.0,0.0,0.0010859684552997,302.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8491516113281,0.0,0.0,0.0051513668149709,283.5460205078125,284.95001220703125,292.8250732421875,292.3320007324219,292.7782592773437,299.0736083984375,284.0499572753906,1.0,0.1252972781658172,0.0,0.0,1.0,1.0,-0.0270913317799568,2.2856067261045613e-08,0.027091309428215,-0.0329702235758304,5.551115123125783e-17,5.551115123125783e-17,0.0,25.043073654174805,25.0,325.8874206542969,-0.0,1.160635471343994,0.0,283.148193359375,283.49102783203125,292.8675537109375,292.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983094272087328e-05,0.4998944401741028,3.030868199645209e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1161890551447868,0.0,19.35246658325196,1895.4371337890625,0.0,0.0,0.2352501302957534,1.0,0.0,3.0,1.0,0.0
18059100,302.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433837890625,0.0,0.0,0.0010312891099601,303.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.0010859972098842,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413635253906,0.0,0.0186712332069873,0.0139806484803557,302.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433837890625,0.0,0.0,0.0010859972098842,302.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433837890625,0.0,0.0,0.0051515027880668,283.5924377441406,284.95001220703125,292.83856201171875,292.3381652832031,292.7897644042969,298.74908447265625,284.1364440917969,1.0,0.1252870708703994,0.0,0.0,1.0,1.0,-0.0268025267869234,2.2708549707317616e-08,0.0268025044351816,-0.0328716710209846,5.551115123125783e-17,5.551115123125783e-17,0.0,25.042255401611328,25.0,319.6759338378906,-0.0,1.1481542587280271,0.0,283.14813232421875,283.4910583496094,292.8345947265625,292.8519592285156,293.1499938964844,293.1499938964844,283.1499938964844,17997.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983945559128188e-05,0.4999410212039947,3.031029474718368e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1190614402294159,0.0,19.35542106628418,1895.4371337890625,0.0,0.0,0.2352581918239593,1.0,0.0,3.0,1.0,0.0
18059160,302.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.842529296875,0.0,0.0,0.0010313093662261,303.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8423767089844,0.0,0.0,0.0010860183974727,303.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.80743408203125,0.0,0.0183388143777847,0.0137454103678464,302.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.842529296875,0.0,0.0,0.0010860183974727,302.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.842529296875,0.0,0.0,0.0051516038365662,283.6430358886719,284.95001220703125,292.85205078125,292.34423828125,292.8016052246094,298.4332275390625,284.2250061035156,1.0,0.1252770572900772,0.0,0.0,1.0,1.0,-0.0265204384922981,2.2557305356940563e-08,0.0265204142779111,-0.0327566154301166,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04144096374512,25.0,313.52020263671875,-0.0,1.1359648704528809,0.0,283.1480712890625,283.4910888671875,292.8040771484375,292.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,17998.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984558558557183e-05,0.4999681413173675,3.031146026451909e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1217709258198738,0.0,19.35727882385254,1895.4371337890625,0.0,0.0,0.2352635711431503,1.0,0.0,3.0,1.0,0.0
18059220,302.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.846435546875,0.0,0.0,0.001031324150972,303.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8463134765625,0.0,0.0,0.0010860338807106,303.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87652587890625,0.0,0.0180136021226644,0.0135154519230127,302.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.846435546875,0.0,0.0,0.0010860338807106,302.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.846435546875,0.0,0.0,0.0051516774110496,283.697509765625,284.95001220703125,292.8655090332031,292.3502502441406,292.81365966796875,298.1275939941406,284.3153381347656,1.0,0.1252672523260116,0.0,0.0,1.0,1.0,-0.0262446291744709,2.2403714439178657e-08,0.0262446068227291,-0.0326291136443614,5.551115123125783e-17,5.551115123125783e-17,0.0,25.040637969970703,25.0,307.4249267578125,-0.0,1.1240484714508057,0.0,283.14801025390625,283.4911193847656,292.7758483886719,292.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598498784005642e-05,0.499983549118042,3.031227341614845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1243312284350395,0.0,19.35842514038086,1895.4371337890625,0.0,0.0,0.2352671176195144,1.0,0.0,3.0,1.0,0.0
18059280,302.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010313334641978,303.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8548583984375,0.0,0.0,0.0010860437760129,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483337402344,0.0,0.0176950097084045,0.0132902869954705,302.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010860437760129,302.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0051517239771783,283.7554626464844,284.95001220703125,292.87890625,292.35614013671875,292.8258972167969,297.833251953125,284.4071655273437,1.0,0.1252576261758804,0.0,0.0,1.0,1.0,-0.0259745214134454,2.224730089039896e-08,0.0259744990617036,-0.032488502562046,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03984642028809,25.0,301.38983154296875,-0.0,1.1123802661895752,0.0,283.1479187011719,283.4911499023437,292.749755859375,292.7635192871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985284335329197e-05,0.499992161989212,3.031283449077271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267559677362442,0.0,19.35913276672364,1895.4371337890625,0.0,0.0,0.2352694123983383,1.0,0.0,3.0,1.0,0.0
18059340,302.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680725097656,0.0,0.0,0.0010313366074115,303.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8679504394531,0.0,0.0,0.0010860471520572,303.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.02264404296875,0.0,0.0173829738050699,0.0130697591230273,302.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680725097656,0.0,0.0,0.0010860471520572,302.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680725097656,0.0,0.0,0.0051517402753233,283.8167419433594,284.95001220703125,292.8922119140625,292.36187744140625,292.8382568359375,297.5512390136719,284.50030517578125,1.0,0.1252481937408447,0.0,0.0,1.0,1.0,-0.0257099196314811,2.208690652594214e-08,0.0257098972797393,-0.0323319286108017,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03907012939453,25.0,295.4234313964844,-0.0,1.1009517908096311,0.0,283.1478576660156,283.4912109375,292.72564697265625,292.73834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985478967195377e-05,0.4999966323375702,3.031320583001679e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290539503097534,0.0,19.359548568725582,1895.4371337890625,0.0,0.0,0.2352708578109741,1.0,0.0,3.0,1.0,0.0
18059400,302.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8854675292969,0.0,0.0,0.0010313334641978,303.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853454589844,0.0,0.0,0.0010860437760129,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0991516113281,0.0,0.017077500000596,0.0128537602722644,302.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8854675292969,0.0,0.0,0.0010860437760129,302.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8854675292969,0.0,0.0,0.0051517244428396,283.8809509277344,284.95001220703125,292.9054260253906,292.36749267578125,292.8506774902344,297.2821960449219,284.594482421875,1.0,0.1252389401197433,0.0,0.0,1.0,1.0,-0.0254506897181272,2.192217962715404e-08,0.0254506673663854,-0.0321586094796657,5.551115123125783e-17,5.551115123125783e-17,0.0,25.038311004638672,25.0,289.5217590332031,-0.0,1.0897570848464966,0.0,283.1477966308594,283.4912414550781,292.703369140625,292.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598560811544303e-05,0.4999988973140716,3.03134497755056e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1312370747327804,0.0,19.35979080200196,1895.4371337890625,0.0,0.0,0.2352717667818069,1.0,0.0,3.0,1.0,0.0
18059460,302.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9070739746094,0.0,0.0,0.001031324150972,303.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9069519042969,0.0,0.0,0.0010860339971259,303.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1776733398437,0.0,0.0167788211256265,0.0126424515619874,302.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9070739746094,0.0,0.0,0.0010860339971259,302.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9070739746094,0.0,0.0,0.0051516774110496,283.94793701171875,284.95001220703125,292.91851806640625,292.3729248046875,292.8631591796875,297.02667236328125,284.6894836425781,1.0,0.1252298802137375,0.0,0.0,1.0,1.0,-0.0251970272511243,2.1753573165028683e-08,0.0251970048993825,-0.031969528645277,5.551115123125783e-17,5.551115123125783e-17,0.0,25.037561416625977,25.0,283.6940002441406,-0.0,1.0788044929504397,0.0,283.1477355957031,283.49127197265625,292.6828308105469,292.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.4999999403953552,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1333133727312088,0.0,19.35993194580078,1895.4371337890625,0.0,0.0,0.2352723181247711,1.0,0.0,3.0,1.0,0.0
18059520,302.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010313090169802,303.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9325866699219,0.0,0.0,0.0010860181646421,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579650878906,0.0,0.0164870917797088,0.0124359317123889,302.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010860181646421,302.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0051516024395823,284.0173645019531,284.95001220703125,292.93145751953125,292.3781433105469,292.8756103515625,296.78497314453125,284.7850952148437,1.0,0.1252209842205047,0.0,0.0,1.0,1.0,-0.0249490570276975,2.158200196333837e-08,0.0249490346759557,-0.0317669697105884,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03682327270508,25.0,277.9442443847656,-0.0,1.0680989027023315,0.0,283.1476745605469,283.4913024902344,292.66387939453125,292.67388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985744539648294e-05,0.5000003576278687,3.031370727352156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1352912783622741,0.0,19.36001205444336,1895.4371337890625,0.0,0.0,0.2352726608514785,1.0,0.0,3.0,1.0,0.0
