time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059580,302.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9621887207031,0.0,0.0,0.0010312893427908,303.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.96209716796875,0.0,0.0,0.0010859973262995,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3398132324219,0.0,0.0162024069577455,0.0122343134135007,302.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9621887207031,0.0,0.0,0.0010859973262995,302.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9621887207031,0.0,0.0,0.0051515037193894,284.08905029296875,284.95001220703125,292.9442443847656,292.3831481933594,292.8880310058594,296.5570678710937,284.8811340332031,1.0,0.1252122670412063,0.0,0.0,1.0,1.0,-0.0247069224715232,2.1408759209862186e-08,0.0247069001197814,-0.0315541811287403,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03609085083008,25.0,272.2799072265625,-0.0,1.05764639377594,0.0,283.1475830078125,283.4913635253906,292.6464538574219,292.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985777281457558e-05,0.5000004768371582,3.031376961514648e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371771991252899,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
18059640,302.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.995361328125,0.0,0.0,0.0010312659433111,303.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.99530029296875,0.0,0.0,0.0010859726462513,303.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0159247610718011,0.0120376087725162,302.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.995361328125,0.0,0.0,0.0010859726462513,302.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.995361328125,0.0,0.0,0.0051513868384063,284.16278076171875,284.95001220703125,292.95684814453125,292.387939453125,292.9004211425781,296.3427124023437,284.9774169921875,1.0,0.1252037286758422,0.0,0.0,1.0,1.0,-0.0244706496596336,2.123534947884309e-08,0.0244706273078918,-0.0313350856304168,5.551115123125783e-17,5.551115123125783e-17,0.0,25.035364151000977,25.0,266.7041015625,-0.0,1.0474480390548706,0.0,283.14752197265625,283.49139404296875,292.6304016113281,292.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985797290340997e-05,0.5000004768371582,3.031380756222252e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1389783471822738,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
18059700,302.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321044921875,0.0,0.0,0.001031240215525,303.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0320129394531,0.0,0.0,0.0010859456378966,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50738525390625,0.0,0.0156540516763925,0.0118458094075322,302.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321044921875,0.0,0.0,0.0010859456378966,302.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321044921875,0.0,0.0,0.005151258315891,284.23834228515625,284.95001220703125,292.9692077636719,292.3924560546875,292.9127197265625,296.1414794921875,285.0738220214844,1.0,0.1251953691244125,0.0,0.0,1.0,1.0,-0.0242402404546737,2.106337504415024e-08,0.0242402181029319,-0.0311138946563005,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03464126586914,25.0,261.222412109375,-0.0,1.037503719329834,0.0,283.1474609375,283.4914245605469,292.6156005859375,292.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000003576278687,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406999826431274,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
18059760,302.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,0.0010312136728316,303.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07208251953125,0.0,0.0,0.001085917581804,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0153900310397148,0.011658770032227,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,0.001085917581804,302.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,0.0051511256024241,284.3155212402344,284.95001220703125,292.9813842773437,292.39666748046875,292.9248962402344,295.9527893066406,285.170166015625,1.0,0.1251871883869171,0.0,0.0,1.0,1.0,-0.0240155346691608,2.0894429297868555e-08,0.024015512317419,-0.0308949444442987,0.0,0.0,0.0,25.03392219543457,25.0,255.7869110107422,-0.0,1.027806520462036,0.0,283.1473999023437,283.491455078125,292.6029968261719,292.61279296875,293.1499938964844,293.1499938964844,278.1499938964844,5.917460441589356,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2553055240878174e-09,0.0001676282699918,3.266961078934513e-16,0.0504944138228893,0.0504944063723087,5.694916094256541e-09,0.0,0.0,-0.0,0.0,0.0,2.078812485706294e-06,0.006764727178961,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,302.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1153869628906,0.0,0.0,0.0010311875957995,303.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1153259277344,0.0,0.0,0.0010858902242034,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0151323145255446,0.011476288549602,302.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1153869628906,0.0,0.0,0.0010858902242034,302.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1153869628906,0.0,0.0,0.0051509956829249,284.39410400390625,284.95001220703125,292.9932861328125,292.4006042480469,292.9369506835937,295.7759094238281,285.266357421875,1.0,0.1251791715621948,0.0,0.0,1.0,1.0,-0.0237963031977415,2.0729995497958963e-08,0.0237962808459997,-0.030682360753417,0.0,0.0,0.0,25.03321075439453,25.0,250.41021728515625,-0.0,1.018346667289734,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,6.344635039567947e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6344776407963255e-18,5.358939229261543e-16,1.289705033631232e-22,1.002500708315035e-12,1.0024885652507032e-12,1.2178151679060924e-17,0.0,0.0,-0.0,0.0,0.0,7.050522147982546e-27,1.574149090956714e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,302.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1616516113281,0.0,0.0,0.0010311634978279,303.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615905761719,0.0,0.0,0.0010858648456633,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0148804187774658,0.0112980511039495,302.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1616516113281,0.0,0.0,0.0010858648456633,302.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1616516113281,0.0,0.0,0.0051508755423128,284.4739685058594,284.95001220703125,293.0049133300781,292.4042358398437,292.9488525390625,295.61004638671875,285.3622741699219,1.0,0.1251713335514068,0.0,0.0,1.0,1.0,-0.0235821828246116,2.057136683220051e-08,0.023582162335515,-0.030479896813631,0.0,0.0,0.0,25.032506942749023,25.0,245.17739868164065,-0.0,1.0091084241867063,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8575306775984304e-20,2.98186817039289e-20,3.181942531541252e-22,4.820638210752859e-18,4.7767360133319145e-18,4.390246237723562e-20,0.0,0.0,-0.0,0.0,0.0,1.5846876077633718e-33,2.8759402165184083e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,302.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.0,0.0,0.0010311426594853,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2106628417969,0.0,0.0,0.0010858428431674,303.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0146337300539016,0.0111236926168203,302.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.0,0.0,0.0010858428431674,302.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.0,0.0,0.0051507712341845,284.5549011230469,284.95001220703125,293.0162658691406,292.4075012207031,292.9605712890625,295.4544677734375,285.4577941894531,1.0,0.125163659453392,0.0,0.0,1.0,1.0,-0.0233727507293224,2.0419607338340032e-08,0.0233727302402257,-0.0302907843142747,0.0,0.0,0.0,25.031814575195312,25.0,240.06005859375,-0.0,1.0000735521316528,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.629572548512398e-28,-6.184830793565575e-28,-2.4865460030039998e-28,7.528635236146099e-21,4.67073106653679e-21,2.857903967660917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,302.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624816894531,0.0,0.0,0.0010311254300177,303.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624206542969,0.0,0.0,0.0010858247987926,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0143915498629212,0.0109527269378304,302.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624816894531,0.0,0.0,0.0010858247987926,302.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624816894531,0.0,0.0,0.0051506850868463,284.63677978515625,284.95001220703125,293.0272827148437,292.410400390625,292.9721069335937,295.308349609375,285.55279541015625,1.0,0.1251561492681503,0.0,0.0,1.0,1.0,-0.0231674239039421,2.027465662024497e-08,0.0231674034148454,-0.0301154293119907,0.0,0.0,0.0,25.031139373779297,25.0,235.0435333251953,-0.0,0.9912174344062804,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0047689430747425e-30,-3.67298801671493e-30,-1.9495481649630534e-30,8.741377333789737e-21,4.427624380873946e-21,4.313752952915792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,302.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167419433594,0.0,0.0,0.0010311094811186,303.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31671142578125,0.0,0.0,0.0010858079185709,303.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0141535503789782,0.010784788057208,302.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167419433594,0.0,0.0,0.0010858079185709,302.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167419433594,0.0,0.0,0.0051506054587662,284.71942138671875,284.95001220703125,293.0379943847656,292.41290283203125,292.9834289550781,295.1710510253906,285.64715576171875,1.0,0.1251487880945205,0.0,0.0,1.0,1.0,-0.0229657404124736,2.013299571501648e-08,0.0229657217860221,-0.029945071786642,0.0,0.0,0.0,25.030487060546875,25.0,230.1197509765625,-0.0,0.9825199842453004,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593703820329899e-34,1.7720119309108892e-34,9.556238722194883e-35,8.823937067505919e-21,4.411111464778429e-21,4.412825198830706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,302.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,0.0010310945799574,303.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.0010857922025024,303.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0139196589589118,0.0106197400018572,302.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,0.0010857922025024,302.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,0.0051505304872989,284.8026733398437,284.95001220703125,293.04833984375,292.4150390625,292.9945068359375,295.0420837402344,285.7408447265625,1.0,0.1251415908336639,0.0,0.0,1.0,1.0,-0.0227675382047891,1.9994265798573e-08,0.0227675177156925,-0.0297789201140403,0.0,0.0,0.0,25.02985382080078,25.0,225.2823638916016,-0.0,0.9739742279052734,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7926149752208013e-37,-3.3910124673763223e-37,-1.82856041970682e-37,8.823449160191483e-21,4.411209207800031e-21,4.412240356288237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,302.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43212890625,0.0,0.0,0.0010310807265341,303.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.0,0.0,0.0010857776505872,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0136897815391421,0.0104575501754879,302.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43212890625,0.0,0.0,0.0010857776505872,302.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43212890625,0.0,0.0,0.0051504620350897,284.88641357421875,284.95001220703125,293.0583190917969,292.4167175292969,293.0053100585937,294.9210510253906,285.833740234375,1.0,0.125134527683258,0.0,0.0,1.0,1.0,-0.0225727763026952,1.9858637401171112e-08,0.0225727558135986,-0.0296174716204404,0.0,0.0,0.0,25.029239654541016,25.0,220.531478881836,-0.0,0.9655781984329224,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.872779345631545e-40,2.2742093167066754e-40,1.226164182253501e-40,8.822664792637978e-21,4.411365515855234e-21,4.411298872885961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0010310682700946,303.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4928894042969,0.0,0.0,0.0010857646120712,303.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0134637234732508,0.0102980909869074,302.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0010857646120712,302.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0051503996364772,284.9705505371094,284.95001220703125,293.06787109375,292.4179382324219,293.015869140625,294.8074035644531,285.9258117675781,1.0,0.1251276135444641,0.0,0.0,1.0,1.0,-0.0223813038319349,1.972622420964853e-08,0.0223812833428382,-0.0294611733406782,0.0,0.0,0.0,25.02864456176757,25.0,215.8634033203125,-0.0,0.957325518131256,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822708413490593e-21,4.411356630125997e-21,4.411351783364596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,302.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,0.0010310573270544,303.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,0.001085752970539,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0132412994280457,0.0101412525400519,302.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,0.001085752970539,302.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,0.0051503446884453,285.0549011230469,284.95001220703125,293.0770263671875,292.4187316894531,293.026123046875,294.7007751464844,286.0169677734375,1.0,0.1251208484172821,0.0,0.0,1.0,1.0,-0.0221929904073476,1.959716122712507e-08,0.022192969918251,-0.029310505837202,0.0,0.0,0.0,25.02806854248047,25.0,211.2785186767578,-0.0,0.9492104053497314,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.822710836871294e-21,4.411355418435647e-21,4.411355418435647e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,302.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.001031048130244,303.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0010857433080673,303.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0130222756415605,0.0099868709221482,302.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0010857433080673,302.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0051502985879778,285.1393737792969,284.95001220703125,293.08575439453125,292.41900634765625,293.0360412597656,294.6007385253906,286.1071472167969,1.0,0.1251142024993896,0.0,0.0,1.0,1.0,-0.022007642313838,1.9471537271442685e-08,0.0220076236873865,-0.0291659049689769,0.0,0.0,0.0,25.02751350402832,25.0,206.77471923828125,-0.0,0.9412245154380798,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,302.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0010310406796634,303.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0010857355082407,303.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0128064015880227,0.0098347887396812,302.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0010857355082407,302.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0051502618007361,285.223876953125,284.95001220703125,293.0940246582031,292.41876220703125,293.045654296875,294.5068359375,286.19635009765625,1.0,0.1251076906919479,0.0,0.0,1.0,1.0,-0.0218250732868909,1.9349450042227545e-08,0.0218250527977943,-0.0290278084576129,0.0,0.0,0.0,25.026975631713867,25.0,202.35025024414065,-0.0,0.9333596229553224,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,302.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0010310355573892,303.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0010857300367206,303.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.012593406252563,0.0096848141402006,302.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0010857300367206,302.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0051502361893653,285.3083190917969,284.95001220703125,293.1017761230469,292.4179992675781,293.0549011230469,294.4187316894531,286.2845153808594,1.0,0.1251012980937957,0.0,0.0,1.0,1.0,-0.0216450523585081,1.9230974146466906e-08,0.0216450337320566,-0.0288966409862041,0.0,0.0,0.0,25.02645874023437,25.0,198.00311279296875,-0.0,0.9256060719490052,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,302.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0010310326470062,303.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,0.0010857270099222,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0123830055817961,0.0095367645844817,302.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0010857270099222,302.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0051502217538654,285.392578125,284.95001220703125,293.10906982421875,292.41668701171875,293.06378173828125,294.3360290527344,286.37158203125,1.0,0.1250950247049331,0.0,0.0,1.0,1.0,-0.0214673653244972,1.911618952021854e-08,0.0214673448354005,-0.0287728309631347,0.0,0.0,0.0,25.02596092224121,25.0,193.73146057128903,-0.0,0.9179543852806092,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,302.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0010310324141755,303.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0010857267770916,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0121748736128211,0.0093904146924614,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0010857267770916,302.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0051502203568816,285.4765625,284.95001220703125,293.1158142089844,292.414794921875,293.072265625,294.2583923339844,286.45751953125,1.0,0.1250888705253601,0.0,0.0,1.0,1.0,-0.0212917421013116,1.900514767783079e-08,0.0212917234748601,-0.0286567844450473,0.0,0.0,0.0,25.025484085083008,25.0,189.5323638916016,-0.0,0.9103931188583374,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,302.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0010310349753126,303.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.001085729454644,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0119686825200915,0.0092455502599477,302.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.001085729454644,302.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0051502333953976,285.56024169921875,284.95001220703125,293.1220397949219,292.41229248046875,293.0803527832031,294.1855163574219,286.5423583984375,1.0,0.1250828206539154,0.0,0.0,1.0,1.0,-0.0211179293692111,1.889791079179304e-08,0.0211179107427597,-0.0285489130765199,0.0,0.0,0.0,25.0250301361084,25.0,185.40380859375,-0.0,0.9029112458229064,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,302.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0010310406796634,303.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0010857355082407,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0117640597745776,0.0091019142419099,302.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0010857355082407,302.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0051502618007361,285.6434936523437,284.95001220703125,293.127685546875,292.4092102050781,293.0880126953125,294.1170654296875,286.6259765625,1.0,0.125076875090599,0.0,0.0,1.0,1.0,-0.0209456216543912,1.8794512612885228e-08,0.0209456030279397,-0.0284496173262596,0.0,0.0,0.0,25.024599075317383,25.0,181.34255981445312,-0.0,0.8954957723617554,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,302.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0010310496436432,303.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0010857449378818,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0115606114268302,0.0089592495933175,302.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0010857449378818,302.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0051503065042197,285.72625732421875,284.95001220703125,293.1327514648437,292.40545654296875,293.0951843261719,294.052734375,286.7084350585937,1.0,0.1250710189342498,0.0,0.0,1.0,1.0,-0.0207745116204023,1.869498689188731e-08,0.0207744929939508,-0.0283592920750379,0.0,0.0,0.0,25.02419090270996,25.0,177.3458709716797,-0.0,0.8881332874298096,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,302.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0010310623329132,303.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0010857582092285,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0113579137250781,0.0088172629475593,302.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0010857582092285,302.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0051503698341548,285.8085021972656,284.95001220703125,293.1371765136719,292.40106201171875,293.1019287109375,293.99224853515625,286.7897033691406,1.0,0.125065267086029,0.0,0.0,1.0,1.0,-0.0206042490899562,1.859934961601084e-08,0.0206042304635047,-0.0282783266156911,0.0,0.0,0.0,25.02380752563477,25.0,173.41046142578125,-0.0,0.8808090686798096,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,302.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0010310788638889,303.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0010857756715267,303.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0111555093899369,0.0086756525561213,302.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0010857756715267,302.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0051504522562026,285.8901062011719,284.95001220703125,293.1410217285156,292.39599609375,293.1081848144531,293.93536376953125,286.8697204589844,1.0,0.1250595897436142,0.0,0.0,1.0,1.0,-0.0204344782978296,1.8507614996110533e-08,0.0204344596713781,-0.0282071139663457,0.0,0.0,0.0,25.023452758789062,25.0,169.53318786621094,-0.0,0.873507559299469,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,302.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0010310995858162,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0010857975576072,303.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.010952915996313,0.0085340840741992,302.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0010857975576072,302.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0051505560986697,285.9710693359375,284.95001220703125,293.1441955566406,292.3902282714844,293.1139221191406,293.8818359375,286.9485168457031,1.0,0.1250539869070053,0.0,0.0,1.0,1.0,-0.0202647987753152,1.841977415040219e-08,0.0202647801488637,-0.0281460359692573,0.0,0.0,0.0,25.02312469482422,25.0,165.7108154296875,-0.0,0.8662117719650269,0.0,283.1473999023437,283.491455078125,292.6029357910156,292.6127624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.822710029077727e-21,4.4113550145388635e-21,4.4113550145388635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,302.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0010311249643564,303.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0010858242167159,303.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0107495943084359,0.0083922166377305,302.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0010858242167159,302.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0051506827585399,286.05126953125,284.95001220703125,293.1466979980469,292.3837585449219,293.119140625,293.8313903808594,286.8326721191406,1.0,0.1250484585762024,0.0,0.0,1.0,1.0,-0.0200948026031255,1.833582352617213e-08,0.0200947858393192,-0.028095481917262,1.0,1.0,0.0,25.0228271484375,25.0,4249.18310546875,-0.0,0.858904242515564,0.0,283.1498107910156,288.9980773925781,292.63934326171875,292.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,1669.7652587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7494164705276489,0.7494316101074219,1.3806219101297756e-07,4.016534328460693,4.0165228843688965,1.1351645298418587e-05,0.0,0.0,-0.0,4592.1162109375,0.0,16.402637481689453,1811.913818359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18061080,302.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0010311561636626,303.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.001085857162252,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0105376876890659,0.0082481252029538,302.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.001085857162252,302.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0051508387550711,286.1204528808594,284.95001220703125,293.1485290527344,292.37652587890625,293.1238098144531,293.7838439941406,285.1189270019531,1.0,0.1250429898500442,0.0,0.0,1.0,1.0,-0.0199221987277269,1.8254819877938644e-08,0.0199221801012754,-0.0280552767217159,1.0,1.0,0.0,25.022579193115234,25.0,5514.08251953125,-0.0,0.8514872193336487,0.0,283.1499938964844,285.6831970214844,293.4825744628906,293.9524841308594,293.1499938964844,293.1499938964844,283.1499938964844,1742.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8790361285209656,0.8790380358695984,5.408397640849216e-08,4.261730670928955,4.261721134185791,9.82166875473922e-06,0.0,0.0,-0.0,3421.173828125,0.0,21.016162872314453,1894.86181640625,0.0,0.0,0.2282661944627761,1.0,0.0,3.0,1.0,0.0
18061140,302.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0010312012163922,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.001085904543288,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0102981934323906,0.0080908928066492,302.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.001085904543288,302.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0051510636694729,286.148193359375,284.95001220703125,293.1496276855469,292.3685302734375,293.1279296875,293.73895263671875,284.0775146484375,1.0,0.1250375062227249,0.0,0.0,1.0,1.0,-0.0197339579463005,1.817055306219117e-08,0.019733939319849,-0.0280221253633499,1.0,1.0,0.0,25.02251243591309,25.0,3505.50537109375,-0.0,0.8434058427810669,0.0,283.1499938964844,284.1788635253906,293.98699951171875,294.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,3045.106689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1623187065124512,1.1623210906982422,9.028281766632062e-08,4.265793800354004,4.265783786773682,9.787042472453322e-06,0.0,0.0,-0.0,1857.2830810546875,0.0,48.07218170166016,1895.4193115234373,0.0,0.0,0.2941854298114776,1.0,0.0,3.0,1.0,0.0
18061200,302.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0010312645463272,303.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0010859711328521,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0100300963968038,0.0079133650287985,302.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0010859711328521,302.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.005151379853487,286.1231384277344,284.95001220703125,293.1499938964844,292.3597717285156,293.1314697265625,293.69647216796875,283.5572509765625,1.0,0.1250319480895996,0.0,0.0,1.0,1.0,-0.019521540030837,1.8079051145036832e-08,0.0195215232670307,-0.0279941372573375,1.0,1.0,0.0,25.022689819335938,25.0,1971.7733154296875,-0.0,0.8342958688735962,0.0,283.1499938964844,283.5839233398437,294.187255859375,294.37310791015625,293.1499938964844,293.1499938964844,283.1499938964844,4475.66943359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.409136176109314,1.409139633178711,1.3249999142317392e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,953.0991821289062,0.0,85.64952850341797,1895.4366455078125,0.0,0.0,0.3570871353149414,1.0,0.0,3.0,1.0,0.0
18061260,302.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0010355409467592,303.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0010904745431616,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.001783444895409,302.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0010904745431616,302.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0051727415993809,286.0664978027344,284.95001220703125,293.1499938964844,292.350341796875,293.1339111328125,293.6451721191406,283.319091796875,1.0,0.1250001043081283,0.0,0.0,1.0,1.0,-0.012207387946546,1.449952691245926e-08,0.0122073730453848,-0.025902671739459,1.0,1.0,0.0,25.09417533874512,25.0,1086.0975341796875,-0.0,0.5223817229270935,0.0,283.1499938964844,283.3416748046875,294.2266540527344,294.35626220703125,293.1499938964844,293.1499938964844,283.1499938964844,6171.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6547253131866455,1.6547300815582275,1.8270299051437178e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,494.2556762695313,0.0,138.6892852783203,1895.4371337890625,0.0,0.0,0.4141181111335754,1.0,0.0,3.0,1.0,0.0
18061320,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0010359029984101,303.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0010908558033406,303.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0008408843423239,302.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0010908558033406,302.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0051745502278208,286.0086975097656,284.95001220703125,293.1499938964844,292.34039306640625,293.1354675292969,293.5857238769531,283.2173156738281,1.0,0.1249756440520286,0.0,0.0,1.0,1.0,-0.0110796289518475,1.3979048141266048e-08,0.0110796149820089,-0.0256625469774007,1.0,1.0,0.0,25.09657859802246,25.0,610.8960571289062,-0.0,0.4740639328956604,0.0,283.1499938964844,283.2401428222656,294.18719482421875,294.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,7819.84130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.862614393234253,1.8626203536987305,2.314937717073917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,260.8778076171875,0.0,197.8036193847656,1895.4371337890625,0.0,0.0,0.4673819839954376,1.0,0.0,3.0,1.0,0.0
18061380,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0010356451384723,303.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0010905842063948,303.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0008064955472946,302.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0010905842063948,302.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0051732622087001,285.9410705566406,284.95001220703125,293.1499938964844,292.3299560546875,293.1368408203125,293.5322265625,283.1763916015625,1.0,0.1249549910426139,0.0,0.0,1.0,1.0,-0.0110358782112598,1.3995452796677913e-08,0.0110358633100986,-0.025749348104,1.0,1.0,0.0,25.08861541748047,25.0,408.05767822265625,-0.0,0.472037523984909,0.0,283.1499938964844,283.2011108398437,294.1130676269531,294.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,9633.2373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.067331552505493,2.067338705062866,2.851764122624445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,163.45005798339844,0.0,270.4555969238281,1895.4371337890625,0.0,0.0,0.5143311023712158,1.0,0.0,3.0,1.0,0.0
18061440,302.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0010353972902521,303.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0010903232032433,303.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0008053556084632,302.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0010903232032433,302.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0051720235496759,285.8642578125,284.95001220703125,293.1499938964844,292.31903076171875,293.1380615234375,293.4849548339844,283.1604919433594,1.0,0.1249361857771873,0.0,0.0,1.0,1.0,-0.011032098904252,1.4039601481385944e-08,0.0110320849344134,-0.0258690789341926,1.0,1.0,0.0,25.080968856811523,25.0,326.9105224609375,-0.0,0.4717324674129486,0.0,283.1499938964844,283.18634033203125,294.0277709960937,294.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,11259.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2349863052368164,2.234994888305664,3.333059908072755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,125.12088012695312,0.0,341.7357788085937,1895.4371337890625,0.0,0.0,0.5577442049980164,1.0,0.0,3.0,1.0,0.0
18061500,302.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0010351799428462,303.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0010900943307206,303.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0008051412878558,302.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0010900943307206,302.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0051709380932152,285.7801513671875,284.95001220703125,293.1499938964844,292.30767822265625,293.1391906738281,293.44317626953125,283.1544494628906,1.0,0.1249190121889114,0.0,0.0,1.0,1.0,-0.0110297286882996,1.409251382256116e-08,0.011029714718461,-0.0260104145854711,1.0,1.0,0.0,25.0739688873291,25.0,295.270263671875,-0.0,0.4715000092983246,0.0,283.1499938964844,283.1799621582031,293.9413757324219,294.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,12992.375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4008679389953613,2.4008777141571045,3.846182323741232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.4235610961914,0.0,423.614501953125,1895.4371337890625,0.0,0.0,0.5951995253562927,1.0,0.0,3.0,1.0,0.0
18061560,302.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0010349914664402,303.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0010898958425968,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.000804993440397,302.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0010898958425968,302.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0051699965260922,285.6905517578125,284.95001220703125,293.1499938964844,292.2958984375,293.14019775390625,293.40625,283.15216064453125,1.0,0.1249033212661743,0.0,0.0,1.0,1.0,-0.0110277188941836,1.41534659547915e-08,0.011027704924345,-0.0261725075542926,1.0,1.0,0.0,25.067567825317383,25.0,282.68634033203125,-0.0,0.4712944030761719,0.0,283.1499938964844,283.17694091796875,293.85760498046875,293.92413330078125,293.1499938964844,293.1499938964844,283.1499938964844,14457.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5326170921325684,2.532628059387207,4.279887946267992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.44088745117188,0.0,497.25,1895.4371337890625,0.0,0.0,0.6298791766166687,1.0,0.0,3.0,1.0,0.0
18061620,302.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0010348298819735,302.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0010897256433963,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0008048677118495,302.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0010897256433963,302.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0051691895350813,285.59698486328125,284.95001220703125,293.1499938964844,292.2837219238281,293.14111328125,293.3736572265625,283.1513366699219,1.0,0.1248889937996864,0.0,0.0,1.0,1.0,-0.0110259959474205,1.4222219846260488e-08,0.0110259819775819,-0.0263547990471124,1.0,1.0,0.0,25.06171607971192,25.0,277.7786865234375,-0.0,0.4711114764213562,0.0,283.1499938964844,283.175048828125,293.77764892578125,293.8413391113281,293.1499938964844,293.1499938964844,283.1499938964844,16014.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6655497550964355,2.6655619144439697,4.74096708558136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.002685546875,0.0,579.7312622070312,1895.4371337890625,0.0,0.0,0.659331738948822,1.0,0.0,3.0,1.0,0.0
18061680,302.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0010346930939704,302.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0010895816376432,303.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.000804761366453,302.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0010895816376432,302.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0051685064099729,285.5008239746094,284.95001220703125,293.1499938964844,292.2711486816406,293.1419677734375,293.3448486328125,283.1510009765625,1.0,0.1248759105801582,0.0,0.0,1.0,1.0,-0.0110245393589138,1.4298571215931588e-08,0.0110245244577527,-0.0265567749738693,1.0,1.0,0.0,25.05636405944824,25.0,275.3115539550781,-0.0,0.4709493815898895,0.0,283.1499938964844,283.1738586425781,293.70172119140625,293.7629089355469,293.1499938964844,293.1499938964844,283.1499938964844,17270.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7680485248565674,2.768061637878418,5.112586904942873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.6563491821289,0.0,649.2135009765625,1895.4371337890625,0.0,0.0,0.6869336366653442,1.0,0.0,3.0,1.0,0.0
18061740,302.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0010345794726163,302.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0010894620791077,303.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0008046730072237,302.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0010894620791077,302.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0051679387688636,285.4031677246094,284.95001220703125,293.1499938964844,292.2582092285156,293.1427001953125,293.3194274902344,283.15087890625,1.0,0.1248639598488807,0.0,0.0,1.0,1.0,-0.0110233286395668,1.4382322000017213e-08,0.0110233137384057,-0.0267779361456632,1.0,1.0,0.0,25.051469802856445,25.0,274.06658935546875,-0.0,0.4708065092563629,0.0,283.1499938964844,283.1728515625,293.6297607421875,293.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18631.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8750388622283936,2.8750529289245605,5.515447583093191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.900634765625,0.0,727.4409790039062,1895.4371337890625,0.0,0.0,0.7101055979728699,1.0,0.0,3.0,1.0,0.0
