time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061800,302.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0010344873880967,302.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0010893651051446,303.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0008046014118008,302.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0010893651051446,302.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0051674786955118,285.3050231933594,284.95001220703125,293.1499938964844,292.2449645996094,293.1434020996094,293.2970275878906,283.1508483886719,1.0,0.1248530521988868,0.0,0.0,1.0,1.0,-0.0110223470255732,1.447328212833554e-08,0.011022332124412,-0.0270177964121103,1.0,1.0,0.0,25.046995162963867,25.0,273.0194396972656,-0.0,0.470681369304657,0.0,283.1499938964844,283.1721496582031,293.5615539550781,293.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,19683.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.955108404159546,2.9551234245300293,5.826934739161516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.23003387451172,0.0,789.927001953125,1895.4371337890625,0.0,0.0,0.7322971224784851,1.0,0.0,3.0,1.0,0.0
18061860,302.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0010344153270125,302.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0010892892023548,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0008045452996157,302.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0010892892023548,302.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0051671187393367,285.2071838378906,284.95001220703125,293.1499938964844,292.2313842773437,293.1440124511719,293.2772827148437,283.1508178710937,1.0,0.1248430982232093,0.0,0.0,1.0,1.0,-0.0110215786844491,1.4571265971596858e-08,0.011021563783288,-0.0272758863866329,1.0,1.0,0.0,25.04290199279785,25.0,272.3355407714844,-0.0,0.4705725908279419,0.0,283.1499938964844,283.17144775390625,293.496826171875,293.5517578125,293.1499938964844,293.1499938964844,283.1499938964844,20866.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.042630910873413,3.042646884918213,6.177203317747626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.7599105834961,0.0,862.2132568359375,1895.4371337890625,0.0,0.0,0.7507699728012085,1.0,0.0,3.0,1.0,0.0
18061920,302.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0010343618923798,302.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.001089232857339,303.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0008045037393458,302.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.001089232857339,302.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0051668519154191,285.1103210449219,284.95001220703125,293.1499938964844,292.217529296875,293.14459228515625,293.25994873046875,283.1507873535156,1.0,0.1248340085148811,0.0,0.0,1.0,1.0,-0.0110210087150335,1.4676092341403546e-08,0.0110209938138723,-0.0275517385452985,1.0,1.0,0.0,25.03915786743164,25.0,271.5509948730469,-0.0,0.4704789221286773,0.0,283.1499938964844,283.1709289550781,293.4353332519531,293.48846435546875,293.1499938964844,293.1499938964844,283.1499938964844,21747.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.106186628341675,3.106203317642212,6.437962269956188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.24058532714844,0.0,917.380615234375,1895.4371337890625,0.0,0.0,0.7689859867095947,1.0,0.0,3.0,1.0,0.0
18061980,302.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.00103432580363,302.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0010891949059441,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0008044756832532,302.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0010891949059441,302.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0051666712388396,285.0149841308594,284.95001220703125,293.1499938964844,292.2033996582031,293.14508056640625,293.2447204589844,283.1507873535156,1.0,0.1248257160186767,0.0,0.0,1.0,1.0,-0.0110206231474876,1.4787578273001143e-08,0.0110206082463264,-0.0278448928147554,1.0,1.0,0.0,25.03573226928711,25.0,270.9864501953125,-0.0,0.4703992009162903,0.0,283.1499938964844,283.17041015625,293.3768920898437,293.4283752441406,293.1499938964844,293.1499938964844,283.1499938964844,22787.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.179572343826294,3.1795897483825684,6.745758014403691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.85118865966795,0.0,983.9503173828124,1895.4371337890625,0.0,0.0,0.7840514779090881,1.0,0.0,3.0,1.0,0.0
18062040,302.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.00103430589661,302.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0010891739511862,303.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0008044602000154,302.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0010891739511862,302.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0051665720529854,284.921630859375,284.95001220703125,293.1499938964844,292.1889953613281,293.1455383300781,293.2313842773437,283.1507873535156,1.0,0.1248181536793708,0.0,0.0,1.0,1.0,-0.0110204108059406,1.4905545242527296e-08,0.0110203959047794,-0.0281548835337162,0.9675164222717284,0.9675164222717284,0.0,25.03260040283203,25.0,270.1758117675781,-0.0,0.4703324139118194,0.0,283.1499938964844,283.1700439453125,293.3212585449219,293.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,23975.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2246880531311035,3.2247061729431152,6.938550427548762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.30359649658205,0.0,1029.982666015625,1895.4371337890625,0.0,0.0,0.7978824377059937,1.0,0.0,3.0,1.0,0.0
18062100,302.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0010343011235818,302.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.001089168828912,303.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0008044564165174,302.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.001089168828912,302.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0051665483042597,284.8305969238281,284.95001220703125,293.1499938964844,292.1744079589844,293.1459655761719,293.2197265625,283.1507873535156,1.0,0.1248112544417381,0.0,0.0,1.0,1.0,-0.011020359583199,1.502981206158438e-08,0.0110203446820378,-0.0284812469035387,0.8821381330490112,0.8821381330490112,0.0,25.02973365783692,25.0,269.0205993652344,-0.0,0.4702775478363037,0.0,283.1499938964844,283.1699523925781,293.2681884765625,293.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,27565.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2190983295440674,3.2191169261932373,6.914516461620224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.5441665649414,0.0,1048.87353515625,1895.4371337890625,0.0,0.0,0.7965500950813293,1.0,0.0,3.0,1.0,0.0
18062160,302.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0010343104368075,302.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0010891786077991,303.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0008044636924751,302.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0010891786077991,302.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0051665944047272,284.7422180175781,284.95001220703125,293.1499938964844,292.1596069335937,293.1463317871094,293.2095642089844,283.1507568359375,1.0,0.1248049661517143,0.0,0.0,1.0,1.0,-0.0110204583033919,1.5160194877239522e-08,0.0110204434022307,-0.0288235116750001,0.7685890197753906,0.7685890197753906,0.0,25.02711296081543,25.0,266.7390441894531,-0.0,0.4702337384223938,0.0,283.1499938964844,283.17071533203125,293.21746826171875,293.2644958496094,293.1499938964844,293.1499938964844,283.1499938964844,34368.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.057861089706421,3.057879686355591,6.239199024093978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.07745361328124,0.0,958.5477905273438,1895.4371337890625,0.0,0.0,0.7627753615379333,1.0,0.0,3.0,1.0,0.0
18062220,302.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0010343329049646,302.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0010892023565247,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,0.0008044811547733,302.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0010892023565247,302.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0051667070947587,284.6566467285156,284.95001220703125,293.1499938964844,292.1446228027344,293.1466979980469,293.2007141113281,283.1507873535156,1.0,0.1247992366552352,0.0,0.0,1.0,1.0,-0.0110206976532936,1.5296507172024576e-08,0.0110206827521324,-0.0291811935603618,0.6279478669166565,0.6279478669166565,0.0,25.02471351623535,25.0,261.29376220703125,-0.0,0.4702001512050628,0.0,283.1499938964844,283.1737670898437,293.168701171875,293.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,46335.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5734245777130127,2.573441505432129,4.4189209802425466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.5558624267578,0.0,687.3624877929688,1895.4371337890625,0.0,0.0,0.6746125221252441,1.0,0.0,3.0,1.0,0.0
18062280,302.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,0.0010343677131459,302.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,0.0010892389109358,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0008045082213357,302.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,0.0010892389109358,302.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,0.0051668807864189,284.5740966796875,284.95001220703125,293.1499938964844,292.1294860839844,293.1470031738281,293.19305419921875,283.1508178710937,1.0,0.1247940212488174,0.0,0.0,1.0,1.0,-0.0110210683196783,1.5438555323044056e-08,0.0110210524871945,-0.029553797096014,0.4612885415554046,0.4612885415554046,0.0,25.022518157958984,25.0,247.8129425048828,-0.0,0.4701760411262512,0.0,283.1499938964844,283.1826477050781,293.12127685546875,293.1648864746094,293.1499938964844,293.1499938964844,283.1499938964844,57359.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7027002573013306,1.702714204788208,1.9345047519436773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.91938781738281,0.0,328.500732421875,1895.4371337890625,0.0,0.0,0.5324476361274719,1.0,0.0,3.0,1.0,0.0
18062340,302.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0010344139300286,302.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0010892876889556,303.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0008045441936701,302.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0010892876889556,302.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0051671117544174,284.4946594238281,284.95001220703125,293.1499938964844,292.1142272949219,293.14727783203125,293.1864318847656,283.1509094238281,1.0,0.1247892677783966,0.0,0.0,1.0,1.0,-0.0110215609893202,1.5586145707402466e-08,0.0110215451568365,-0.0299408137798309,0.2697060704231262,0.2697060704231262,0.0,25.0205078125,25.0,220.077880859375,-0.0,0.4701606929302215,0.0,283.1499938964844,283.2038269042969,293.07391357421875,293.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,53968.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8308565020561218,0.8308670520782471,4.60622899822738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,66.30896759033203,0.0,107.02271270751952,1895.4371337890625,0.0,0.0,0.4126567840576172,1.0,0.0,3.0,1.0,0.0
18062400,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,0.0010344709735363,302.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,0.0010893476428464,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,0.0008045885479077,302.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,0.0010893476428464,302.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,0.0051673962734639,284.4184265136719,284.95001220703125,293.1499938964844,292.0988464355469,293.14752197265625,293.1806945800781,283.15118408203125,1.0,0.1247849389910698,0.0,0.0,1.0,1.0,-0.0110221672803163,1.5739070491349594e-08,0.0110221514478325,-0.0303417090326547,0.0542963370680809,0.0542963370680809,0.0,25.01866912841797,25.0,177.91555786132812,-0.0,0.4701534807682037,0.0,283.1499938964844,283.2397766113281,293.0252380371094,293.06280517578125,293.1499938964844,293.1499938964844,283.1499938964844,43679.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3327459394931793,0.3805245459079742,7.670627688582954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.90471649169922,0.0,35.6824836730957,1895.4371337890625,0.0,0.0,0.3406778275966644,1.0,0.0,3.0,1.0,0.0
18062460,302.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999694824219,0.0,0.0,0.0010345379123464,302.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999694824219,0.0,0.0,0.0010894183069467,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0008046406437642,302.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999694824219,0.0,0.0,0.0010894183069467,302.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999694824219,0.0,0.0,0.0051677310839295,284.34539794921875,284.95001220703125,293.1499938964844,292.0833740234375,293.14776611328125,293.17578125,283.15185546875,1.0,0.1247810050845146,0.0,0.0,1.0,1.0,-0.0110228806734085,1.5897116512064713e-08,0.0110228648409247,-0.0307559315115213,5.551115123125783e-17,5.551115123125783e-17,0.0,25.016986846923828,25.0,140.56954956054688,-0.0,0.4701537787914276,0.0,283.1499938964844,283.2758483886719,292.975341796875,293.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,35285.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0057969442568719,0.3024409115314483,1.0993191079666784e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.308977127075195,0.0,22.09349822998047,1895.4371337890625,0.0,0.0,0.3042685985565185,1.0,0.0,3.0,1.0,0.0
18062520,302.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0010346142807975,302.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0010894986335188,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,0.0008047000155784,302.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0010894986335188,302.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0051681124605238,284.275634765625,284.95001220703125,293.1499938964844,292.06787109375,293.1479797363281,293.17156982421875,283.153076171875,1.0,0.1247774288058281,0.0,0.0,1.0,1.0,-0.0110236937180161,1.6060063501299737e-08,0.0110236778855323,-0.0311829037964344,5.551115123125783e-17,5.551115123125783e-17,0.0,25.01544761657715,25.0,141.0855255126953,-0.0,0.4701610505580902,0.0,283.1492919921875,283.2763671875,292.9213562011719,292.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,29886.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.696188676054589e-05,0.3992615938186645,5.11277272689098e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2114075273275375,0.0,24.924091339111328,1895.4371337890625,0.0,0.0,0.2841980159282684,1.0,0.0,3.0,1.0,0.0
18062580,302.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,0.0010346992639824,302.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,0.0010895881569013,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,0.0008047661394812,302.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,0.0010895881569013,302.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,0.0051685371436178,284.2090759277344,284.95001220703125,293.1499938964844,292.05230712890625,293.1481628417969,293.16796875,283.1549377441406,1.0,0.1247741803526878,0.0,0.0,1.0,1.0,-0.0110245998948812,1.6227678756308705e-08,0.0110245831310749,-0.0316220223903656,5.551115123125783e-17,5.551115123125783e-17,0.0,25.014036178588867,25.0,140.9357147216797,-0.0,0.4701747298240661,0.0,283.14910888671875,283.2763671875,292.8679504394531,292.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,26609.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3632235752302225e-05,0.4299099147319793,4.481371870812545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0186345595866441,0.0,24.029272079467773,1895.4371337890625,0.0,0.0,0.2743806540966034,1.0,0.0,3.0,1.0,0.0
18062640,302.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,0.0010347923962399,302.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253479003906,0.0,0.0,0.0010896861786022,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,0.0008048385498113,302.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,0.0010896861786022,302.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,0.0051690018735826,284.1457214355469,284.95001220703125,293.1499938964844,292.0367126464844,293.1483459472656,293.1649169921875,283.1575622558594,1.0,0.1247712299227714,0.0,0.0,1.0,1.0,-0.0110255908221006,1.639971891620462e-08,0.0110255749896168,-0.032072652131319,5.551115123125783e-17,5.551115123125783e-17,0.0,25.01274681091309,25.0,140.66586303710938,-0.0,0.4701943695545196,0.0,283.14898681640625,283.2763671875,292.8168640136719,292.84375,293.1499938964844,293.1499938964844,283.1499938964844,25078.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2272506612353027e-05,0.4528443515300751,4.2235269101520423e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.021615507081151,0.0,23.956928253173828,1895.4371337890625,0.0,0.0,0.2657865285873413,1.0,0.0,3.0,1.0,0.0
18062700,302.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2706298828125,0.0,0.0,0.0010348929790779,302.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2706298828125,0.0,0.0,0.0010897921165451,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,0.0008049167226999,302.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2706298828125,0.0,0.0,0.0010897921165451,302.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2706298828125,0.0,0.0,0.0051695043221116,284.08551025390625,284.95001220703125,293.1499938964844,292.0211486816406,293.14849853515625,293.162353515625,283.1610717773437,1.0,0.1247685551643371,0.0,0.0,1.0,1.0,-0.0110266618430614,1.6575928185602606e-08,0.0110266460105776,-0.0325341261923313,5.551115123125783e-17,5.551115123125783e-17,0.0,25.011564254760746,25.0,140.34555053710938,-0.0,0.4702194929122925,0.0,283.1488647460937,283.2763977050781,292.7680053710937,292.793701171875,293.1499938964844,293.1499938964844,283.1499938964844,23596.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.095620038744528e-05,0.4656459093093872,3.973916464991567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0246705058962106,0.0,23.25934791564941,1895.4371337890625,0.0,0.0,0.2623267471790313,1.0,0.0,3.0,1.0,0.0
18062760,302.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2177429199219,0.0,0.0,0.00103500043042,302.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2177429199219,0.0,0.0,0.0010899052722379,303.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,0.0008050003671087,302.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2177429199219,0.0,0.0,0.0010899052722379,302.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2177429199219,0.0,0.0,0.0051700412295758,284.0284118652344,284.95001220703125,293.1499938964844,292.0055847167969,293.14862060546875,293.16015625,283.1654663085937,1.0,0.1247661337256431,0.0,0.0,1.0,1.0,-0.0110278073698282,1.6756038334619916e-08,0.0110277906060218,-0.0330057442188262,5.551115123125783e-17,5.551115123125783e-17,0.0,25.010482788085938,25.0,140.0020751953125,-0.0,0.4702496826648712,0.0,283.14874267578125,283.2763977050781,292.7212829589844,292.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,22985.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0413583115441725e-05,0.4766523838043213,3.8710202578118297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0280325468629598,0.0,23.248188018798828,1895.4371337890625,0.0,0.0,0.2571044862270355,1.0,0.0,3.0,1.0,0.0
18062820,302.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.166748046875,0.0,0.0,0.0010351142846047,302.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.166748046875,0.0,0.0,0.0010900251800194,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23828125,0.0,0.0,0.0008050889009609,302.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.166748046875,0.0,0.0,0.0010900251800194,302.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.166748046875,0.0,0.0,0.0051706102676689,283.974365234375,284.95001220703125,293.1499938964844,291.9901123046875,293.1487731933594,293.1583251953125,283.1708984375,1.0,0.124763935804367,0.0,0.0,1.0,1.0,-0.0110290199518203,1.6939768698875923e-08,0.011029003188014,-0.0334867723286151,5.551115123125783e-17,5.551115123125783e-17,0.0,25.009492874145508,25.0,139.64393615722656,-0.0,0.47028449177742,0.0,283.1486511230469,283.2763977050781,292.6765441894531,292.7000732421875,293.1499938964844,293.1499938964844,283.1499938964844,22002.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.954003892024048e-05,0.4811137914657593,3.7053704288886324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0305395107716321,0.0,22.510719299316406,1895.4371337890625,0.0,0.0,0.2553124725818634,1.0,0.0,3.0,1.0,0.0
18062880,302.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11767578125,0.0,0.0,0.0010352339595556,302.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1176452636719,0.0,0.0,0.0010901512578129,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844177246094,0.0,0.0,0.0008051820332184,302.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.11767578125,0.0,0.0,0.0010901512578129,302.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11767578125,0.0,0.0,0.0051712081767618,283.9233093261719,284.95001220703125,293.1499938964844,291.9747009277344,293.1488647460937,293.15679931640625,283.17742919921875,1.0,0.1247619539499282,0.0,0.0,1.0,1.0,-0.011030294932425,1.7126820850421612e-08,0.0110302781686186,-0.0339764356613159,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00858497619629,25.0,139.27391052246094,-0.0,0.4703235626220703,0.0,283.1485595703125,283.27642822265625,292.6336364746094,292.6562194824219,293.1499938964844,293.1499938964844,283.1499938964844,21646.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.922388400998898e-05,0.4867962896823883,3.645417843457788e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0334307476878166,0.0,22.44088363647461,1895.4371337890625,0.0,0.0,0.2509402930736542,1.0,0.0,3.0,1.0,0.0
18062940,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07049560546875,0.0,0.0,0.0010353589896112,302.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.07049560546875,0.0,0.0,0.0010902829235419,303.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328125,0.0,0.0,0.0008052792400121,302.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.07049560546875,0.0,0.0,0.0010902829235419,302.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07049560546875,0.0,0.0,0.0051718326285481,283.87518310546875,284.95001220703125,293.1499938964844,291.9593811035156,293.14898681640625,293.155517578125,283.1850891113281,1.0,0.124760165810585,0.0,0.0,1.0,1.0,-0.0110316267237067,1.7316883926810078e-08,0.0110316090285778,-0.0344739258289337,5.551115123125783e-17,5.551115123125783e-17,0.0,25.007755279541016,25.0,138.89088439941406,-0.0,0.470366507768631,0.0,283.1484680175781,283.27642822265625,292.59246826171875,292.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,20804.33984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.84763648576336e-05,0.4874257743358612,3.503665998820516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0353201292455196,0.0,21.631080627441406,1895.4371337890625,0.0,0.0,0.2494894564151764,1.0,0.0,3.0,1.0,0.0
18063000,302.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0252990722656,0.0,0.0,0.0010354889091104,302.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0252990722656,0.0,0.0,0.0010904195951297,303.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0834655761719,0.0,0.0,0.0008053802303038,302.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0252990722656,0.0,0.0,0.0010904195951297,302.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0252990722656,0.0,0.0,0.0051724812947213,283.8298645019531,284.95001220703125,293.1499938964844,291.9441833496094,293.1490783691406,293.15447998046875,283.1939697265625,1.0,0.124758556485176,0.0,0.0,1.0,1.0,-0.01103300973773,1.750963463109656e-08,0.0110329920426011,-0.0349783860146999,5.551115123125783e-17,5.551115123125783e-17,0.0,25.006994247436523,25.0,138.4943389892578,-0.0,0.4704129695892334,0.0,283.1483764648437,283.27642822265625,292.5529479980469,292.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,20515.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.82194580702344e-05,0.4907490909099579,3.454949271553681e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0377308018505573,0.0,21.499191284179688,1895.4371337890625,0.0,0.0,0.2452679425477981,1.0,0.0,3.0,1.0,0.0
18063060,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820861816406,0.0,0.0,0.0010356230195611,302.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820861816406,0.0,0.0,0.0010905609233304,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0363464355469,0.0,0.0,0.0008054845966398,302.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820861816406,0.0,0.0,0.0010905609233304,302.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820861816406,0.0,0.0,0.0051731513813138,283.787353515625,284.95001220703125,293.1499938964844,291.9291381835937,293.149169921875,293.1535949707031,283.2040405273437,1.0,0.1247571036219596,0.0,0.0,1.0,1.0,-0.011034439317882,1.770473012641105e-08,0.0110344216227531,-0.0354889295995235,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00629997253418,25.0,138.0824432373047,-0.0,0.4704626500606537,0.0,283.1482849121094,283.2764587402344,292.5149841308594,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,19713.982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7508016753708944e-05,0.4896392822265625,3.320038471574249e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0390272252261638,0.0,20.64264297485352,1895.4371337890625,0.0,0.0,0.2438074052333831,1.0,0.0,3.0,1.0,0.0
18063120,302.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9408264160156,0.0,0.0,0.0010357609717175,302.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9408264160156,0.0,0.0,0.0010907062096521,303.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.991455078125,0.0,0.0,0.0008055919315665,302.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9408264160156,0.0,0.0,0.0010907062096521,302.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9408264160156,0.0,0.0,0.005173840560019,283.74755859375,284.95001220703125,293.1499938964844,291.91424560546875,293.14923095703125,293.15289306640625,283.21539306640625,1.0,0.1247558072209358,0.0,0.0,1.0,1.0,-0.0110359089449048,1.7901815141385672e-08,0.0110358912497758,-0.0360046252608299,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00566291809082,25.0,137.6551513671875,-0.0,0.4705151617527008,0.0,283.1482238769531,283.2764587402344,292.4784240722656,292.4976501464844,293.1499938964844,293.1499938964844,283.1499938964844,19437.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7262796973227523e-05,0.4919946193695068,3.2735378535479773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.040979765355587,0.0,20.471763610839844,1895.4371337890625,0.0,0.0,0.2395608276128769,1.0,0.0,3.0,1.0,0.0
18063180,302.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9015197753906,0.0,0.0,0.0010359022999182,302.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9015197753906,0.0,0.0,0.0010908549884334,303.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94879150390625,0.0,0.0,0.0008057018276304,302.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9015197753906,0.0,0.0,0.0010908549884334,302.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9015197753906,0.0,0.0,0.0051745465025305,283.7103881835937,284.95001220703125,293.1499938964844,291.8995666503906,293.1493225097656,293.1523132324219,283.2279968261719,1.0,0.1247546374797821,0.0,0.0,1.0,1.0,-0.0110374139621853,1.810052019379782e-08,0.0110373962670564,-0.0365245044231414,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00507926940918,25.0,137.2112579345703,-0.0,0.4705702364444732,0.0,283.14813232421875,283.2764587402344,292.4432678222656,292.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18649.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.656287713558413e-05,0.4900688230991363,3.140812263047188e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0417350381612777,0.0,19.593158721923828,1895.4371337890625,0.0,0.0,0.2380077242851257,1.0,0.0,3.0,1.0,0.0
18063240,302.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641967773437,0.0,0.0,0.0010360465385019,302.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641967773437,0.0,0.0,0.0010910069104284,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9082946777344,0.0,0.0,0.0008058139355853,302.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641967773437,0.0,0.0,0.0010910069104284,302.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641967773437,0.0,0.0,0.005175266880542,283.67578125,284.95001220703125,293.1499938964844,291.8851013183594,293.1493835449219,293.1518249511719,283.24188232421875,1.0,0.1247535943984985,0.0,0.0,1.0,1.0,-0.0110389497131109,1.8300454485142843e-08,0.011038932017982,-0.0370475575327873,5.551115123125783e-17,5.551115123125783e-17,0.0,25.004545211791992,25.0,136.7515106201172,-0.0,0.4706275463104248,0.0,283.1480712890625,283.2764892578125,292.4093933105469,292.4272155761719,293.1499938964844,293.1499938964844,283.1499938964844,18372.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.631664599699434e-05,0.4920733869075775,3.094119470185841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0432714559137821,0.0,19.40069961547852,1895.4371337890625,0.0,0.0,0.2366997748613357,1.0,0.0,3.0,1.0,0.0
18063300,302.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.828857421875,0.0,0.0,0.0010361931053921,302.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.828857421875,0.0,0.0,0.0010911611607298,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8700256347656,0.0,0.0,0.000805927964393,302.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.828857421875,0.0,0.0,0.0010911611607298,302.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.828857421875,0.0,0.0,0.0051759989000856,283.6437072753906,284.95001220703125,293.1499938964844,291.8708801269531,293.1494445800781,293.1514587402344,283.2570495605469,1.0,0.1247526630759239,0.0,0.0,1.0,1.0,-0.0110405115410685,1.850122188784553e-08,0.011040492914617,-0.0375727340579032,5.551115123125783e-17,5.551115123125783e-17,0.0,25.004058837890625,25.0,136.27651977539062,-0.0,0.4706868231296539,0.0,283.14801025390625,283.2764892578125,292.37677001953125,292.3939514160156,293.1499938964844,293.1499938964844,283.1499938964844,18208.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617140878806822e-05,0.494028627872467,3.066578295549821e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0449590273201465,0.0,19.31911849975586,1895.4371337890625,0.0,0.0,0.2359750121831894,1.0,0.0,3.0,1.0,0.0
18063360,302.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7954406738281,0.0,0.0,0.0010363415349274,302.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7954406738281,0.0,0.0,0.001091317506507,303.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8338928222656,0.0,0.0,0.0008060434483923,302.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7954406738281,0.0,0.0,0.001091317506507,302.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7954406738281,0.0,0.0,0.0051767406985163,283.61407470703125,284.95001220703125,293.1499938964844,291.85693359375,293.1495056152344,293.1511535644531,283.27349853515625,1.0,0.1247518435120582,0.0,0.0,1.0,1.0,-0.0110420929268002,1.8702408510762325e-08,0.0110420743003487,-0.0380989611148834,5.551115123125783e-17,5.551115123125783e-17,0.0,25.003612518310547,25.0,135.7860565185547,-0.0,0.4707477390766144,0.0,283.1479187011719,283.2765197753906,292.34527587890625,292.3618469238281,293.1499938964844,293.1499938964844,283.1499938964844,18114.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6087145922938362e-05,0.4956645965576172,3.0505995949822733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0467140525579452,0.0,19.29254150390625,1895.4371337890625,0.0,0.0,0.2355862408876419,1.0,0.0,3.0,1.0,0.0
18063420,302.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.001036491477862,302.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0010914753656834,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.79986572265625,0.0,0.0,0.0008061599801294,302.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0010914753656834,302.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0051774894818663,283.5868530273437,284.95001220703125,293.1499938964844,291.84326171875,293.1495361328125,293.1509094238281,283.29119873046875,1.0,0.1247511133551597,0.0,0.0,1.0,1.0,-0.0110436892136931,1.8903584475538082e-08,0.0110436705872416,-0.0386251173913478,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00320625305176,25.0,135.28082275390625,-0.0,0.4708100259304046,0.0,283.1478576660156,283.2765197753906,292.31494140625,292.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18059.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6039073670981452e-05,0.4969443678855896,3.041483623116015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0484890565276145,0.0,19.29181671142578,1895.4371337890625,0.0,0.0,0.2353868186473846,1.0,0.0,3.0,1.0,0.0
18063480,302.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344665527344,0.0,0.0,0.0010366422357037,302.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344665527344,0.0,0.0,0.0010916341561824,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679138183594,0.0,0.0,0.0008062773267738,302.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344665527344,0.0,0.0,0.0010916341561824,302.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344665527344,0.0,0.0,0.0051782424561679,283.5618896484375,284.95001220703125,293.1499938964844,291.82989501953125,293.1495666503906,293.15069580078125,283.31011962890625,1.0,0.1247504651546478,0.0,0.0,1.0,1.0,-0.0110452957451343,1.9104314574747163e-08,0.0110452771186828,-0.039150059223175,5.551115123125783e-17,5.551115123125783e-17,0.0,25.002832412719727,25.0,134.76060485839844,-0.0,0.4708733558654785,0.0,283.1477966308594,283.27655029296875,292.2856140136719,292.3010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18029.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6011994375730865e-05,0.4979028105735779,3.036348299526037e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0502544417977333,0.0,19.30136108398437,1895.4371337890625,0.0,0.0,0.2352899610996246,1.0,0.0,3.0,1.0,0.0
18063540,302.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70684814453125,0.0,0.0,0.0010367935756221,302.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7068176269531,0.0,0.0,0.0010917935287579,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7380676269531,0.0,0.0,0.0008063949644565,302.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.70684814453125,0.0,0.0,0.0010917935287579,302.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70684814453125,0.0,0.0,0.0051789982244372,283.5392150878906,284.95001220703125,293.1499938964844,291.81689453125,293.1496276855469,293.1505432128906,283.33026123046875,1.0,0.1247498989105224,0.0,0.0,1.0,1.0,-0.011046907864511,1.930414761375232e-08,0.0110468883067369,-0.0396726094186306,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00249290466309,25.0,134.2279815673828,-0.0,0.4709375202655792,0.0,283.1477355957031,283.27655029296875,292.2572937011719,292.272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18013.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997584341675974e-05,0.4985881745815277,3.0336158390008305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.051992267370224,0.0,19.31382942199707,1895.4371337890625,0.0,0.0,0.2352499216794967,1.0,0.0,3.0,1.0,0.0
18063600,302.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6810913085937,0.0,0.0,0.0010369447991251,302.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6810913085937,0.0,0.0,0.0010919527849182,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7102355957031,0.0,0.0,0.0008065126603469,302.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6810913085937,0.0,0.0,0.0010919527849182,302.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6810913085937,0.0,0.0,0.0051797539927065,283.51873779296875,284.95001220703125,293.1499938964844,291.8042297363281,293.149658203125,293.1504211425781,283.3515625,1.0,0.124749407172203,0.0,0.0,1.0,1.0,-0.011048519052565,1.9502621739775363e-08,0.011048499494791,-0.0401915684342384,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00218391418457,25.0,133.68255615234375,-0.0,0.4710022509098053,0.0,283.14764404296875,283.2765808105469,292.22998046875,292.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,18004.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990101019269787e-05,0.4990684688091278,3.03219688940759e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0536919757723808,0.0,19.325559616088867,1895.4371337890625,0.0,0.0,0.2352373003959655,1.0,0.0,3.0,1.0,0.0
18063660,302.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6572265625,0.0,0.0,0.0010370956733822,302.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6572265625,0.0,0.0,0.0010921116918325,303.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6844482421875,0.0,0.0,0.0008066299487836,302.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6572265625,0.0,0.0,0.0010921116918325,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6572265625,0.0,0.0,0.0051805074326694,283.5004272460937,284.95001220703125,293.1499938964844,291.7919616699219,293.1496887207031,293.1503295898437,283.3740539550781,1.0,0.1247489750385284,0.0,0.0,1.0,1.0,-0.0110501255840063,1.969928220546535e-08,0.0110501060262322,-0.0407057367265224,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00190162658692,25.0,133.12623596191406,-0.0,0.4710672497749328,0.0,283.1475830078125,283.2765808105469,292.2035522460937,292.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986550351954065e-05,0.4993944764137268,3.0315233288079335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0553472787141799,0.0,19.33527374267578,1895.4371337890625,0.0,0.0,0.235237717628479,1.0,0.0,3.0,1.0,0.0
18063720,302.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352233886719,0.0,0.0,0.0010372454999014,302.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352233886719,0.0,0.0,0.0010922694345936,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6606140136719,0.0,0.0,0.0008067465387284,302.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352233886719,0.0,0.0,0.0010922694345936,302.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6352233886719,0.0,0.0,0.0051812562160193,283.4841613769531,284.95001220703125,293.1499938964844,291.78009033203125,293.14971923828125,293.1502380371094,283.3976135253906,1.0,0.1247486099600792,0.0,0.0,1.0,1.0,-0.0110517218708992,1.989364584176201e-08,0.0110517023131251,-0.0412138663232326,5.551115123125783e-17,5.551115123125783e-17,0.0,25.001644134521484,25.0,132.558837890625,-0.0,0.4711322784423828,0.0,283.14752197265625,283.276611328125,292.17803955078125,292.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.4996145963668823,3.031227883715931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0569568574428558,0.0,19.34280014038086,1895.4371337890625,0.0,0.0,0.2352429628372192,1.0,0.0,3.0,1.0,0.0
18063780,302.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6150817871094,0.0,0.0,0.0010373940458521,302.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6150817871094,0.0,0.0,0.0010924258967861,303.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6387634277344,0.0,0.0,0.0008068620227277,302.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6150817871094,0.0,0.0,0.0010924258967861,302.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6150817871094,0.0,0.0,0.00518199801445,283.4700012207031,284.95001220703125,293.1499938964844,291.7686462402344,293.1497497558594,293.1501770019531,283.4222717285156,1.0,0.1247482970356941,0.0,0.0,1.0,1.0,-0.0110533041879534,2.008524191410288e-08,0.0110532836988568,-0.0417147241532802,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00140953063965,25.0,131.98268127441406,-0.0,0.471197098493576,0.0,283.1474609375,283.276611328125,292.1534118652344,292.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984534911694936e-05,0.4997571110725403,3.031141418592676e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0585194751620292,0.0,19.34831047058105,1895.4371337890625,0.0,0.0,0.2352496087551117,1.0,0.0,3.0,1.0,0.0
18063840,302.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5967102050781,0.0,0.0,0.0010375406127423,302.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5967102050781,0.0,0.0,0.0010925802635028,303.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.61883544921875,0.0,0.0,0.0008069760515354,302.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5967102050781,0.0,0.0,0.0010925802635028,302.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5967102050781,0.0,0.0,0.005182730499655,283.45782470703125,284.95001220703125,293.1499938964844,291.7576599121094,293.1497802734375,293.150146484375,283.4479675292969,1.0,0.1247480288147926,0.0,0.0,1.0,1.0,-0.0110548650845885,2.027358902978449e-08,0.0110548455268144,-0.042207047343254,5.551115123125783e-17,5.551115123125783e-17,0.0,25.001197814941406,25.0,131.39747619628906,-0.0,0.4712614417076111,0.0,283.1473999023437,283.2766418457031,292.12957763671875,292.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598453127371613e-05,0.4998502433300018,3.0311408764915893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0600371398031711,0.0,19.35225296020508,1895.4371337890625,0.0,0.0,0.2352556884288787,1.0,0.0,3.0,1.0,0.0
