time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063900,302.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5801696777344,0.0,0.0,0.0010376849677413,302.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5801696777344,0.0,0.0,0.0010927321854978,303.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.600830078125,0.0,0.0,0.0008070882759056,302.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5801696777344,0.0,0.0,0.0010927321854978,302.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5801696777344,0.0,0.0,0.0051834513433277,283.4476013183594,284.95001220703125,293.1499938964844,291.7471618652344,293.1497802734375,293.1501159667969,283.47467041015625,1.0,0.1247478052973747,0.0,0.0,1.0,1.0,-0.0110564026981592,2.0458209348817042e-08,0.0110563822090625,-0.0426895953714847,5.551115123125783e-17,5.551115123125783e-17,0.0,25.001007080078125,25.0,130.80552673339844,-0.0,0.4713250994682312,0.0,283.1473083496094,283.2766418457031,292.1065979003906,292.11871337890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598473136255052e-05,0.4999084770679474,3.031178823567626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0615103393793106,0.0,19.354949951171875,1895.4371337890625,0.0,0.0,0.2352606803178787,1.0,0.0,3.0,1.0,0.0
18063960,302.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5654296875,0.0,0.0,0.0010378265287727,302.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5653991699219,0.0,0.0,0.0010928813135251,303.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,0.0008071984048001,302.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5654296875,0.0,0.0,0.0010928813135251,302.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5654296875,0.0,0.0,0.0051841582171618,283.43927001953125,284.95001220703125,293.1499938964844,291.7371520996094,293.1498107910156,293.15008544921875,283.5023498535156,1.0,0.1247476264834404,0.0,0.0,1.0,1.0,-0.0110579105094075,2.0638623254853883e-08,0.0110578900203108,-0.0431611128151416,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00083351135254,25.0,130.20704650878906,-0.0,0.4713877737522125,0.0,283.1472473144531,283.27667236328125,292.0843811035156,292.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984971469151787e-05,0.4999449551105499,3.0312243600588706e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.062941625714302,0.0,19.356773376464844,1895.4371337890625,0.0,0.0,0.2352644950151443,1.0,0.0,3.0,1.0,0.0
18064020,302.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523986816406,0.0,0.0,0.001037964830175,302.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523986816406,0.0,0.0,0.0010930269490927,303.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.57037353515625,0.0,0.0,0.0008073059725575,302.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523986816406,0.0,0.0,0.0010930269490927,302.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523986816406,0.0,0.0,0.0051848492585122,283.43280029296875,284.95001220703125,293.1499938964844,291.7276916503906,293.1498413085937,293.1500549316406,283.53094482421875,1.0,0.1247474774718284,0.0,0.0,1.0,1.0,-0.0110593838617205,2.081435468426207e-08,0.0110593633726239,-0.0436203591525554,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00067710876465,25.0,129.60317993164062,-0.0,0.4714493155479431,0.0,283.1471862792969,283.2767028808594,292.0629577636719,292.0742492675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598519338585902e-05,0.499967485666275,3.0312661018425133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0643330961465835,0.0,19.35798072814941,1895.4371337890625,0.0,0.0,0.2352672666311264,1.0,0.0,3.0,1.0,0.0
18064080,302.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54107666015625,0.0,0.0,0.0010380995227023,302.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54107666015625,0.0,0.0,0.00109316885937,303.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578308105469,0.0,0.0,0.0008074107463471,302.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54107666015625,0.0,0.0,0.00109316885937,302.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54107666015625,0.0,0.0,0.0051855221390724,283.4281005859375,284.95001220703125,293.1499938964844,291.7187805175781,293.1498413085937,293.1500549316406,283.5604248046875,1.0,0.1247473657131195,0.0,0.0,1.0,1.0,-0.011060819029808,2.09849257970518e-08,0.0110607985407114,-0.0440660938620567,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00053596496582,25.0,128.9946746826172,-0.0,0.4715093970298767,0.0,283.1471252441406,283.2767028808594,292.04229736328125,292.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598537346580997e-05,0.4999814629554748,3.031300525261488e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0656873732805252,0.0,19.358783721923828,1895.4371337890625,0.0,0.0,0.2352692484855651,1.0,0.0,3.0,1.0,0.0
18064140,302.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5314636230469,0.0,0.0,0.0010382301406934,302.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5314636230469,0.0,0.0,0.0010933063458651,303.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.547119140625,0.0,0.0,0.0008075123769231,302.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5314636230469,0.0,0.0,0.0010933063458651,302.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5314636230469,0.0,0.0,0.0051861749961972,283.4252014160156,284.95001220703125,293.1499938964844,291.71044921875,293.1498718261719,293.1500244140625,283.5907287597656,1.0,0.1247472837567329,0.0,0.0,1.0,1.0,-0.0110622104257345,2.1149878293158508e-08,0.0110621899366378,-0.044497113674879,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000411987304688,25.0,128.38363647460938,-0.0,0.4715678989887237,0.0,283.1470642089844,283.2767333984375,292.0223693847656,292.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598551170900464e-05,0.4999895393848419,3.0313268171641705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0670054852962493,0.0,19.359283447265625,1895.4371337890625,0.0,0.0,0.2352705895900726,1.0,0.0,3.0,1.0,0.0
18064200,302.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52349853515625,0.0,0.0,0.0010383563349023,302.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52349853515625,0.0,0.0,0.0010934392921626,303.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5380859375,0.0,0.0,0.0008076105150394,302.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.52349853515625,0.0,0.0,0.0010934392921626,302.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.52349853515625,0.0,0.0,0.0051868050359189,283.42401123046875,284.95001220703125,293.1499938964844,291.70269775390625,293.1498718261719,293.1500244140625,283.6218566894531,1.0,0.1247472241520881,0.0,0.0,1.0,1.0,-0.0110635543242096,2.130874499073343e-08,0.0110635329037904,-0.0449122078716754,0.0,0.0,0.0,25.00029945373535,25.0,127.7587890625,-0.0,0.4716245830059051,0.0,283.1470031738281,283.2767639160156,292.0030212402344,292.0149841308594,293.1499938964844,293.1499938964844,278.1499938964844,623.9369506835938,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.541193104363629e-07,0.0374639481306076,1.5946865681258634e-14,0.7407447695732117,0.7407444715499878,3.126184253687825e-07,0.0,0.0,-0.0,0.0,0.0,0.0496469959616661,10.201799392700195,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,302.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5171813964844,0.0,0.0,0.0010384776396676,302.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5171813964844,0.0,0.0,0.0010935669997707,303.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.53082275390625,0.0,0.0,0.0008077048696577,302.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5171813964844,0.0,0.0,0.0010935669997707,302.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5171813964844,0.0,0.0,0.0051874108612537,283.42449951171875,284.95001220703125,293.1499938964844,291.6955871582031,293.1498718261719,293.1500244140625,283.6537475585937,1.0,0.1247471868991851,0.0,0.0,1.0,1.0,-0.0110648469999432,2.14611031168488e-08,0.011064825579524,-0.0453102700412273,0.0,0.0,0.0,25.000200271606445,25.0,127.4606475830078,-0.0,0.4716792106628418,0.0,283.1470031738281,283.2767639160156,292.0010681152344,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,2.8067734092473984e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4928158461870383e-16,7.56328593504163e-14,1.7074540631387768e-21,1.441228802967487e-10,1.44122352940812e-10,5.3167675764001195e-16,0.0,0.0,-0.0,0.0,0.0,4.400099837443983e-23,1.0005912731565272e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,302.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5124816894531,0.0,0.0,0.0010385937057435,302.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5124816894531,0.0,0.0,0.0010936892358586,303.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,0.0008077950915321,302.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5124816894531,0.0,0.0,0.0010936892358586,302.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5124816894531,0.0,0.0,0.0051879906095564,283.4266052246094,284.95001220703125,293.1499938964844,291.6891174316406,293.14990234375,293.1500244140625,283.6864929199219,1.0,0.1247471719980239,0.0,0.0,1.0,1.0,-0.0110660828649997,2.1606533451290488e-08,0.0110660614445805,-0.0456902086734771,0.0,0.0,0.0,25.000112533569336,25.0,127.09307098388672,-0.0,0.4717316031455993,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,-2.0954757928848267e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8576003287909468e-18,-3.8767726058609584e-18,-9.617142690426751e-21,-1.5783052897391445e-15,-1.5739856334663845e-15,-4.319711280270853e-18,0.0,0.0,-0.0,0.0,0.0,1.803118507585077e-29,8.756876819410193e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,302.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5093688964844,0.0,0.0,0.0010387041838839,302.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5093688964844,0.0,0.0,0.0010938055347651,303.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.521240234375,0.0,0.0,0.0008078810060396,302.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5093688964844,0.0,0.0,0.0010938055347651,302.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5093688964844,0.0,0.0,0.0051885424181818,283.4302978515625,284.95001220703125,293.1499938964844,291.6833190917969,293.14990234375,293.1500244140625,283.7200012207031,1.0,0.1247471719980239,0.0,0.0,1.0,1.0,-0.0110672591254115,2.1744611444773912e-08,0.0110672377049922,-0.0460509210824966,0.0,0.0,0.0,25.000036239624023,25.0,126.61952209472656,-0.0,0.4717816114425659,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.617419461765136e-28,-1.1849720205974872e-27,-4.068176969750643e-28,-1.5428149501509992e-20,-1.0484077247789908e-20,-4.9440722537200845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,302.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5078125,0.0,0.0,0.0010388086084276,302.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5078125,0.0,0.0,0.0010939154308289,303.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51885986328125,0.0,0.0,0.0008079622639343,302.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5078125,0.0,0.0,0.0010939154308289,302.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5078125,0.0,0.0,0.0051890639588236,283.435546875,284.95001220703125,293.1499938964844,291.67822265625,293.14990234375,293.1499938964844,283.75421142578125,1.0,0.1247471868991851,0.0,0.0,1.0,1.0,-0.0110683711245656,2.187490899530076e-08,0.0110683497041463,-0.0463912859559059,0.0,0.0,0.0,24.999971389770508,25.0,126.101318359375,-0.0,0.4718289971351623,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.754827235976195e-32,-8.303792598975633e-32,-4.3472581708699026e-32,7.214443120488762e-21,3.6955356114347046e-21,3.518907509054058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,302.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5077819824219,0.0,0.0,0.0010389066301286,302.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5077819824219,0.0,0.0,0.0010940186912193,303.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5180969238281,0.0,0.0,0.0008080385159701,302.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5077819824219,0.0,0.0,0.0010940186912193,302.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5077819824219,0.0,0.0,0.0051895538344979,283.4423217773437,284.95001220703125,293.1499938964844,291.673828125,293.1499328613281,293.1499938964844,283.7890930175781,1.0,0.1247472167015075,0.0,0.0,1.0,1.0,-0.0110694160684943,2.199698379001802e-08,0.0110693937167525,-0.046710155904293,0.0,0.0,0.0,24.999914169311523,25.0,125.56492614746094,-0.0,0.4718736112117767,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.266662192227127e-36,2.751842750261256e-36,1.4845494043033756e-36,7.343135944813248e-21,3.669796885011094e-21,3.673339463698937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,302.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092468261719,0.0,0.0,0.0010389978997409,302.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092468261719,0.0,0.0,0.0010941148502752,303.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5188903808594,0.0,0.0,0.0008081095293164,302.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092468261719,0.0,0.0,0.0010941148502752,302.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092468261719,0.0,0.0,0.0051900097168982,283.4505615234375,284.95001220703125,293.1499938964844,291.6701965332031,293.1499328613281,293.1499938964844,283.8246154785156,1.0,0.1247472539544105,0.0,0.0,1.0,1.0,-0.0110703883692622,2.211039351607269e-08,0.0110703660175204,-0.0470063798129558,0.0,0.0,0.0,24.999868392944336,25.0,125.02116394042967,-0.0,0.4719152152538299,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5988147160789947e-41,4.370229520689807e-41,2.35628336776218e-41,7.340597049632336e-21,3.6703041793711364e-21,3.670292870261199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,302.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51220703125,0.0,0.0,0.0010390820680186,302.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51220703125,0.0,0.0,0.0010942034423351,303.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.52117919921875,0.0,0.0,0.0008081748965196,302.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.51220703125,0.0,0.0,0.0010942034423351,302.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.51220703125,0.0,0.0,0.0051904297433793,283.4602355957031,284.95001220703125,293.1499938964844,291.6673278808594,293.1499328613281,293.1499938964844,283.8606872558594,1.0,0.1247472986578941,0.0,0.0,1.0,1.0,-0.0110712843015789,2.22146798734002e-08,0.0110712619498372,-0.0472787581384182,0.0,0.0,0.0,24.999828338623047,25.0,124.47550201416016,-0.0,0.4719536602497101,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340605127568005e-21,3.6703025637840025e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,302.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5165405273437,0.0,0.0,0.001039158552885,302.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5165405273437,0.0,0.0,0.0010942840017378,303.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249328613281,0.0,0.0,0.0008082344429567,302.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5165405273437,0.0,0.0,0.0010942840017378,302.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5165405273437,0.0,0.0,0.0051908120512962,283.4712829589844,284.95001220703125,293.1499938964844,291.6652526855469,293.1499328613281,293.1499938964844,283.8973083496094,1.0,0.1247473508119583,0.0,0.0,1.0,1.0,-0.0110720992088317,2.230936857472443e-08,0.0110720768570899,-0.0475260615348815,0.0,0.0,0.0,24.99979782104492,25.0,123.93052673339844,-0.0,0.471988707780838,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340605127568005e-21,3.6703025637840025e-21,3.670302967680786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,302.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0010392271215096,302.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0010943562956526,303.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301818847656,0.0,0.0,0.0008082878193818,302.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0010943562956526,302.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0051911547780036,283.4836730957031,284.95001220703125,293.1499938964844,291.6639709472656,293.1499328613281,293.1499938964844,283.9344787597656,1.0,0.124747410416603,0.0,0.0,1.0,1.0,-0.0110728293657302,2.239401553083553e-08,0.0110728070139884,-0.0477471277117729,0.0,0.0,0.0,24.999774932861328,25.0,123.38861846923828,-0.0,0.4720201790332794,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,302.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.52947998046875,0.0,0.0,0.0010392873082309,302.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.52947998046875,0.0,0.0,0.0010944196255877,303.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5367736816406,0.0,0.0,0.0008083346183411,302.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.52947998046875,0.0,0.0,0.0010944196255877,302.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52947998046875,0.0,0.0,0.0051914555951952,283.49737548828125,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.9720764160156,1.0,0.1247474700212478,0.0,0.0,1.0,1.0,-0.0110734710469841,2.2468105598250083e-08,0.0110734477639198,-0.0479406155645847,0.0,0.0,0.0,24.99975776672364,25.0,122.85011291503906,-0.0,0.4720478951931,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,302.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,0.0010393413249403,302.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,0.0010944765526801,303.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5447692871094,0.0,0.0,0.0008083766442723,302.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,0.0010944765526801,302.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5379638671875,0.0,0.0,0.0051917252130806,283.5123596191406,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.0101623535156,1.0,0.1247475296258926,0.0,0.0,1.0,1.0,-0.0110740456730127,2.2534448973488e-08,0.0110740233212709,-0.0481138676404953,0.0,0.0,0.0,24.99974822998047,25.0,122.31526184082033,-0.0,0.4720728397369385,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,302.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5477600097656,0.0,0.0,0.0010393917327746,302.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5477600097656,0.0,0.0,0.0010945295216515,303.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541381835937,0.0,0.0,0.0008084158180281,302.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5477600097656,0.0,0.0,0.0010945295216515,302.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5477600097656,0.0,0.0,0.005191977135837,283.528564453125,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.0486145019531,1.0,0.124747596681118,0.0,0.0,1.0,1.0,-0.0110745821148157,2.2596225335291823e-08,0.0110745597630739,-0.0482751876115798,0.0,0.0,0.0,24.999738693237305,25.0,121.77873229980467,-0.0,0.4720961451530456,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,302.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.558837890625,0.0,0.0,0.0010394384153187,302.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.558837890625,0.0,0.0,0.0010945787653326,303.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5647888183594,0.0,0.0,0.0008084521396085,302.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.558837890625,0.0,0.0,0.0010945787653326,302.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.558837890625,0.0,0.0,0.005192210432142,283.5459899902344,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.0874938964844,1.0,0.1247476637363433,0.0,0.0,1.0,1.0,-0.0110750794410705,2.2653360076674293e-08,0.0110750570893287,-0.0484243817627429,0.0,0.0,0.0,24.99973487854004,25.0,121.23723602294922,-0.0,0.4721177518367767,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,302.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5711669921875,0.0,0.0,0.0010394813725724,302.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5711669921875,0.0,0.0,0.0010946239344775,303.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5766906738281,0.0,0.0,0.0008084854925982,302.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5711669921875,0.0,0.0,0.0010946239344775,302.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5711669921875,0.0,0.0,0.0051924246363341,283.5645446777344,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.126708984375,1.0,0.1247477307915687,0.0,0.0,1.0,1.0,-0.0110755367204546,2.2705739510797684e-08,0.0110755134373903,-0.048561155796051,0.0,0.0,0.0,24.999732971191406,25.0,120.6890869140625,-0.0,0.4721376895904541,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,302.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,0.0010395202552899,302.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,0.0010946649126708,303.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5898742675781,0.0,0.0,0.0008085158187896,302.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,0.0010946649126708,302.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.584716796875,0.0,0.0,0.0051926192827522,283.584228515625,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.166259765625,1.0,0.1247477903962135,0.0,0.0,1.0,1.0,-0.0110759511590003,2.2753214423687496e-08,0.0110759288072586,-0.0486851185560226,0.0,0.0,0.0,24.999732971191406,25.0,120.13457489013672,-0.0,0.4721558094024658,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,302.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.59942626953125,0.0,0.0,0.0010395551798865,302.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.59942626953125,0.0,0.0,0.0010947016999125,303.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.604248046875,0.0,0.0,0.0008085429435595,302.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.59942626953125,0.0,0.0,0.0010947016999125,302.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59942626953125,0.0,0.0,0.0051927934400737,283.6050109863281,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.2060852050781,1.0,0.1247478574514389,0.0,0.0,1.0,1.0,-0.0110763227567076,2.2795614285087143e-08,0.0110763004049658,-0.0487958304584026,0.0,0.0,0.0,24.99973487854004,25.0,119.57335662841795,-0.0,0.4721721112728119,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,302.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61529541015625,0.0,0.0,0.0010395859135314,302.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.61529541015625,0.0,0.0,0.0010947339469566,303.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.61981201171875,0.0,0.0,0.0008085668087005,302.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.61529541015625,0.0,0.0,0.0010947339469566,302.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.61529541015625,0.0,0.0,0.0051929466426372,283.6268310546875,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.2462158203125,1.0,0.1247479245066642,0.0,0.0,1.0,1.0,-0.0110766496509313,2.28327490248148e-08,0.0110766263678669,-0.0488927885890007,0.0,0.0,0.0,24.999740600585938,25.0,119.00575256347656,-0.0,0.4721864461898803,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,302.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6322631835937,0.0,0.0,0.0010396121069788,302.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6322631835937,0.0,0.0,0.0010947616538032,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.636474609375,0.0,0.0,0.0008085871813818,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6322631835937,0.0,0.0,0.0010947616538032,302.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6322631835937,0.0,0.0,0.0051930779591202,283.649658203125,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,284.2865905761719,1.0,0.124747984111309,0.0,0.0,1.0,1.0,-0.0110769290477037,2.2864412585477112e-08,0.0110769057646393,-0.0489754602313041,0.0,0.0,0.0,24.99974632263184,25.0,118.43197631835938,-0.0,0.4721988141536712,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,302.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6503295898437,0.0,0.0,0.0010396337602287,302.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6503295898437,0.0,0.0,0.0010947844712063,303.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542358398437,0.0,0.0,0.0008086040616035,302.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6503295898437,0.0,0.0,0.0010947844712063,302.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6503295898437,0.0,0.0,0.0051931859925389,283.6734313964844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.3271789550781,1.0,0.1247480437159538,0.0,0.0,1.0,1.0,-0.0110771600157022,2.2890393580610183e-08,0.0110771367326378,-0.0490432977676391,0.0,0.0,0.0,24.999755859375,25.0,117.85274505615234,-0.0,0.4722090661525726,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,302.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66943359375,0.0,0.0,0.0010396507568657,302.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.66943359375,0.0,0.0,0.0010948022827506,303.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.673095703125,0.0,0.0,0.0008086172165349,302.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66943359375,0.0,0.0,0.0010948022827506,302.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.66943359375,0.0,0.0,0.0051932707428932,283.6981506347656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.36798095703125,1.0,0.124748095870018,0.0,0.0,1.0,1.0,-0.0110773397609591,2.2910485952820643e-08,0.0110773164778947,-0.0490957498550415,0.0,0.0,0.0,24.9997673034668,25.0,117.26827239990234,-0.0,0.4722171425819397,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,302.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6895446777344,0.0,0.0,0.0010396627476438,302.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6895446777344,0.0,0.0,0.0010948148556053,303.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6929626464844,0.0,0.0,0.0008086265297606,302.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6895446777344,0.0,0.0,0.0010948148556053,302.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6895446777344,0.0,0.0,0.0051933303475379,283.7237854003906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4089660644531,1.0,0.1247481480240821,0.0,0.0,1.0,1.0,-0.0110774673521518,2.292448009200143e-08,0.0110774440690875,-0.0491322837769985,0.0,0.0,0.0,24.999780654907227,25.0,116.67904663085938,-0.0,0.4722229540348053,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,302.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7106628417969,0.0,0.0,0.0010396696161478,302.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7106628417969,0.0,0.0,0.0010948221897706,303.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7138366699219,0.0,0.0,0.0008086319430731,302.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7106628417969,0.0,0.0,0.0010948221897706,302.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7106628417969,0.0,0.0,0.0051933648064732,283.7502746582031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4501037597656,1.0,0.1247481927275657,0.0,0.0,1.0,1.0,-0.0110775409266352,2.2932187704327592e-08,0.0110775176435709,-0.0491524003446102,0.0,0.0,0.0,24.99979591369629,25.0,116.0849838256836,-0.0,0.4722264409065246,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,302.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0010396712459623,302.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0010948239360004,303.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7356872558594,0.0,0.0,0.0008086332236416,302.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0010948239360004,302.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73272705078125,0.0,0.0,0.0051933731883764,283.7776184082031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4913635253906,1.0,0.1247482374310493,0.0,0.0,1.0,1.0,-0.0110775586217641,2.2933429377758333e-08,0.0110775353386998,-0.0491556376218795,0.0,0.0,0.0,24.999813079833984,25.0,115.48686981201172,-0.0,0.4722275137901306,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,302.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,0.0010396676370874,302.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,0.0010948199778795,303.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7584533691406,0.0,0.0,0.0008086303132586,302.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,0.0010948199778795,302.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,0.0051933550275862,283.80572509765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.53277587890625,1.0,0.1247482746839523,0.0,0.0,1.0,1.0,-0.0110775185748934,2.2928055898319144e-08,0.0110774962231516,-0.0491415970027446,0.0,0.0,0.0,24.999832153320312,25.0,114.884521484375,-0.0,0.4722261428833008,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,302.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7795715332031,0.0,0.0,0.0010396584402769,302.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7795715332031,0.0,0.0,0.0010948104318231,303.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821350097656,0.0,0.0,0.0008086232119239,302.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7795715332031,0.0,0.0,0.0010948104318231,302.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7795715332031,0.0,0.0,0.0051933089271187,283.8346252441406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.5743103027344,1.0,0.1247483119368553,0.0,0.0,1.0,1.0,-0.0110774207860231,2.2915935815603923e-08,0.0110773984342813,-0.0491099432110786,0.0,0.0,0.0,24.99985313415528,25.0,114.2788543701172,-0.0,0.472222238779068,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,302.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8042907714844,0.0,0.0,0.0010396436555311,302.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8042907714844,0.0,0.0,0.00109479483217,303.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80670166015625,0.0,0.0,0.0008086117450147,302.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8042907714844,0.0,0.0,0.00109479483217,302.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8042907714844,0.0,0.0,0.0051932353526353,283.8642272949219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.61590576171875,1.0,0.1247483417391777,0.0,0.0,1.0,1.0,-0.0110772643238306,2.2896973206343322e-08,0.0110772410407662,-0.0490604266524314,0.0,0.0,0.0,24.999874114990234,25.0,113.66968536376952,-0.0,0.4722157716751098,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,302.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.829833984375,0.0,0.0,0.0010396233992651,302.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.829833984375,0.0,0.0,0.0010947734117507,303.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,0.0008085959707386,302.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.829833984375,0.0,0.0,0.0010947734117507,302.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.829833984375,0.0,0.0,0.0051931338384747,283.8945617675781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.6575927734375,1.0,0.1247483640909195,0.0,0.0,1.0,1.0,-0.0110770473256707,2.2871105898047972e-08,0.0110770240426063,-0.0489928796887397,0.0,0.0,0.0,24.999897003173828,25.0,113.05736541748048,-0.0,0.4722067415714264,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,302.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,0.0010395974386483,302.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,0.0010947461705654,303.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8582458496094,0.0,0.0,0.0008085757726803,302.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,0.0010947461705654,302.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,0.0051930043846368,283.925537109375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.6993103027344,1.0,0.1247483789920806,0.0,0.0,1.0,1.0,-0.011076770722866,2.2838309021722125e-08,0.0110767474398016,-0.0489072352647781,0.0,0.0,0.0,24.99992179870605,25.0,112.44195556640624,-0.0,0.4721950888633728,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,302.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,0.0010395657736808,302.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,0.0010947128757834,303.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8852233886719,0.0,0.0,0.0008085512090474,302.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,0.0010947128757834,302.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,0.0051928465254604,283.9571533203125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.7410888671875,1.0,0.1247483864426612,0.0,0.0,1.0,1.0,-0.011076433584094,2.279859145914997e-08,0.0110764112323522,-0.0488035194575786,0.0,0.0,0.0,24.99994850158692,25.0,111.8243408203125,-0.0,0.4721808731555938,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,302.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111022949219,0.0,0.0,0.0010395286371931,302.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111022949219,0.0,0.0,0.0010946736438199,303.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.91290283203125,0.0,0.0,0.0008085222798399,302.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111022949219,0.0,0.0,0.0010946736438199,302.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9111022949219,0.0,0.0,0.0051926607266068,283.9893798828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.78289794921875,1.0,0.1247483864426612,0.0,0.0,1.0,1.0,-0.0110760377719998,2.275201360646406e-08,0.0110760144889354,-0.0486818887293338,0.0,0.0,0.0,24.999975204467773,25.0,111.20413208007812,-0.0,0.4721640348434448,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,302.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93963623046875,0.0,0.0,0.00103948591277,302.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.93963623046875,0.0,0.0,0.0010946287075057,303.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9413452148437,0.0,0.0,0.0008084890432655,302.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.93963623046875,0.0,0.0,0.0010946287075057,302.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.93963623046875,0.0,0.0,0.0051924474537372,284.0221862792969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.82470703125,1.0,0.1247483864426612,0.0,0.0,1.0,1.0,-0.0110755823552608,2.269866250514952e-08,0.011075560003519,-0.0485425665974617,0.0,0.0,0.0,25.00000190734864,25.0,110.5822525024414,-0.0,0.4721446633338928,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,302.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9688415527344,0.0,0.0,0.0010394378332421,302.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9688415527344,0.0,0.0,0.0010945780668407,303.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9704284667969,0.0,0.0,0.0008084516157396,302.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9688415527344,0.0,0.0,0.0010945780668407,302.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9688415527344,0.0,0.0,0.005192207172513,284.0555419921875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.86651611328125,1.0,0.1247483715415,0.0,0.0,1.0,1.0,-0.0110750701278448,2.2638701580035562e-08,0.011075047776103,-0.048385988920927,0.0,0.0,0.0,25.000030517578125,25.0,109.95817565917967,-0.0,0.4721227884292602,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
