time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066180,302.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986877441406,0.0,0.0,0.0010393843986093,302.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986877441406,0.0,0.0,0.0010945218382403,303.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.00018310546875,0.0,0.0,0.0008084101136773,302.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986877441406,0.0,0.0,0.0010945218382403,302.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986877441406,0.0,0.0,0.0051919403485953,284.08941650390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9083251953125,1.0,0.1247483566403389,0.0,0.0,1.0,1.0,-0.0110745010897517,2.2572248070673595e-08,0.0110744787380099,-0.0482124499976635,0.0,0.0,0.0,25.00006103515625,25.0,109.33283996582033,-0.0,0.4720984697341919,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,302.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0291748046875,0.0,0.0,0.0010393272386863,302.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0291748046875,0.0,0.0,0.0010944616515189,303.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0305480957031,0.0,0.0,0.0008083656430244,302.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0291748046875,0.0,0.0,0.0010944616515189,302.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0291748046875,0.0,0.0,0.0051916548982262,284.1237487792969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9501342773437,1.0,0.1247483268380165,0.0,0.0,1.0,1.0,-0.0110738920047879,2.2501211560665986e-08,0.0110738696530461,-0.0480269342660903,0.0,0.0,0.0,25.000089645385746,25.0,108.70587921142578,-0.0,0.4720723927021026,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,302.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010392686817795,302.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010943999513983,303.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0615234375,0.0,0.0,0.0008083201246336,302.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0010943999513983,302.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.06024169921875,0.0,0.0,0.0051913624629378,284.1585998535156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.99188232421875,1.0,0.1247482970356941,0.0,0.0,1.0,1.0,-0.0110732680186629,2.2428556789577683e-08,0.0110732456669211,-0.0478371903300285,0.0,0.0,0.0,25.0001163482666,25.0,108.07817840576172,-0.0,0.4720456302165985,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,302.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,0.001039208844304,302.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,0.0010943369707092,303.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.09307861328125,0.0,0.0,0.0008082735585048,302.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,0.0010943369707092,302.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,0.0051910635083913,284.1938781738281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.0335998535156,1.0,0.1247482597827911,0.0,0.0,1.0,1.0,-0.0110726300626993,2.235437790432116e-08,0.0110726077109575,-0.0476434677839279,0.0,0.0,0.0,25.00014305114746,25.0,107.44987487792967,-0.0,0.4720182120800018,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,302.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.0010391466785222,302.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.0010942715452983,303.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1251525878906,0.0,0.0,0.0008082252461463,302.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.0010942715452983,302.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.0051907529123127,284.22955322265625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.07525634765625,1.0,0.1247482150793075,0.0,0.0,1.0,1.0,-0.0110719688236713,2.2277525602021345e-08,0.0110719464719295,-0.047442752867937,0.0,0.0,0.0,25.000167846679688,25.0,106.82103729248048,-0.0,0.4719897508621216,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,302.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0010390817187726,302.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0010942030930891,303.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1577453613281,0.0,0.0,0.0008081746636889,302.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0010942030930891,302.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,0.0051904283463954,284.265625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.11688232421875,1.0,0.1247481629252433,0.0,0.0,1.0,1.0,-0.0110712759196758,2.2197131244183765e-08,0.011071253567934,-0.0472327843308448,0.0,0.0,0.0,25.00019264221192,25.0,106.19149017333984,-0.0,0.4719599485397339,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,302.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.0010390132665634,302.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.0010941310320049,303.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908569335937,0.0,0.0,0.0008081214036792,302.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.0010941310320049,302.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.0051900865510106,284.30206298828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1584167480469,1.0,0.1247481107711792,0.0,0.0,1.0,1.0,-0.0110705466940999,2.211258198769883e-08,0.0110705243423581,-0.0470119565725326,0.0,0.0,0.0,25.000215530395508,25.0,105.56229400634766,-0.0,0.4719285070896148,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,302.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235107421875,0.0,0.0,0.0010389408562332,302.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235107421875,0.0,0.0,0.0010940547799691,303.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.22442626953125,0.0,0.0,0.0008080651168711,302.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235107421875,0.0,0.0,0.0010940547799691,302.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2235107421875,0.0,0.0,0.0051897247321903,284.3388366699219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1998596191406,1.0,0.1247480511665344,0.0,0.0,1.0,1.0,-0.0110697755590081,2.2023199264253893e-08,0.0110697532072663,-0.0467784963548183,0.0,0.0,0.0,25.00024032592773,25.0,104.9325714111328,-0.0,0.4718952775001526,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,302.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.257568359375,0.0,0.0,0.0010388642549514,302.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.257568359375,0.0,0.0,0.0010939741041511,303.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2584228515625,0.0,0.0,0.000808005570434,302.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.257568359375,0.0,0.0,0.0010939741041511,302.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.257568359375,0.0,0.0,0.0051893419586122,284.3759460449219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2412109375,1.0,0.124747984111309,0.0,0.0,1.0,1.0,-0.0110689597204327,2.1928672211402045e-08,0.0110689373686909,-0.0465315952897071,0.0,0.0,0.0,25.00026512145996,25.0,104.30343627929688,-0.0,0.4718600511550903,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,302.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29205322265625,0.0,0.0,0.0010387833463028,302.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29205322265625,0.0,0.0,0.0010938888881355,303.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,0.0008079425897449,302.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.29205322265625,0.0,0.0,0.0010938888881355,302.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29205322265625,0.0,0.0,0.0051889377646148,284.413330078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2825012207031,1.0,0.124747909605503,0.0,0.0,1.0,1.0,-0.011068096384406,2.1828777008181532e-08,0.0110680749639868,-0.0462706610560417,0.0,0.0,0.0,25.000289916992188,25.0,103.6739273071289,-0.0,0.4718228280544281,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,302.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0010386978974565,302.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0010937988990917,303.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276672363281,0.0,0.0,0.0008078761748038,302.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0010937988990917,302.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0051885112188756,284.4510192871094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.3236694335937,1.0,0.1247478276491165,0.0,0.0,1.0,1.0,-0.0110671874135732,2.1723543852658626e-08,0.0110671650618314,-0.0459957756102085,0.0,0.0,0.0,25.000316619873047,25.0,103.0452880859375,-0.0,0.4717835485935211,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,302.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0010386083740741,302.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0010937047190964,303.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36285400390625,0.0,0.0,0.0008078065584413,302.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0010937047190964,302.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0051880641840398,284.48895263671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.3647155761719,1.0,0.1247477382421493,0.0,0.0,1.0,1.0,-0.0110662337392568,2.1613196565795082e-08,0.011066211387515,-0.0457075200974941,0.0,0.0,0.0,25.00034141540528,25.0,102.41648864746094,-0.0,0.4717423617839813,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,302.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977355957031,0.0,0.0,0.0010385150089859,302.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977355957031,0.0,0.0,0.0010936063481494,303.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983764648437,0.0,0.0,0.0008077339152805,302.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977355957031,0.0,0.0,0.0010936063481494,302.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977355957031,0.0,0.0,0.0051875975914299,284.527099609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4056396484375,1.0,0.1247476488351821,0.0,0.0,1.0,1.0,-0.0110652381554245,2.1498145486020803e-08,0.0110652167350053,-0.0454069711267948,0.0,0.0,0.0,25.000368118286133,25.0,101.78888702392578,-0.0,0.4716993570327759,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,302.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,0.0010384182678535,302.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,0.0010935043683275,303.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43426513671875,0.0,0.0,0.0008076586527749,302.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,0.0010935043683275,302.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,0.0051871142350137,284.56549072265625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.44647216796875,1.0,0.1247475445270538,0.0,0.0,1.0,1.0,-0.0110642071813344,2.1378983916520162e-08,0.0110641857609152,-0.0450956635177135,0.0,0.0,0.0,25.00039291381836,25.0,101.16184997558594,-0.0,0.4716547727584839,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,302.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.001038318616338,302.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0010933995945379,302.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,0.0008075811783783,302.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0010933995945379,302.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0051866169087588,284.6040954589844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4871520996094,1.0,0.1247474402189254,0.0,0.0,1.0,1.0,-0.011063146404922,2.125644371631097e-08,0.0110631249845027,-0.0447755232453346,0.0,0.0,0.0,25.00041961669922,25.0,100.53562927246094,-0.0,0.4716088771820068,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,302.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0010382169857621,302.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0010932924924418,302.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0008075021323747,302.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0010932924924418,302.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0051861088722944,284.6428527832031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5277099609375,1.0,0.1247473284602165,0.0,0.0,1.0,1.0,-0.0110620632767677,2.1131430827381337e-08,0.011062042787671,-0.0444489046931266,0.0,0.0,0.0,25.00044250488281,25.0,99.90995025634766,-0.0,0.471561998128891,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,302.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,0.0010381139582023,302.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,0.0010931839933618,302.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54364013671875,0.0,0.0,0.0008074219804257,302.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,0.0010931839933618,302.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,0.0051855943165719,284.6817626953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5681457519531,1.0,0.1247472167015075,0.0,0.0,1.0,1.0,-0.0110609652474522,2.100474105759531e-08,0.0110609447583556,-0.0441178940236568,0.0,0.0,0.0,25.000465393066406,25.0,99.28616333007812,-0.0,0.4715144336223602,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,302.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0010380104649811,302.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0010930750286206,302.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,0.0008073414792306,302.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0010930750286206,302.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0051850769668817,284.7208251953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6083984375,1.0,0.1247470900416374,0.0,0.0,1.0,1.0,-0.0110598625615239,2.0877577000533165e-08,0.0110598420724272,-0.0437856279313564,0.0,0.0,0.0,25.000486373901367,25.0,98.6631851196289,-0.0,0.4714666604995727,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,302.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0010379070881754,302.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0010929661802947,302.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0008072610362432,302.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0010929661802947,302.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0051845605485141,284.7600402832031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6485290527344,1.0,0.1247469708323478,0.0,0.0,1.0,1.0,-0.0110587617382407,2.0750688278781133e-08,0.011058741249144,-0.0434540659189224,0.0,0.0,0.0,25.00050544738769,25.0,98.04237365722656,-0.0,0.4714188873767853,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,302.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.0010378048755228,302.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.001092858496122,302.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0008071815827861,302.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.001092858496122,302.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,0.0051840501837432,284.7993469238281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6885070800781,1.0,0.1247468367218971,0.0,0.0,1.0,1.0,-0.0110576730221509,2.06253556456204e-08,0.0110576525330543,-0.0431265644729137,0.0,0.0,0.0,25.00052261352539,25.0,97.42266082763672,-0.0,0.4713716208934784,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,302.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0010377044091001,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0010927526745945,302.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0008071034098975,302.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0010927526745945,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0051835482008755,284.8387756347656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.7283020019531,1.0,0.1247467026114463,0.0,0.0,1.0,1.0,-0.0110566020011901,2.0502197273231104e-08,0.0110565815120935,-0.042804729193449,0.0,0.0,0.0,25.000537872314453,25.0,96.80541229248048,-0.0,0.4713250994682312,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,302.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0010376066202297,302.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0010926496470347,302.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,0.0008070273324847,302.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0010926496470347,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0051830597221851,284.8782653808594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.7679748535156,1.0,0.1247465685009956,0.0,0.0,1.0,1.0,-0.0110555607825517,2.0382435295118746e-08,0.0110555402934551,-0.042491752654314,0.0,0.0,0.0,25.00054931640625,25.0,96.1895523071289,-0.0,0.4712797701358795,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,302.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0010375117417424,302.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0010925498791038,302.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0008069535833783,302.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0010925498791038,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0051825861446559,284.9178466796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.8074645996094,1.0,0.1247464343905448,0.0,0.0,1.0,1.0,-0.0110545502975583,2.0266494260567924e-08,0.0110545307397842,-0.0421887561678886,0.0,0.0,0.0,25.00055694580078,25.0,95.5764617919922,-0.0,0.4712358117103576,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,302.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0010374207049608,302.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0010924539528787,302.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.000806882744655,302.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0010924539528787,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0051821311935782,284.9574584960937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.8467712402344,1.0,0.1247462928295135,0.0,0.0,1.0,1.0,-0.0110535798594355,2.015521793907737e-08,0.0110535603016614,-0.0418979413807392,0.0,0.0,0.0,25.00056266784668,25.0,94.96512603759766,-0.0,0.4711935222148895,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,302.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0010373336263,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0010923623340204,302.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0008068150491453,302.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0010923623340204,302.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0051816962659358,284.9971618652344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.88592529296875,1.0,0.1247461587190628,0.0,0.0,1.0,1.0,-0.0110526531934738,2.004900956364964e-08,0.0110526327043771,-0.0416203588247299,0.0,0.0,0.0,25.000566482543945,25.0,94.3560028076172,-0.0,0.471153050661087,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,302.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0010372510878369,302.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.001092275371775,302.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0008067508460953,302.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.001092275371775,302.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0051812841556966,285.036865234375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9248962402344,1.0,0.1247460171580314,0.0,0.0,1.0,1.0,-0.0110517740249633,1.9948400264979682e-08,0.0110517535358667,-0.0413574054837226,0.0,0.0,0.0,25.000564575195312,25.0,93.74937438964844,-0.0,0.4711146354675293,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,302.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0010371734388172,302.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0010921935318037,302.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0008066904265433,302.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0010921935318037,302.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0051808962598443,285.0765991210937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9637145996094,1.0,0.1247458830475807,0.0,0.0,1.0,1.0,-0.0110509460791945,1.9853851895845764e-08,0.0110509265214204,-0.0411102846264839,0.0,0.0,0.0,25.00056266784668,25.0,93.1454849243164,-0.0,0.4710783958435058,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,302.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0010371011449024,302.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0010921173961833,302.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0008066341979429,302.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0010921173961833,302.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0051805349066853,285.1163635253906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0023498535156,1.0,0.1247457489371299,0.0,0.0,1.0,1.0,-0.0110501758754253,1.97659559830754e-08,0.0110501563176512,-0.040880549699068,0.0,0.0,0.0,25.00055694580078,25.0,92.54415130615234,-0.0,0.4710446298122406,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,302.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.001037034438923,302.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0010920471977442,302.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.000806582334917,302.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0010920471977442,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0051802014932036,285.1560974121094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.040771484375,1.0,0.1247456148266792,0.0,0.0,1.0,1.0,-0.0110494652763009,1.9685108654243777e-08,0.0110494457185268,-0.0406692288815975,0.0,0.0,0.0,25.000547409057617,25.0,91.94563293457033,-0.0,0.4710134267807007,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,302.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0010369739029556,302.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0010919834021478,302.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0008065352449193,302.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0010919834021478,302.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0051798992790281,285.1958312988281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0790405273437,1.0,0.124745488166809,0.0,0.0,1.0,1.0,-0.0110488198697566,1.9611825052834323e-08,0.0110488003119826,-0.0404776781797409,0.0,0.0,0.0,25.00053596496582,25.0,91.3498077392578,-0.0,0.4709850251674652,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,302.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0010369196534156,302.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0010919263586401,302.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0008064930443651,302.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0010919263586401,302.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0051796282641589,285.2355651855469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1170959472656,1.0,0.1247453615069389,0.0,0.0,1.0,1.0,-0.0110482424497604,1.9546412488580245e-08,0.0110482228919863,-0.0403066910803318,0.0,0.0,0.0,25.00052070617676,25.0,90.75691986083984,-0.0,0.4709595143795013,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,302.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.001036872039549,302.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0010918763000518,302.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0008064560825005,302.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0010918763000518,302.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0051793907769024,285.2752685546875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1549987792969,1.0,0.1247452422976493,0.0,0.0,1.0,1.0,-0.0110477367416024,1.9489256430915706e-08,0.0110477171838283,-0.0401572957634925,0.0,0.0,0.0,25.000503540039062,25.0,90.16685485839844,-0.0,0.4709370732307434,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,302.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0010368314106017,302.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.001091833342798,302.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0008064244175329,302.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.001091833342798,302.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0051791872829198,285.3149108886719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.19268798828125,1.0,0.1247451230883598,0.0,0.0,1.0,1.0,-0.0110473027452826,1.9440557608163545e-08,0.0110472831875085,-0.0400299988687038,0.0,0.0,0.0,25.0004825592041,25.0,89.57984161376953,-0.0,0.4709177613258362,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0010367977665737,302.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0010917979525402,302.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0008063982240855,302.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0010917979525402,302.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0051790191791951,285.3545227050781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.23016357421875,1.0,0.1247450113296508,0.0,0.0,1.0,1.0,-0.0110469441860914,1.9400539841285536e-08,0.0110469246283173,-0.0399254001677036,0.0,0.0,0.0,25.00046157836914,25.0,88.9958724975586,-0.0,0.4709016978740692,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,302.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.001036771107465,302.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0010917700128629,302.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0008063775603659,302.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0010917700128629,302.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0051788864657282,285.3940734863281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.2674865722656,1.0,0.1247449144721031,0.0,0.0,1.0,1.0,-0.0110466610640287,1.93693168171194e-08,0.0110466424375772,-0.0398437902331352,0.0,0.0,0.0,25.00043678283692,25.0,88.41487884521484,-0.0,0.4708888828754425,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,302.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0010367517825216,302.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0010917495237663,302.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0008063624845817,302.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0010917495237663,302.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0051787900738418,285.43359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3045959472656,1.0,0.1247448176145553,0.0,0.0,1.0,1.0,-0.0110464552417397,1.9346952484511348e-08,0.0110464356839656,-0.0397853329777717,0.0,0.0,0.0,25.00041007995605,25.0,87.83692932128906,-0.0,0.4708793759346008,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,302.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0010367396753281,302.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0010917368344962,302.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0008063530549407,302.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0010917368344962,302.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0051787290722131,285.4730224609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3415222167969,1.0,0.1247447282075882,0.0,0.0,1.0,1.0,-0.0110463257879018,1.933347704152765e-08,0.0110463062301278,-0.0397501215338707,0.0,0.0,0.0,25.00038146972656,25.0,87.26215362548828,-0.0,0.4708732068538666,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,302.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0010367347858846,302.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0010917315958067,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0008063492714427,302.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0010917315958067,302.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0051787048578262,285.5123596191406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.37823486328125,1.0,0.1247446462512016,0.0,0.0,1.0,1.0,-0.0110462736338377,1.93289206862346e-08,0.0110462550073862,-0.0397382192313671,0.0,0.0,0.0,25.00035095214844,25.0,86.69048309326172,-0.0,0.4708703756332397,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,302.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0010367365321144,302.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0010917335748672,302.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0008063506684266,302.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0010917335748672,302.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0051787137053906,285.5516357421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.4147644042969,1.0,0.1247445717453956,0.0,0.0,1.0,1.0,-0.0110462931916117,1.933260129760584e-08,0.0110462736338377,-0.0397478528320789,0.0,0.0,0.0,25.00031852722168,25.0,86.12197875976562,-0.0,0.4708706438541412,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
