time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068520,302.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0010367442155256,302.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0010917416075244,302.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.000806356605608,302.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0010917416075244,302.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0051787518896162,285.5908203125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.4510803222656,1.0,0.1247445046901702,0.0,0.0,1.0,1.0,-0.0110463742166757,1.9343376678193642e-08,0.0110463555902242,-0.0397760346531868,0.0,0.0,0.0,25.00028610229492,25.0,85.55658721923828,-0.0,0.4708735942840576,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,302.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0010367572540417,302.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0010917553445324,302.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.000806366733741,302.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0010917553445324,302.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0051788170821964,285.6299133300781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.4872131347656,1.0,0.1247444450855255,0.0,0.0,1.0,1.0,-0.0110465139150619,1.9360802738788152e-08,0.0110464943572878,-0.0398216024041175,0.0,0.0,0.0,25.00025177001953,25.0,84.99433898925781,-0.0,0.4708790481090545,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0010367754148319,302.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0010917744366452,302.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0008063808782026,302.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0010917744366452,302.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0051789078861474,285.6688842773437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.52313232421875,1.0,0.1247444003820419,0.0,0.0,1.0,1.0,-0.0110467066988348,1.9384438942893212e-08,0.0110466880723834,-0.039883404970169,0.0,0.0,0.0,25.000219345092773,25.0,84.43515014648438,-0.0,0.4708868861198425,0.0,283.1470031738281,283.2767639160156,292.0002746582031,292.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.340604319774438e-21,3.670302159887219e-21,3.670302159887219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,302.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0010367983486503,302.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0010917985346168,302.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0008063986897468,302.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0010917985346168,302.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0051790219731628,285.707763671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.5558166503906,1.0,0.1247443556785583,0.0,0.0,1.0,1.0,-0.011046951636672,1.9413890939290468e-08,0.0110469320788979,-0.0399604104459285,1.0,1.0,0.0,25.000186920166016,25.0,581.2677612304688,-0.0,0.4708969593048095,0.0,283.1477355957031,284.7035827636719,291.9952697753906,292.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,3232.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3600300252437591,0.3600417971611023,2.406052601600095e-07,2.3584353923797607,2.3584232330322266,1.211353355756728e-05,0.0,0.0,-0.0,651.3016967773438,0.0,6.864981174468994,780.298828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18068760,302.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0010368257062509,302.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0010918274056166,302.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0008064199937507,302.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0010918274056166,302.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0051791588775813,285.7450561523437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.13885498046875,1.0,0.1247443258762359,0.0,0.0,1.0,1.0,-0.0110472431406378,1.9448791022114165e-08,0.0110472235828638,-0.0400516539812088,1.0,1.0,0.0,25.000152587890625,25.0,4574.140625,-0.0,0.4709091186523437,0.0,283.1499938964844,285.7183532714844,292.5541076660156,292.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,1513.840087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8190591335296631,0.8190615177154541,4.9835602311532063e-08,4.25623083114624,4.256220817565918,9.868378583632875e-06,0.0,0.0,-0.0,3144.68212890625,0.0,17.177345275878906,1894.0911865234373,0.0,0.0,0.212275743484497,1.0,0.0,3.0,1.0,0.0
18068820,302.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0010368572548031,302.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0010918607003986,302.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,0.0008064445573836,302.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0010918607003986,302.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0051793167367577,285.7720031738281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.07354736328125,1.0,0.1247442960739135,0.0,0.0,1.0,1.0,-0.0110475802794098,1.9488794578137452e-08,0.0110475607216358,-0.0401562377810478,1.0,1.0,0.0,25.000120162963867,25.0,3072.4638671875,-0.0,0.4709232151508331,0.0,283.1499938964844,284.14569091796875,293.0361633300781,293.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,2738.1025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1021703481674194,1.1021724939346311,8.13478706618298e-08,4.265616893768311,4.265606880187988,9.788552233658264e-06,0.0,0.0,-0.0,1656.889404296875,0.0,41.00148010253906,1895.395263671875,0.0,0.0,0.2795886397361755,1.0,0.0,3.0,1.0,0.0
18068880,302.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0010368928778916,302.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0010918980697169,302.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,0.0008064722060225,302.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0010918980697169,302.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0051794941537082,285.7821044921875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.54803466796875,1.0,0.1247442811727523,0.0,0.0,1.0,1.0,-0.0110479583963751,1.9533580086772417e-08,0.0110479388386011,-0.0402733236551284,1.0,1.0,0.0,25.000089645385746,25.0,1680.773193359375,-0.0,0.4709391891956329,0.0,283.1499938964844,283.55029296875,293.2281494140625,293.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,4137.6201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3548752069473269,1.3548784255981443,1.22499926646924e-07,4.265915393829346,4.265905857086182,9.786002010514494e-06,0.0,0.0,-0.0,821.6828002929688,0.0,76.13177490234375,1895.4359130859373,0.0,0.0,0.3439273536205292,1.0,0.0,3.0,1.0,0.0
18068940,302.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0010369321098551,302.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0010919393971562,302.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0008065027068369,302.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0010919393971562,302.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0051796901971101,285.77410888671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3130187988281,1.0,0.1247442662715911,0.0,0.0,1.0,1.0,-0.0110483765602111,1.95828526727837e-08,0.0110483570024371,-0.0404021330177784,1.0,1.0,0.0,25.000057220458984,25.0,898.7767944335938,-0.0,0.4709568619728088,0.0,283.1499938964844,283.31658935546875,293.268310546875,293.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,5817.4833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6065400838851929,1.6065444946289062,1.7221765347130713e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,405.0933837890625,0.0,126.9228515625,1895.4371337890625,0.0,0.0,0.4024565815925598,1.0,0.0,3.0,1.0,0.0
18069000,302.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0010369748342782,302.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0010919843334704,302.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0008065359434112,302.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0010919843334704,302.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.005179903935641,285.7492370605469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.214599609375,1.0,0.1247442662715911,0.0,0.0,1.0,1.0,-0.0110488319769501,1.9636333448147525e-08,0.0110488124191761,-0.0405419431626796,1.0,1.0,0.0,25.00002670288086,25.0,523.01513671875,-0.0,0.4709762036800384,0.0,283.1499938964844,283.2293395996094,293.2373046875,293.3193054199219,293.1499938964844,293.1499938964844,283.1499938964844,7469.4423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8204052448272705,1.820410966873169,2.2112078568170546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,217.91580200195312,0.0,184.6585998535156,1895.4371337890625,0.0,0.0,0.4571831822395324,1.0,0.0,3.0,1.0,0.0
18069060,302.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0010370208183303,302.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0010920327622443,302.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.000806571682915,302.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0010920327622443,302.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0051801335066556,285.709716796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1752014160156,1.0,0.1247442737221717,0.0,0.0,1.0,1.0,-0.0110493218526244,1.969376484112217e-08,0.0110493022948503,-0.0406920723617076,1.0,1.0,0.0,24.99999618530273,25.0,362.0104675292969,-0.0,0.4709970653057098,0.0,283.1499938964844,283.1961669921875,293.177978515625,293.2471923828125,293.1499938964844,293.1499938964844,283.1499938964844,9296.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0308609008789062,2.0308678150177,2.7520334811015346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,140.89602661132812,0.0,256.3929443359375,1895.4371337890625,0.0,0.0,0.5055335760116577,1.0,0.0,3.0,1.0,0.0
18069120,302.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0010370698291808,302.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0010920844506472,302.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0008066098671406,302.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0010920844506472,302.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0051803784444928,285.6579284667969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15997314453125,1.0,0.1247442811727523,0.0,0.0,1.0,1.0,-0.0110498443245887,1.9754903490820652e-08,0.0110498247668147,-0.040851891040802,1.0,1.0,0.0,24.99996757507324,25.0,295.93292236328125,-0.0,0.4710193574428558,0.0,283.1499938964844,283.183349609375,293.1098937988281,293.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,10947.0732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.203804016113281,2.20381236076355,3.240703847495752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.07860565185548,0.0,327.6308288574219,1895.4371337890625,0.0,0.0,0.5502320528030396,1.0,0.0,3.0,1.0,0.0
18069180,302.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0010371217504143,302.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0010921391658484,302.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0008066502632573,302.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0010921391658484,302.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0051806378178298,285.5961608886719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1542053222656,1.0,0.1247443035244941,0.0,0.0,1.0,1.0,-0.0110503984615206,1.9819522023567515e-08,0.011050377972424,-0.0410208031535148,1.0,1.0,0.0,24.99993896484375,25.0,270.03961181640625,-0.0,0.4710430204868316,0.0,283.1499938964844,283.1777038574219,293.04119873046875,293.0995178222656,293.1499938964844,293.1499938964844,283.1499938964844,12708.5087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.374495029449463,2.374504804611206,3.7621481396854506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.19967651367188,0.0,409.8074035644531,1895.4371337890625,0.0,0.0,0.5888543128967285,1.0,0.0,3.0,1.0,0.0
18069240,302.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0010371764656156,302.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0010921966750174,302.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0008066927548497,302.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0010921966750174,302.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0051809111610054,285.5265197753906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1520690917969,1.0,0.1247443258762359,0.0,0.0,1.0,1.0,-0.0110509805381298,1.988740905289888e-08,0.0110509609803557,-0.0411982499063015,1.0,1.0,0.0,24.99991226196289,25.0,259.8226013183594,-0.0,0.4710679650306701,0.0,283.1499938964844,283.1749572753906,292.9748840332031,293.0302124023437,293.1499938964844,293.1499938964844,283.1499938964844,14205.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5104920864105225,2.510503053665161,4.2054367099808587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.41243743896484,0.0,484.3315734863281,1895.4371337890625,0.0,0.0,0.6245611906051636,1.0,0.0,3.0,1.0,0.0
18069300,302.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0010372336255386,302.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0010922569781541,302.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0008067372837103,302.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0010922569781541,302.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0051811966113746,285.45074462890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1512756347656,1.0,0.1247443556785583,0.0,0.0,1.0,1.0,-0.0110515896230936,1.995836385049188e-08,0.0110515700653195,-0.0413837172091007,1.0,1.0,0.0,24.99988555908203,25.0,255.93359375,-0.0,0.4710941016674042,0.0,283.1499938964844,283.1732482910156,292.9120178222656,292.96484375,293.1499938964844,293.1499938964844,283.1499938964844,15794.5087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6471407413482666,2.647152900695801,4.675708566992398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.49179077148438,0.0,567.802734375,1895.4371337890625,0.0,0.0,0.6549121141433716,1.0,0.0,3.0,1.0,0.0
18069360,302.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0010372932301834,302.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0010923197260126,302.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0008067836170084,302.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0010923197260126,302.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0051814946345984,285.3704528808594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1510009765625,1.0,0.1247443929314613,0.0,0.0,1.0,1.0,-0.0110522247850894,2.0032199898878392e-08,0.0110522052273154,-0.0415767095983028,1.0,1.0,0.0,24.99985885620117,25.0,254.1422119140625,-0.0,0.4711213707923889,0.0,283.1499938964844,283.1721496582031,292.8528137207031,292.9034423828125,293.1499938964844,293.1499938964844,283.1499938964844,17080.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.752817153930664,2.752830266952514,5.056477334619558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.49525451660156,0.0,638.555419921875,1895.4371337890625,0.0,0.0,0.6832783818244934,1.0,0.0,3.0,1.0,0.0
18069420,302.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0010373551631346,302.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0010923849185928,302.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.000806831754744,302.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0010923849185928,302.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0051818033680319,285.2869873046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15087890625,1.0,0.1247444376349449,0.0,0.0,1.0,1.0,-0.0110528841614723,2.0108743115088146e-08,0.0110528636723756,-0.0417767688632011,1.0,1.0,0.0,24.999834060668945,25.0,253.4694976806641,-0.0,0.471149742603302,0.0,283.1499938964844,283.1712341308594,292.79718017578125,292.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,18469.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.862525701522827,2.862540006637573,5.467542223414057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.02637481689453,0.0,717.984130859375,1895.4371337890625,0.0,0.0,0.7071056365966797,1.0,0.0,3.0,1.0,0.0
18069480,302.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0010374190751463,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0010924522066488,302.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0008068815222941,302.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0010924522066488,302.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0051821232773363,285.2014465332031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1508178710937,1.0,0.1247444897890091,0.0,0.0,1.0,1.0,-0.0110535658895969,2.0187828297935084e-08,0.0110535454005002,-0.041983462870121,1.0,1.0,0.0,24.99981117248535,25.0,252.9642791748047,-0.0,0.4711790680885315,0.0,283.1499938964844,283.17059326171875,292.7449645996094,292.79168701171875,293.1499938964844,293.1499938964844,283.1499938964844,19547.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.944875955581665,2.9448909759521484,5.786651513517427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.62564849853516,0.0,781.7496948242188,1895.4371337890625,0.0,0.0,0.7298452854156494,1.0,0.0,3.0,1.0,0.0
18069540,302.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0010374850826337,302.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.001092521706596,302.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0008069328032433,302.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.001092521706596,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0051824524998664,285.1148376464844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507873535156,1.0,0.1247445419430732,0.0,0.0,1.0,1.0,-0.0110542681068182,2.0269297351660498e-08,0.0110542485490441,-0.0421963892877101,1.0,1.0,0.0,24.99978828430176,25.0,252.7988739013672,-0.0,0.4712093472480774,0.0,283.1499938964844,283.1699523925781,292.6959533691406,292.740966796875,293.1499938964844,293.1499938964844,283.1499938964844,20752.568359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0343096256256104,3.03432559967041,6.143461632746039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.40625,0.0,855.1583251953125,1895.4371337890625,0.0,0.0,0.7487773895263672,1.0,0.0,3.0,1.0,0.0
18069600,302.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0010375529527664,302.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0010925931856036,302.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0008069855975918,302.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0010925931856036,302.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0051827915012836,285.0279846191406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507873535156,1.0,0.124744601547718,0.0,0.0,1.0,1.0,-0.0110549917444586,2.0353008167717235e-08,0.011054971255362,-0.0424151644110679,1.0,1.0,0.0,24.999765396118164,25.0,252.5440826416016,-0.0,0.4712405502796173,0.0,283.1499938964844,283.16949462890625,292.6499938964844,292.693359375,293.1499938964844,293.1499938964844,283.1499938964844,21653.052734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.09944224357605,3.099458694458008,6.410035098269873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.14215087890625,0.0,911.4178466796876,1895.4371337890625,0.0,0.0,0.7673715949058533,1.0,0.0,3.0,1.0,0.0
18069660,302.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0010376224527135,302.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.001092666410841,302.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0008070397307164,302.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.001092666410841,302.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0051831393502652,284.9415588378906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507873535156,1.0,0.1247446686029434,0.0,0.0,1.0,1.0,-0.011055733077228,2.043882219027182e-08,0.0110557125881314,-0.0426394268870353,0.9833842515945436,0.9833842515945436,0.0,24.999744415283203,25.0,252.46954345703125,-0.0,0.4712725579738617,0.0,283.1499938964844,283.1690368652344,292.6068725585937,292.6487121582031,293.1499938964844,293.1499938964844,283.1499938964844,22843.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.172606945037842,3.172624349594116,6.716234679515765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.97100067138672,0.0,978.5127563476562,1895.4371337890625,0.0,0.0,0.782325804233551,1.0,0.0,3.0,1.0,0.0
18069720,302.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0010376936988905,302.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0010927414987236,302.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0008070951444096,302.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0010927414987236,302.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0051834951154887,284.85614013671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507568359375,1.0,0.1247447356581687,0.0,0.0,1.0,1.0,-0.0110564921051263,2.0526607968918146e-08,0.0110564716160297,-0.0428688414394855,0.9093493819236756,0.9093493819236756,0.0,24.99972343444824,25.0,251.8570251464844,-0.0,0.4713053405284881,0.0,283.1499938964844,283.1689147949219,292.5663757324219,292.6067810058594,293.1499938964844,293.1499938964844,283.1499938964844,25529.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.179600715637207,3.17961859703064,6.745877954017487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.47256469726562,0.0,1001.8471069335938,1895.4371337890625,0.0,0.0,0.7886601686477661,1.0,0.0,3.0,1.0,0.0
18069780,302.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0010377665748819,302.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0010928181000053,302.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0008071517804637,302.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0010928181000053,302.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0051838587969541,284.7721862792969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507568359375,1.0,0.1247448101639747,0.0,0.0,1.0,1.0,-0.011057267896831,2.0616244711391122e-08,0.0110572464764118,-0.0431030802428722,0.8080515265464783,0.8080515265464783,0.0,24.99970436096192,25.0,250.7829132080078,-0.0,0.4713388681411743,0.0,283.1499938964844,283.1692810058594,292.5283203125,292.5673522949219,293.1499938964844,293.1499938964844,283.1499938964844,31024.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0983974933624268,3.0984156131744385,6.405714430002263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.6879653930664,0.0,970.1087036132812,1895.4371337890625,0.0,0.0,0.772057831287384,1.0,0.0,3.0,1.0,0.0
18069840,302.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0010378408478572,302.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0010928963311016,302.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0008072095224633,302.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0010928963311016,302.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0051842299290001,284.6900634765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507568359375,1.0,0.1247448921203613,0.0,0.0,1.0,1.0,-0.0110580585896968,2.0707613401782523e-08,0.0110580381006002,-0.0433418415486812,0.6803000569343567,0.6803000569343567,0.0,24.999685287475582,25.0,247.710205078125,-0.0,0.4713731110095978,0.0,283.1499938964844,283.17108154296875,292.492431640625,292.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,41249.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7723891735076904,2.772406816482544,5.128634370521468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,85.63964080810547,0.0,788.2418823242188,1895.4371337890625,0.0,0.0,0.7076395153999329,1.0,0.0,3.0,1.0,0.0
18069900,302.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0010379164014011,302.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0010929759591817,302.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0008072683122009,302.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0010929759591817,302.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0051846075803041,284.610107421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1507873535156,1.0,0.1247449740767479,0.0,0.0,1.0,1.0,-0.0110588641837239,2.0800605682325123e-08,0.0110588436946272,-0.0435848347842693,0.5269649028778076,0.5269649028778076,0.0,24.99966812133789,25.0,239.14537048339844,-0.0,0.4714079797267914,0.0,283.1499938964844,283.17681884765625,292.458251953125,292.49420166015625,293.1499938964844,293.1499938964844,283.1499938964844,53833.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.044210433959961,2.0442254543304443,2.7883325515176693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,80.12733459472656,0.0,447.5986328125,1895.4371337890625,0.0,0.0,0.5851209759712219,1.0,0.0,3.0,1.0,0.0
18069960,302.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0010379933519288,302.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0010930569842457,302.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0008073281496763,302.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0010930569842457,302.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0051849912852048,284.5325622558594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1508483886719,1.0,0.1247450560331344,0.0,0.0,1.0,1.0,-0.011059682816267,2.0895113195251724e-08,0.0110596623271703,-0.043831780552864,0.3489467203617096,0.3489467203617096,0.0,24.999650955200195,25.0,219.7619171142578,-0.0,0.4714434444904327,0.0,283.1499938964844,283.1914367675781,292.4248352050781,292.45855712890625,293.1499938964844,293.1499938964844,283.1499938964844,56472.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1320685148239136,1.132080316543579,8.55143298394978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.31295013427734,0.0,168.76080322265625,1895.4371337890625,0.0,0.0,0.4510102272033691,1.0,0.0,3.0,1.0,0.0
18070020,302.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0010380713501945,302.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0010931391734629,302.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0008073888602666,302.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0010931391734629,302.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.0051853815093636,284.4575500488281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15106201171875,1.0,0.1247451528906822,0.0,0.0,1.0,1.0,-0.0110605144873261,2.0991032911865666e-08,0.0110604939982295,-0.0440824069082737,0.1472288370132446,0.1472288370132446,0.0,24.999635696411133,25.0,185.97544860839844,-0.0,0.4714795053005218,0.0,283.1499938964844,283.2198486328125,292.390869140625,292.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,47545.11328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4913550317287445,0.4915570020675659,1.6109581224554862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,49.62833404541016,0.0,51.447635650634766,1895.4371337890625,0.0,0.0,0.3644388318061828,1.0,0.0,3.0,1.0,0.0
18070080,302.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0010381505126133,302.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0010932225268334,302.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0008074504439719,302.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0010932225268334,302.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0051857768557965,284.3852844238281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1514892578125,1.0,0.1247452422976493,0.0,0.0,1.0,1.0,-0.0110613582655787,2.1088261803470232e-08,0.0110613377764821,-0.0443364456295967,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99962043762207,25.0,150.1708526611328,-0.0,0.4715160727500915,0.0,283.1499938964844,283.2601623535156,292.3558349609375,292.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,38016.8671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1831693351268768,0.3799008727073669,3.637445011861473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,37.67179489135742,0.0,30.608163833618164,1895.4371337890625,0.0,0.0,0.3176198601722717,1.0,0.0,3.0,1.0,0.0
18070140,302.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,0.00103823072277,302.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,0.0010933069279417,302.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263061523437,0.0,0.0,0.0008075127843767,302.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,0.0010933069279417,302.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,0.0051861777901649,284.3157653808594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1524353027344,1.0,0.1247453391551971,0.0,0.0,1.0,1.0,-0.0110622132197022,2.1186700394082443e-08,0.011062191799283,-0.0445936359465122,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999605178833008,25.0,133.90589904785156,-0.0,0.4715531170368194,0.0,283.1495056152344,283.2703857421875,292.3182067871094,292.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,31525.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.195390283712186e-05,0.38011035323143,7.95570261145212e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.4645285606384275,0.0,24.96465110778809,1895.4371337890625,0.0,0.0,0.2930465936660766,1.0,0.0,3.0,1.0,0.0
18070200,302.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,0.0010383118642494,302.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,0.0010933923767879,302.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.0,0.0,0.0008075759396888,302.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,0.0010933923767879,302.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,0.0051865829154849,284.2491455078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15399169921875,1.0,0.1247454434633255,0.0,0.0,1.0,1.0,-0.0110630774870514,2.1286243878648747e-08,0.0110630560666322,-0.0448537021875381,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99959182739257,25.0,133.99871826171875,-0.0,0.4715906381607055,0.0,283.1492614746094,283.2703857421875,292.2788391113281,292.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,28147.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4946231860667467e-05,0.4192796349525451,4.730544298295336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0131383445113897,0.0,24.72882843017578,1895.4371337890625,0.0,0.0,0.2778759300708771,1.0,0.0,3.0,1.0,0.0
18070260,302.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,0.0010383930057287,302.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,0.0010934779420495,302.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,0.0008076390367932,302.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,0.0010934779420495,302.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,0.0051869885064661,284.1853942871094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1561889648437,1.0,0.1247455477714538,0.0,0.0,1.0,1.0,-0.0110639417544007,2.1385774928717183e-08,0.0110639203339815,-0.045113731175661,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99957847595215,25.0,134.0010223388672,-0.0,0.471628189086914,0.0,283.1491394042969,283.2703857421875,292.24151611328125,292.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,25697.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.282211789861321e-05,0.4439861178398132,4.327749638689815e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0184482093900442,0.0,24.02584648132324,1895.4371337890625,0.0,0.0,0.2710854709148407,1.0,0.0,3.0,1.0,0.0
18070320,302.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,0.0010384732158854,302.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,0.0010935623431578,302.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0008077013771981,302.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,0.0010935623431578,302.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,0.0051873885095119,284.1245422363281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1591796875,1.0,0.1247456520795822,0.0,0.0,1.0,1.0,-0.0110647957772016,2.148399502743814e-08,0.0110647743567824,-0.0453703217208385,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99956703186035,25.0,133.9663543701172,-0.0,0.4716652929782867,0.0,283.14898681640625,283.2703857421875,292.2064819335937,292.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,24594.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1842233763891272e-05,0.4624063372611999,4.1419344625100163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.022034527733922,0.0,24.03306198120117,1895.4371337890625,0.0,0.0,0.2641175985336303,1.0,0.0,3.0,1.0,0.0
18070380,302.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.0,0.0010385520290583,302.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.0,0.0010936453472822,302.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.0,0.0008077627280727,302.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.0,0.0010936453472822,302.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2912292480469,0.0,0.0,0.005187782458961,284.06658935546875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1630554199219,1.0,0.1247457638382911,0.0,0.0,1.0,1.0,-0.0110656358301639,2.1580557785227945e-08,0.0110656144097447,-0.0456225723028183,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999557495117188,25.0,133.9124755859375,-0.0,0.471701830625534,0.0,283.1488952636719,283.2703857421875,292.1736145019531,292.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,23341.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0729714378830977e-05,0.4720792770385742,3.930968235383442e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0249000061303377,0.0,23.35467529296875,1895.4371337890625,0.0,0.0,0.2615063786506653,1.0,0.0,3.0,1.0,0.0
18070440,302.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.001038629328832,302.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0010937267215922,302.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0008078228565864,302.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0010937267215922,302.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0051881684921681,284.01153564453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1678466796875,1.0,0.1247458755970001,0.0,0.0,1.0,1.0,-0.0110664591193199,2.167512214157341e-08,0.0110664376989007,-0.0458695963025093,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999549865722656,25.0,133.845703125,-0.0,0.4717376828193664,0.0,283.1487731933594,283.2704162597656,292.1427307128906,292.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,22852.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.029529059655033e-05,0.4809962213039398,3.8485886569641924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0280266068875789,0.0,23.343311309814453,1895.4371337890625,0.0,0.0,0.2567311525344848,1.0,0.0,3.0,1.0,0.0
18070500,302.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.0010387047659605,302.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.0010938061168417,302.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.0008078815299086,302.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.0010938061168417,302.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1849060058594,0.0,0.0,0.0051885456778109,283.95928955078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.17364501953125,1.0,0.124745987355709,0.0,0.0,1.0,1.0,-0.0110672628507018,2.17673470359614e-08,0.01106724049896,-0.0461104996502399,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99954414367676,25.0,133.7657928466797,-0.0,0.4717726707458496,0.0,283.148681640625,283.2704162597656,292.1137390136719,292.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,21934.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9480057744658552e-05,0.4839819967746734,3.6939957928465444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0303122047334909,0.0,22.58767890930176,1895.4371337890625,0.0,0.0,0.25515878200531,1.0,0.0,3.0,1.0,0.0
18070560,302.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347045898437,0.0,0.0,0.0010387781076133,302.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347045898437,0.0,0.0,0.0010938834166154,302.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347351074219,0.0,0.0,0.0008079385152086,302.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347045898437,0.0,0.0,0.0010938834166154,302.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1347045898437,0.0,0.0,0.0051889116875827,283.9098815917969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1805419921875,1.0,0.124746099114418,0.0,0.0,1.0,1.0,-0.0110680432990193,2.18568949605924e-08,0.0110680218786001,-0.04634440690279,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99954032897949,25.0,133.67208862304688,-0.0,0.4718067348003387,0.0,283.1485595703125,283.2704162597656,292.0865173339844,292.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,21612.58203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9194163542124443e-05,0.4886856079101562,3.639782160565208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0329980701208114,0.0,22.501020431518555,1895.4371337890625,0.0,0.0,0.2508922517299652,1.0,0.0,3.0,1.0,0.0
