time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070620,302.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865173339844,0.0,0.0,0.0010388490045443,302.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865173339844,0.0,0.0,0.0010939580388367,302.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865478515625,0.0,0.0,0.0008079936960712,302.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865173339844,0.0,0.0,0.0010939580388367,302.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865173339844,0.0,0.0,0.0051892660558223,283.8632202148437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.18853759765625,1.0,0.1247462108731269,0.0,0.0,1.0,1.0,-0.0110687986016273,2.1943437289451143e-08,0.0110687771812081,-0.0465704463422298,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99953842163086,25.0,133.5621795654297,-0.0,0.4718396961688995,0.0,283.1484680175781,283.2704467773437,292.0609741210937,292.0744323730469,293.1499938964844,293.1499938964844,283.1499938964844,20788.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8462680600350723e-05,0.4886499047279358,3.5010712319712145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0347112417221069,0.0,21.67422866821289,1895.4371337890625,0.0,0.0,0.2494882643222808,1.0,0.0,3.0,1.0,0.0
18070680,302.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0010389172239229,302.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0010940298670902,302.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0008080467232502,302.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0010940298670902,302.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0051896069198846,283.8192749023437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1977233886719,1.0,0.1247463226318359,0.0,0.0,1.0,1.0,-0.0110695259645581,2.2026643620165487e-08,0.0110695036128163,-0.0467877723276615,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99953842163086,25.0,133.43511962890625,-0.0,0.4718714654445648,0.0,283.1484069824219,283.2704467773437,292.0369567871094,292.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,20508.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821379373723176e-05,0.4915379881858825,3.453874827200748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.036955788731575,0.0,21.53009986877441,1895.4371337890625,0.0,0.0,0.2452848702669143,1.0,0.0,3.0,1.0,0.0
18070740,302.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,0.0010389825329184,302.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,0.0010940986685454,302.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,0.0008080975385382,302.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,0.0010940986685454,302.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,0.0051899328827857,283.7779846191406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2080993652344,1.0,0.1247464343905448,0.0,0.0,1.0,1.0,-0.0110702216625213,2.2106201313931706e-08,0.0110701993107795,-0.0469955615699291,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99954032897949,25.0,133.2889404296875,-0.0,0.4719018936157226,0.0,283.1483154296875,283.2704467773437,292.0144348144531,292.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,19711.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.750621959217824e-05,0.4901408851146698,3.3196980320920893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0381262339651584,0.0,20.66351318359375,1895.4371337890625,0.0,0.0,0.2438284307718277,1.0,0.0,3.0,1.0,0.0
18070800,302.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95416259765625,0.0,0.0,0.0010390446987003,302.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95416259765625,0.0,0.0,0.0010941640939563,302.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95416259765625,0.0,0.0,0.0008081458508968,302.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.95416259765625,0.0,0.0,0.0010941640939563,302.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95416259765625,0.0,0.0,0.0051902434788644,283.7392883300781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2196655273437,1.0,0.1247465461492538,0.0,0.0,1.0,1.0,-0.0110708838328719,2.218181016644393e-08,0.0110708614811301,-0.0471930280327796,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999542236328125,25.0,133.12351989746094,-0.0,0.4719308614730835,0.0,283.1482238769531,283.2704772949219,291.9932556152344,292.00439453125,293.1499938964844,293.1499938964844,283.1499938964844,19437.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7262722394661978e-05,0.4923119843006134,3.27352348786919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0399556756019592,0.0,20.48600578308105,1895.4371337890625,0.0,0.0,0.2395803183317184,1.0,0.0,3.0,1.0,0.0
18070860,302.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.91412353515625,0.0,0.0,0.0010391033720225,302.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91412353515625,0.0,0.0,0.0010942259104922,302.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91412353515625,0.0,0.0,0.0008081915439106,302.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91412353515625,0.0,0.0,0.0010942259104922,302.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.91412353515625,0.0,0.0,0.0051905368454754,283.703125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.23248291015625,1.0,0.1247466579079628,0.0,0.0,1.0,1.0,-0.0110715087503194,2.2253171749753164e-08,0.0110714863985776,-0.0473793968558311,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999547958374023,25.0,132.9375457763672,-0.0,0.4719583094120025,0.0,283.1481628417969,283.2704772949219,291.9733581542969,291.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,18650.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6563453755225055e-05,0.4902671575546264,3.140921767466609e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0406337417662143,0.0,19.602436065673828,1895.4371337890625,0.0,0.0,0.2380236983299255,1.0,0.0,3.0,1.0,0.0
18070920,302.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010391584364697,302.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010942838853225,302.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.000808234384749,302.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0010942838853225,302.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760986328125,0.0,0.0,0.0051908120512962,283.6694641113281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2465209960937,1.0,0.1247467622160911,0.0,0.0,1.0,1.0,-0.0110720954835414,2.232000007040824e-08,0.0110720731317996,-0.0475539229810237,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999555587768555,25.0,132.73158264160156,-0.0,0.4719840586185455,0.0,283.1480712890625,283.2705078125,291.9546813964844,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18373.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.631738450669218e-05,0.4921968579292297,3.094259603316635e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0420874878764152,0.0,19.406843185424805,1895.4371337890625,0.0,0.0,0.2367120236158371,1.0,0.0,3.0,1.0,0.0
18070980,302.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.840087890625,0.0,0.0,0.0010392096592113,302.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.840087890625,0.0,0.0,0.0010943377856165,302.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8401184082031,0.0,0.0,0.0008082741987891,302.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.840087890625,0.0,0.0,0.0010943377856165,302.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.840087890625,0.0,0.0,0.0051910676993429,283.6382751464844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2618103027344,1.0,0.1247468739748001,0.0,0.0,1.0,1.0,-0.0110726412385702,2.2382012687671704e-08,0.0110726188868284,-0.0477158650755882,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99956321716309,25.0,132.50596618652344,-0.0,0.4720080494880676,0.0,283.14801025390625,283.2705078125,291.9371643066406,291.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18209.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617214184079785e-05,0.4941049218177795,3.0667173444784444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0437006950378418,0.0,19.32320976257324,1895.4371337890625,0.0,0.0,0.2359842360019683,1.0,0.0,3.0,1.0,0.0
18071040,302.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060913085937,0.0,0.0,0.0010392568074166,302.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060913085937,0.0,0.0,0.0010943873785436,302.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060913085937,0.0,0.0,0.0008083108114078,302.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060913085937,0.0,0.0,0.0010943873785436,302.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060913085937,0.0,0.0,0.005191302858293,283.6094055175781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2782897949219,1.0,0.1247469708323478,0.0,0.0,1.0,1.0,-0.0110731422901153,2.2438936042590285e-08,0.0110731199383735,-0.0478645116090774,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99957275390625,25.0,132.25982666015625,-0.0,0.4720301330089569,0.0,283.14794921875,283.2705383300781,291.920654296875,291.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,18113.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608702223165892e-05,0.4957149028778076,3.0505760135850213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0453891828656196,0.0,19.294538497924805,1895.4371337890625,0.0,0.0,0.2355887740850448,1.0,0.0,3.0,1.0,0.0
18071100,302.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0010392995318397,302.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0010944324312731,302.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0008083440479822,302.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0010944324312731,302.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.77410888671875,0.0,0.0,0.0051915161311626,283.5828857421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2959899902344,1.0,0.1247470751404762,0.0,0.0,1.0,1.0,-0.0110735977068543,2.249050368163808e-08,0.0110735753551125,-0.0479991734027862,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99958610534668,25.0,131.99449157714844,-0.0,0.4720502495765686,0.0,283.1478881835937,283.2705383300781,291.9051818847656,291.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,18059.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.603889904799871e-05,0.4969803094863891,3.041450554949754e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0471090525388717,0.0,19.29313850402832,1895.4371337890625,0.0,0.0,0.2353881150484085,1.0,0.0,3.0,1.0,0.0
18071160,302.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.0010393377160653,302.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.0010944727109745,302.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.0008083737920969,302.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.0010944727109745,302.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,0.0051917070522904,283.55865478515625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3148803710937,1.0,0.1247471719980239,0.0,0.0,1.0,1.0,-0.0110740046948194,2.253646158578704e-08,0.0110739823430776,-0.0481191799044609,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99959945678711,25.0,131.70977783203125,-0.0,0.4720682799816131,0.0,283.1477966308594,283.2705383300781,291.8906555175781,291.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601207441126462e-05,0.4979239404201507,3.036363478356452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.048828762024641,0.0,19.302350997924805,1895.4371337890625,0.0,0.0,0.2352918237447738,1.0,0.0,3.0,1.0,0.0
18071220,302.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.71600341796875,0.0,0.0,0.0010393711272627,302.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.71600341796875,0.0,0.0,0.0010945078684017,302.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.71600341796875,0.0,0.0,0.0008083998109214,302.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.71600341796875,0.0,0.0,0.0010945078684017,302.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.71600341796875,0.0,0.0,0.0051918742246925,283.5365905761719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3348999023437,1.0,0.1247472614049911,0.0,0.0,1.0,1.0,-0.0110743613913655,2.2576557512365983e-08,0.0110743381083011,-0.0482238791882991,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99961471557617,25.0,131.40614318847656,-0.0,0.4720841348171234,0.0,283.1477355957031,283.27056884765625,291.8769836425781,291.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,18013.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997626178432256e-05,0.4986023008823395,3.033623970517124e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0505298748612403,0.0,19.314477920532227,1895.4371337890625,0.0,0.0,0.235251098871231,1.0,0.0,3.0,1.0,0.0
18071280,302.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898803710937,0.0,0.0,0.0010393996490165,302.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898803710937,0.0,0.0,0.0010945379035547,302.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898803710937,0.0,0.0,0.0008084219880402,302.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898803710937,0.0,0.0,0.0010945379035547,302.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6898803710937,0.0,0.0,0.0051920167170464,283.5166931152344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3560791015625,1.0,0.1247473508119583,0.0,0.0,1.0,1.0,-0.0110746650025248,2.26105569822721e-08,0.011074642650783,-0.0483126528561115,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999631881713867,25.0,131.0838165283203,-0.0,0.4720977246761322,0.0,283.1476745605469,283.27056884765625,291.8641357421875,291.87091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18004.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990075553418137e-05,0.4990788698196411,3.032192010497814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0522015504539012,0.0,19.32596969604492,1895.4371337890625,0.0,0.0,0.2352378219366073,1.0,0.0,3.0,1.0,0.0
18071340,302.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.0010394230484962,302.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.0010945625836029,302.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.000808440207038,302.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.0010945625836029,302.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656494140625,0.0,0.0,0.0051921335980296,283.4989013671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3783569335937,1.0,0.1247474327683448,0.0,0.0,1.0,1.0,-0.0110749136656522,2.2638227292759442e-08,0.0110748913139104,-0.0483849011361599,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99964904785156,25.0,130.74420166015625,-0.0,0.4721089601516723,0.0,283.1476135253906,283.2705993652344,291.8520812988281,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986548532964662e-05,0.4994014501571655,3.0315233288079335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0538376718759536,0.0,19.335569381713867,1895.4371337890625,0.0,0.0,0.2352381646633148,1.0,0.0,3.0,1.0,0.0
18071400,302.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.0,0.0,0.0010394412092864,302.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.0,0.0,0.0010945815593004,302.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.0,0.0,0.0008084542350843,302.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.0,0.0,0.0010945815593004,302.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.643310546875,0.0,0.0,0.0051922239363193,283.4831848144531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4017333984375,1.0,0.1247475072741508,0.0,0.0,1.0,1.0,-0.0110751064494252,2.2659349951936747e-08,0.0110750840976834,-0.0484400503337383,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999670028686523,25.0,130.38694763183594,-0.0,0.4721177220344543,0.0,283.1475524902344,283.2705993652344,291.8407592773437,291.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985016943886876e-05,0.4996186196804046,3.031232762625708e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0554357729852199,0.0,19.343000411987305,1895.4371337890625,0.0,0.0,0.2352433800697326,1.0,0.0,3.0,1.0,0.0
18071460,302.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,0.0010394537821412,302.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,0.0010945948306471,302.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,0.0008084640139713,302.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,0.0010945948306471,302.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,0.0051922868005931,283.4694519042969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4261169433594,1.0,0.1247475817799568,0.0,0.0,1.0,1.0,-0.0110752405598759,2.2673715349696977e-08,0.0110752182081341,-0.0484775528311729,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999691009521484,25.0,130.01351928710938,-0.0,0.4721239805221557,0.0,283.1474609375,283.2706298828125,291.8301086425781,291.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17998.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984558558557183e-05,0.4997596740722656,3.0311457554013654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0569944120943546,0.0,19.348447799682617,1895.4371337890625,0.0,0.0,0.2352499216794967,1.0,0.0,3.0,1.0,0.0
18071520,302.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0010394606506451,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0010946021648123,302.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0008084694272838,302.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0010946021648123,302.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6042175292969,0.0,0.0,0.0051923212595283,283.4576721191406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4515075683594,1.0,0.1247476488351821,0.0,0.0,1.0,1.0,-0.0110753141343593,2.2681120981360443e-08,0.0110752917826175,-0.0484968796372413,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99971389770508,25.0,129.62367248535156,-0.0,0.4721276462078094,0.0,283.1473999023437,283.2706604003906,291.8200988769531,291.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984545825631358e-05,0.499852180480957,3.0311435869970205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0585146732628345,0.0,19.35235023498535,1895.4371337890625,0.0,0.0,0.2352559119462967,1.0,0.0,3.0,1.0,0.0
18071580,302.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0010394618147984,302.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0010946033289656,302.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0008084703003987,302.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0010946033289656,302.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0051923273131251,283.4478454589844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4779052734375,1.0,0.1247477084398269,0.0,0.0,1.0,1.0,-0.0110753262415528,2.2681376776745323e-08,0.011075303889811,-0.0484975390136241,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999738693237305,25.0,129.2189178466797,-0.0,0.4721286296844482,0.0,283.1473388671875,283.2706604003906,291.8106994628906,291.8156433105469,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999096989631653,3.0311812630225164e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0599967986345291,0.0,19.355016708374023,1895.4371337890625,0.0,0.0,0.2352608442306518,1.0,0.0,3.0,1.0,0.0
18071640,302.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723876953125,0.0,0.0,0.0010394570417702,302.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723876953125,0.0,0.0,0.0010945983231067,302.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723876953125,0.0,0.0,0.0008084665751084,302.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723876953125,0.0,0.0,0.0010945983231067,302.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723876953125,0.0,0.0,0.0051923030987381,283.4398498535156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.50518798828125,1.0,0.1247477680444717,0.0,0.0,1.0,1.0,-0.0110752750188112,2.2674299771097143e-08,0.0110752526670694,-0.0484790466725826,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999765396118164,25.0,128.799072265625,-0.0,0.472126841545105,0.0,283.14727783203125,283.27069091796875,291.8018493652344,291.8065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59849787451094e-05,0.4999463856220245,3.031225715311586e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0614429712295532,0.0,19.356842041015625,1895.4371337890625,0.0,0.0,0.2352646291255951,1.0,0.0,3.0,1.0,0.0
18071700,302.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55914306640625,0.0,0.0,0.0010394460987299,302.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55914306640625,0.0,0.0,0.0010945867979899,302.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55914306640625,0.0,0.0,0.0008084580767899,302.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.55914306640625,0.0,0.0,0.0010945867979899,302.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.55914306640625,0.0,0.0,0.0051922486163675,283.43365478515625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.53338623046875,1.0,0.1247478127479553,0.0,0.0,1.0,1.0,-0.0110751586034893,2.265972121051618e-08,0.0110751362517476,-0.0484409667551517,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999792098999023,25.0,128.36550903320312,-0.0,0.4721222519874573,0.0,283.147216796875,283.27069091796875,291.7935485839844,291.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985200661816634e-05,0.4999683797359466,3.031267457095227e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0628539398312568,0.0,19.358028411865234,1895.4371337890625,0.0,0.0,0.2352673709392547,1.0,0.0,3.0,1.0,0.0
18071760,302.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.547607421875,0.0,0.0,0.0010394288692623,302.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.547607421875,0.0,0.0,0.001094568753615,302.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5476379394531,0.0,0.0,0.0008084446890279,302.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.547607421875,0.0,0.0,0.001094568753615,302.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.547607421875,0.0,0.0,0.0051921624690294,283.4292907714844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5624694824219,1.0,0.1247478500008583,0.0,0.0,1.0,1.0,-0.0110749751329422,2.2637474117459533e-08,0.0110749527812004,-0.0483828634023666,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99982070922852,25.0,127.91838073730467,-0.0,0.4721147716045379,0.0,283.1471252441406,283.2707214355469,291.7857666015625,291.7898864746094,293.1499938964844,293.1499938964844,283.1499938964844,17999.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985378922778182e-05,0.4999817311763763,3.03130160946366e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0642316862940788,0.0,19.358800888061523,1895.4371337890625,0.0,0.0,0.2352692931890487,1.0,0.0,3.0,1.0,0.0
18071820,302.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378112792969,0.0,0.0,0.0010394053533673,302.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378112792969,0.0,0.0,0.0010945439571514,302.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378112792969,0.0,0.0,0.0008084264118224,302.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378112792969,0.0,0.0,0.0010945439571514,302.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378112792969,0.0,0.0,0.005192045122385,283.4266052246094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.59234619140625,1.0,0.1247478872537612,0.0,0.0,1.0,1.0,-0.0110747246071696,2.2607405725239005e-08,0.0110747022554278,-0.048304334282875,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99985122680664,25.0,127.45832824707033,-0.0,0.4721043705940246,0.0,283.1470642089844,283.270751953125,291.7784118652344,291.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598551716597285e-05,0.4999896883964538,3.0313276303158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0655777305364608,0.0,19.35929679870605,1895.4371337890625,0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
18071880,302.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5296630859375,0.0,0.0,0.0010393753182142,302.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5296630859375,0.0,0.0,0.0010945122921839,302.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5296630859375,0.0,0.0,0.0008084030705504,302.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5296630859375,0.0,0.0,0.0010945122921839,302.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5296630859375,0.0,0.0,0.0051918951794505,283.4256286621094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6230163574219,1.0,0.124747909605503,0.0,0.0,1.0,1.0,-0.0110744051635265,2.2569370372593773e-08,0.0110743818804621,-0.0482050068676471,0.0,0.0,0.0,24.99988174438477,25.0,127.02742004394533,-0.0,0.4720909595489502,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0001438074395991,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2771558712942196e-13,5.034130334813365e-10,6.48169551461632e-20,6.735642159583222e-07,6.735639885846467e-07,2.321319677277278e-13,0.0,0.0,-0.0,0.0,0.0,1.5018375904807496e-16,2.389470782696024e-12,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,302.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231628417969,0.0,0.0,0.0010393387638032,302.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231628417969,0.0,0.0,0.0010944737587124,302.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231628417969,0.0,0.0,0.0008083746070042,302.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231628417969,0.0,0.0,0.0010944737587124,302.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5231628417969,0.0,0.0,0.0051917121745646,283.42626953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.65447998046875,1.0,0.1247479245066642,0.0,0.0,1.0,1.0,-0.0110740149393677,2.2523233056404024e-08,0.0110739925876259,-0.0480845123529434,0.0,0.0,0.0,24.999914169311523,25.0,126.89938354492188,-0.0,0.4720745086669922,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.472785244412735e-24,-5.298105328700841e-23,-1.6879042625604174e-27,1.6670821048742633e-17,1.666810789633346e-17,2.713057089533031e-21,0.0,0.0,-0.0,0.0,0.0,6.808909238154286e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,302.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,0.0010392954573035,302.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,0.0010944281239062,302.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,0.0008083409047685,302.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,0.0010944281239062,302.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.51824951171875,0.0,0.0,0.005191495642066,283.4284973144531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.686767578125,1.0,0.1247479394078254,0.0,0.0,1.0,1.0,-0.0110735530033707,2.246886232626366e-08,0.0110735306516289,-0.0479425154626369,0.0,0.0,0.0,24.99994850158692,25.0,126.59181213378906,-0.0,0.4720549583435058,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.161149544408496e-26,1.2873614629742504e-25,1.3251515056751927e-26,1.4672574941905354e-20,1.347121707900069e-20,1.201357156085293e-21,0.0,0.0,-0.0,0.0,0.0,8.547920632381384e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,302.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51495361328125,0.0,0.0,0.0010392420226708,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.51495361328125,0.0,0.0,0.0010943718953058,302.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51495361328125,0.0,0.0,0.0008082993444986,302.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51495361328125,0.0,0.0,0.0010943718953058,302.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.51495361328125,0.0,0.0,0.0051912288181483,283.43231201171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7198181152344,1.0,0.1247479319572448,0.0,0.0,1.0,1.0,-0.0110729839652776,2.240201624204019e-08,0.0110729616135358,-0.0477679371833801,0.0,0.0,0.0,24.999984741210938,25.0,126.19953918457033,-0.0,0.472030758857727,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5837904410874658e-31,1.975339498435349e-31,9.9676948608626e-32,-7.737732600950153e-21,-4.08229545828188e-21,-3.655437142668273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,302.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5132141113281,0.0,0.0,0.0010391754331067,302.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5132141113281,0.0,0.0,0.001094301813282,302.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5132141113281,0.0,0.0,0.0008082475978881,302.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5132141113281,0.0,0.0,0.001094301813282,302.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5132141113281,0.0,0.0,0.0051908963359892,283.4376525878906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7535400390625,1.0,0.1247479245066642,0.0,0.0,1.0,1.0,-0.0110722742974758,2.23189928760803e-08,0.0110722528770565,-0.0475511029362678,0.0,0.0,0.0,25.00002670288086,25.0,125.7640380859375,-0.0,0.4720005393028259,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2575688357646381e-33,1.5313481740623684e-33,8.202920085919514e-34,-8.011704674909231e-21,-4.0275012050487775e-21,-3.984203469860455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,302.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5129699707031,0.0,0.0,0.0010390965035185,302.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5129699707031,0.0,0.0,0.0010942185763269,302.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5129699707031,0.0,0.0,0.0008081861305981,302.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5129699707031,0.0,0.0,0.0010942185763269,302.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5129699707031,0.0,0.0,0.0051905019208788,283.4444580078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7879333496094,1.0,0.1247479021549224,0.0,0.0,1.0,1.0,-0.0110714333131909,2.2220627116098512e-08,0.0110714109614491,-0.047294195741415,0.0,0.0,0.0,25.00007057189941,25.0,125.30340576171876,-0.0,0.4719645977020263,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.194661912621215e-40,1.11660506311873e-39,6.019669917077263e-40,-8.042129411814697e-21,-4.0214156922121874e-21,-4.0207133157057276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,302.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5142517089844,0.0,0.0,0.0010390056995674,302.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5142517089844,0.0,0.0,0.0010941229993477,302.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5142517089844,0.0,0.0,0.0008081155247054,302.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5142517089844,0.0,0.0,0.0010941229993477,302.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5142517089844,0.0,0.0,0.005190048366785,283.4526672363281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8229064941406,1.0,0.1247478649020195,0.0,0.0,1.0,1.0,-0.0110704666003584,2.2107741415311466e-08,0.0110704442486166,-0.0469993539154529,0.0,0.0,0.0,25.000120162963867,25.0,124.8249969482422,-0.0,0.4719232320785522,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.888076134973448e-42,3.507450056205017e-42,1.8903516283741785e-42,-8.04276110638405e-21,-4.02128927251896e-21,-4.021472237761874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,302.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.0010389037197455,302.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.001094015664421,302.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.0008080362458713,302.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.001094015664421,302.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169677734375,0.0,0.0,0.005189539398998,283.4623107910156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8584899902344,1.0,0.1247478201985359,0.0,0.0,1.0,1.0,-0.0110693797469139,2.1981131581583213e-08,0.0110693583264946,-0.0466686524450778,0.0,0.0,0.0,25.00016975402832,25.0,124.33268737792967,-0.0,0.471876710653305,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042627820445504e-21,-4.021315525809886e-21,-4.021311890738835e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,302.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5211181640625,0.0,0.0,0.0010387912625446,302.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5211181640625,0.0,0.0,0.0010938972700387,302.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5211181640625,0.0,0.0,0.0008079487597569,302.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5211181640625,0.0,0.0,0.0010938972700387,302.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5211181640625,0.0,0.0,0.0051889773458242,283.47332763671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8946228027344,1.0,0.1247477605938911,0.0,0.0,1.0,1.0,-0.0110681820660829,2.1841589870064133e-08,0.0110681597143411,-0.0463041551411151,0.0,0.0,0.0,25.00022315979004,25.0,123.82820129394533,-0.0,0.4718253016471863,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314718016319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,302.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.0010386689100414,302.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.0010937682818621,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.0008078535902313,302.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.0010937682818621,302.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.005188365932554,283.4856262207031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9312744140625,1.0,0.1247476860880851,0.0,0.0,1.0,1.0,-0.0110668772831559,2.1689883666908827e-08,0.0110668558627367,-0.0459078699350357,0.0,0.0,0.0,25.00027656555176,25.0,123.31266021728516,-0.0,0.4717693030834198,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,302.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5335693359375,0.0,0.0,0.0010385371278971,302.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5335693359375,0.0,0.0,0.0010936296312138,302.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5335693359375,0.0,0.0,0.0008077510865405,302.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5335693359375,0.0,0.0,0.0010936296312138,302.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5335693359375,0.0,0.0,0.005187707953155,283.4992370605469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9683837890625,1.0,0.124747596681118,0.0,0.0,1.0,1.0,-0.0110654737800359,2.15267697001309e-08,0.0110654523596167,-0.0454817600548267,0.0,0.0,0.0,25.00033187866211,25.0,122.78675079345705,-0.0,0.4717089831829071,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,302.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0010383966146036,302.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0010934816673398,302.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0008076418307609,302.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.0010934816673398,302.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.54180908203125,0.0,0.0,0.005187006201595,283.5140686035156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0059509277344,1.0,0.1247474923729896,0.0,0.0,1.0,1.0,-0.0110639780759811,2.1352985157818694e-08,0.0110639566555619,-0.0450277440249919,0.0,0.0,0.0,25.00038719177246,25.0,122.25137329101562,-0.0,0.4716446101665497,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,302.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.001038248068653,302.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0010933252051472,302.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0008075262303464,302.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0010933252051472,302.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.005186263937503,283.53009033203125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0439453125,1.0,0.1247473806142807,0.0,0.0,1.0,1.0,-0.0110623938962817,2.1169251240849007e-08,0.0110623724758625,-0.044547714293003,0.0,0.0,0.0,25.00044250488281,25.0,121.70693969726562,-0.0,0.4715764224529266,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,302.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621643066406,0.0,0.0,0.0010380918392911,302.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621643066406,0.0,0.0,0.0010931605938822,302.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621643066406,0.0,0.0,0.000807404750958,302.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621643066406,0.0,0.0,0.0010931605938822,302.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5621643066406,0.0,0.0,0.0051854834891855,283.5473022460937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0823059082031,1.0,0.1247472539544105,0.0,0.0,1.0,1.0,-0.0110607296228408,2.097627671560076e-08,0.0110607091337442,-0.0440435111522674,0.0,0.0,0.0,25.000497817993164,25.0,121.15420532226562,-0.0,0.4715046882629394,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,302.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741882324219,0.0,0.0,0.0010379285085946,302.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741882324219,0.0,0.0,0.0010929887648671,302.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741882324219,0.0,0.0,0.0008072777418419,302.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741882324219,0.0,0.0,0.0010929887648671,302.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741882324219,0.0,0.0,0.0051846681162714,283.5656433105469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.1210632324219,1.0,0.1247471123933792,0.0,0.0,1.0,1.0,-0.0110589899122715,2.077476324302552e-08,0.0110589694231748,-0.043516956269741,0.0,0.0,0.0,25.000551223754883,25.0,120.5933074951172,-0.0,0.4714296758174896,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
