time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,302.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0010377587750554,302.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0010928099509328,302.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.000807145726867,302.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0010928099509328,302.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0051838201470673,283.5851135253906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.1601257324219,1.0,0.1247469559311866,0.0,0.0,1.0,1.0,-0.0110571822151541,2.056544268214111e-08,0.0110571617260575,-0.0429699718952178,0.0,0.0,0.0,25.0006046295166,25.0,120.02520751953124,-0.0,0.4713516533374786,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,302.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.601806640625,0.0,0.0,0.0010375833371654,302.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.601806640625,0.0,0.0,0.0010926251998171,302.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.601806640625,0.0,0.0,0.0008070092299021,302.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.601806640625,0.0,0.0,0.0010926251998171,302.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.601806640625,0.0,0.0,0.0051829433068633,283.6055908203125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.19952392578125,1.0,0.1247467920184135,0.0,0.0,1.0,1.0,-0.0110553121194243,2.034909130088636e-08,0.0110552925616502,-0.0424045734107494,0.0,0.0,0.0,25.000656127929688,25.0,119.44987487792967,-0.0,0.4712709188461303,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,302.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173400878906,0.0,0.0,0.0010374025441706,302.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173400878906,0.0,0.0,0.0010924348607659,302.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173400878906,0.0,0.0,0.000806868658401,302.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173400878906,0.0,0.0,0.0010924348607659,302.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6173400878906,0.0,0.0,0.0051820403896272,283.6271057128906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2391967773437,1.0,0.1247466132044792,0.0,0.0,1.0,1.0,-0.0110533870756626,2.0126421418353857e-08,0.0110533665865659,-0.0418226234614849,0.0,0.0,0.0,25.000707626342773,25.0,118.86833953857422,-0.0,0.4711877107620239,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,302.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63397216796875,0.0,0.0,0.0010372172109782,302.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.63397216796875,0.0,0.0,0.0010922396322712,302.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63397216796875,0.0,0.0,0.0008067244780249,302.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63397216796875,0.0,0.0,0.0010922396322712,302.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.63397216796875,0.0,0.0,0.005181114654988,283.6496276855469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.27911376953125,1.0,0.1247464194893837,0.0,0.0,1.0,1.0,-0.0110514117404818,1.9898244829619216e-08,0.0110513921827077,-0.0412262417376041,0.0,0.0,0.0,25.000757217407227,25.0,118.2805633544922,-0.0,0.4711023271083832,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,302.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0010370278032496,302.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0010920402128249,302.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0008065772126428,302.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0010920402128249,302.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65167236328125,0.0,0.0,0.0051801688969135,283.6730651855469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.3192749023437,1.0,0.1247462183237075,0.0,0.0,1.0,1.0,-0.0110493954271078,1.9665305828198143e-08,0.0110493758693337,-0.040617361664772,0.0,0.0,0.0,25.00080299377441,25.0,117.68732452392578,-0.0,0.4710150361061096,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,302.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.67041015625,0.0,0.0,0.001036835135892,302.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.67041015625,0.0,0.0,0.0010918373009189,302.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.67041015625,0.0,0.0,0.000806427327916,302.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67041015625,0.0,0.0,0.0010918373009189,302.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.67041015625,0.0,0.0,0.0051792063750326,283.69744873046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.3596496582031,1.0,0.1247460097074508,0.0,0.0,1.0,1.0,-0.0110473418608307,1.9428357589390544e-08,0.0110473223030567,-0.0399979650974273,0.0,0.0,0.0,25.0008487701416,25.0,117.08890533447266,-0.0,0.4709261655807495,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,302.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6901550292969,0.0,0.0,0.0010366396745666,302.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6901550292969,0.0,0.0,0.00109163147863,302.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6901550292969,0.0,0.0,0.0008062752895057,302.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6901550292969,0.0,0.0,0.00109163147863,302.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6901550292969,0.0,0.0,0.0051782298833131,283.7226867675781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4002380371094,1.0,0.1247457861900329,0.0,0.0,1.0,1.0,-0.0110452594235539,1.9188147959425805e-08,0.0110452407971024,-0.0393699891865253,0.0,0.0,0.0,25.000890731811523,25.0,116.48603057861328,-0.0,0.4708359539508819,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,302.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7108764648437,0.0,0.0,0.0010364420013502,302.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7108764648437,0.0,0.0,0.0010914233280345,302.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7108764648437,0.0,0.0,0.0008061215630732,302.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7108764648437,0.0,0.0,0.0010914233280345,302.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7108764648437,0.0,0.0,0.005177242681384,283.7488098144531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.44097900390625,1.0,0.1247455477714538,0.0,0.0,1.0,1.0,-0.0110431546345353,1.8945407020964922e-08,0.0110431350767612,-0.0387353599071502,0.0,0.0,0.0,25.00093078613281,25.0,115.8785171508789,-0.0,0.4707446992397308,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,302.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7325134277344,0.0,0.0,0.0010362428147345,302.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7325134277344,0.0,0.0,0.0010912135476246,302.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7325134277344,0.0,0.0,0.0008059666142798,302.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7325134277344,0.0,0.0,0.0010912135476246,302.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7325134277344,0.0,0.0,0.0051762470975518,283.7757263183594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4818725585937,1.0,0.1247453093528747,0.0,0.0,1.0,1.0,-0.0110410321503877,1.8700859527598368e-08,0.0110410135239362,-0.0380959585309028,0.0,0.0,0.0,25.00096893310547,25.0,115.2673797607422,-0.0,0.4706526398658752,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,302.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.001036042580381,302.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.0010910027194768,302.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.0008058108505792,302.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.0010910027194768,302.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.0051752468571066,283.8034362792969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.5228881835937,1.0,0.124745063483715,0.0,0.0,1.0,1.0,-0.0110388984903693,1.845519470577983e-08,0.0110388798639178,-0.0374535880982875,0.0,0.0,0.0,25.00100326538086,25.0,114.65245056152344,-0.0,0.470560073852539,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,302.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.77850341796875,0.0,0.0,0.0010358417639508,302.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77850341796875,0.0,0.0,0.0010907913092523,302.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77850341796875,0.0,0.0,0.0008056547376327,302.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77850341796875,0.0,0.0,0.0010907913092523,302.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.77850341796875,0.0,0.0,0.0051742442883551,283.8318786621094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.5640563964844,1.0,0.1247448027133941,0.0,0.0,1.0,1.0,-0.011036760173738,1.8209094676535642e-08,0.0110367415472865,-0.0368100367486476,0.0,0.0,0.0,25.001035690307617,25.0,114.03468322753906,-0.0,0.4704672396183014,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,302.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0010356411803513,302.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0010905800154432,302.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0008054986828938,302.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0010905800154432,302.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0051732421852648,283.8610534667969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.60528564453125,1.0,0.1247445419430732,0.0,0.0,1.0,1.0,-0.0110346227884292,1.7963225573680578e-08,0.0110346050933003,-0.0361670479178428,0.0,0.0,0.0,25.001066207885746,25.0,113.4137725830078,-0.0,0.4703743755817413,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,302.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,0.0010354410624131,302.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,0.0010903693037107,302.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,0.0008053430356085,302.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,0.0010903693037107,302.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,0.0051722424104809,283.8908996582031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.6466064453125,1.0,0.1247442737221717,0.0,0.0,1.0,1.0,-0.0110324909910559,1.7718159384116916e-08,0.011032473295927,-0.0355261117219924,0.0,0.0,0.0,25.00109100341797,25.0,112.79074096679688,-0.0,0.470281720161438,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,302.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,0.0010352419922128,302.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,0.0010901597561314,302.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,0.0008051882614381,302.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,0.0010901597561314,302.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,0.0051712482236325,283.92144775390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.6880187988281,1.0,0.1247439980506897,0.0,0.0,1.0,1.0,-0.0110303713008761,1.7474540925377372e-08,0.0110303536057472,-0.0348889268934726,0.0,0.0,0.0,25.001115798950195,25.0,112.1654815673828,-0.0,0.4701895117759704,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,302.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88037109375,0.0,0.0,0.001035044551827,302.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88037109375,0.0,0.0,0.0010899517219513,302.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88037109375,0.0,0.0,0.000805034651421,302.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.88037109375,0.0,0.0,0.0010899517219513,302.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88037109375,0.0,0.0,0.005170261953026,283.9525756835937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.7294616699219,1.0,0.124743714928627,0.0,0.0,1.0,1.0,-0.0110282665118575,1.7232919091725307e-08,0.0110282497480511,-0.0342569202184677,0.0,0.0,0.0,25.001134872436523,25.0,111.53831481933594,-0.0,0.4700979590415954,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,302.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0010348490905016,302.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0010897458996623,302.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0008048826130107,302.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0010897458996623,302.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0051692854613065,283.9843139648437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.7709350585937,1.0,0.1247434318065643,0.0,0.0,1.0,1.0,-0.0110261850059032,1.6993904949913485e-08,0.0110261673107743,-0.0336316935718059,0.0,0.0,0.0,25.00115394592285,25.0,110.90936279296876,-0.0,0.4700073003768921,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,302.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0010346558410674,302.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0010895424056798,302.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0008047323208302,302.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0010895424056798,302.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0051683201454579,284.01666259765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8124389648437,1.0,0.1247431486845016,0.0,0.0,1.0,1.0,-0.0110241258516907,1.6757761400754134e-08,0.0110241090878844,-0.0330139398574829,0.0,0.0,0.0,25.00116729736328,25.0,110.27943420410156,-0.0,0.4699176251888275,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,302.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.0,0.0,0.0010344655020162,302.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.0,0.0,0.0010893419384956,302.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.0,0.0,0.0008045842405408,302.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.0,0.0,0.0010893419384956,302.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.0,0.0,0.0051673692651093,284.04949951171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8539428710937,1.0,0.1247428581118583,0.0,0.0,1.0,1.0,-0.0110220983624458,1.6525264712186072e-08,0.0110220815986394,-0.0324056930840015,0.0,0.0,0.0,25.00117874145508,25.0,109.64834594726562,-0.0,0.469829261302948,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,302.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.0,0.0,0.0010342780733481,302.8125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.0,0.0,0.0010891446145251,302.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.0,0.0,0.0008044385467655,302.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.0,0.0,0.0010891446145251,302.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.0,0.0,0.0051664332859218,284.0828857421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8954772949219,1.0,0.124742567539215,0.0,0.0,1.0,1.0,-0.0110201025381684,1.629655521639961e-08,0.011020085774362,-0.031807318329811,0.0,0.0,0.0,25.00118827819824,25.0,109.01671600341795,-0.0,0.4697422087192535,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,302.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238342285156,0.0,0.0,0.0010340942535549,302.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238342285156,0.0,0.0,0.0010889510158449,302.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238342285156,0.0,0.0,0.0008042955305427,302.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238342285156,0.0,0.0,0.0010889510158449,302.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238342285156,0.0,0.0,0.0051655150018632,284.11676025390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9369506835937,1.0,0.1247422769665718,0.0,0.0,1.0,1.0,-0.011018143966794,1.6072299047209526e-08,0.0110181281343102,-0.0312205664813518,0.0,0.0,0.0,25.00119400024414,25.0,108.38435363769533,-0.0,0.469656765460968,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,302.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,0.001033914159052,302.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,0.0010887613752856,302.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,0.0008041554247029,302.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,0.0010887613752856,302.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,0.0051646153442561,284.1510925292969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9784545898437,1.0,0.1247419863939285,0.0,0.0,1.0,1.0,-0.0110162254422903,1.585266851122924e-08,0.0110162096098065,-0.0306458882987499,0.0,0.0,0.0,25.001195907592773,25.0,107.75199127197266,-0.0,0.4695729911327362,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,302.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,0.0010337381390854,302.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,0.0010885760420933,302.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,0.0008040185202844,302.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,0.0010885760420933,302.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,0.0051637357100844,284.18585205078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.0198669433594,1.0,0.1247416883707046,0.0,0.0,1.0,1.0,-0.011014349758625,1.563816987015798e-08,0.0110143348574638,-0.0300846081227064,0.0,0.0,0.0,25.001197814941406,25.0,107.11924743652344,-0.0,0.4694910645484924,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,302.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1172180175781,0.0,0.0,0.0010335663100704,302.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1172180175781,0.0,0.0,0.0010883951326832,302.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1172180175781,0.0,0.0,0.0008038849337026,302.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1172180175781,0.0,0.0,0.0010883951326832,302.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1172180175781,0.0,0.0,0.0051628779619932,284.2210388183594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.061279296875,1.0,0.1247413977980613,0.0,0.0,1.0,1.0,-0.0110125206410884,1.5428993194177565e-08,0.0110125048086047,-0.0295372270047664,0.0,0.0,0.0,25.00119400024414,25.0,106.48699188232422,-0.0,0.4694110751152038,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,302.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494140625,0.0,0.0,0.0010333991376683,302.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494140625,0.0,0.0,0.0010882191127166,302.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494140625,0.0,0.0,0.0008037548977881,302.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494140625,0.0,0.0,0.0010882191127166,302.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1494140625,0.0,0.0,0.005162043031305,284.2566223144531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1026306152344,1.0,0.124741107225418,0.0,0.0,1.0,1.0,-0.0110107399523258,1.5225513294581106e-08,0.011010724119842,-0.0290047321468591,0.0,0.0,0.0,25.001190185546875,25.0,105.85501861572266,-0.0,0.4693332016468048,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,302.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820678710937,0.0,0.0,0.0010332367382943,302.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820678710937,0.0,0.0,0.0010880480986088,302.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820678710937,0.0,0.0,0.0008036285871639,302.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820678710937,0.0,0.0,0.0010880480986088,302.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820678710937,0.0,0.0,0.0051612313836812,284.2926025390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1438903808594,1.0,0.1247408241033554,0.0,0.0,1.0,1.0,-0.0110090095549821,1.50279735322556e-08,0.0110089946538209,-0.0284877568483352,0.0,0.0,0.0,25.001182556152344,25.0,105.2234878540039,-0.0,0.4692574739456177,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,302.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2151794433594,0.0,0.0,0.0010330793447792,302.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2151794433594,0.0,0.0,0.0010878823231905,302.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2151794433594,0.0,0.0,0.000803506176453,302.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2151794433594,0.0,0.0,0.0010878823231905,302.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2151794433594,0.0,0.0,0.0051604453474283,284.3288879394531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1850891113281,1.0,0.1247405409812927,0.0,0.0,1.0,1.0,-0.0110073331743478,1.4836628814407504e-08,0.0110073182731866,-0.0279869753867387,0.0,0.0,0.0,25.00117301940918,25.0,104.59226989746094,-0.0,0.4691840410232544,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,302.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.248779296875,0.0,0.0,0.0010329270735383,302.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.248779296875,0.0,0.0,0.0010877220192924,302.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.248779296875,0.0,0.0,0.0008033877238631,302.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.248779296875,0.0,0.0,0.0010877220192924,302.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.248779296875,0.0,0.0,0.0051596849225461,284.3655090332031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2262268066406,1.0,0.12474025785923,0.0,0.0,1.0,1.0,-0.0110057108104228,1.4651670987575473e-08,0.0110056959092617,-0.0275028906762599,0.0,0.0,0.0,25.001161575317383,25.0,103.96245574951172,-0.0,0.4691129922866821,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,302.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2827453613281,0.0,0.0,0.0010327801574021,302.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2827453613281,0.0,0.0,0.0010875673033297,302.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2827453613281,0.0,0.0,0.0008032734622247,302.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2827453613281,0.0,0.0,0.0010875673033297,302.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2827453613281,0.0,0.0,0.0051589510403573,284.4024353027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2672424316406,1.0,0.1247399821877479,0.0,0.0,1.0,1.0,-0.0110041461884975,1.4473347853538598e-08,0.0110041322186589,-0.0270361546427011,0.0,0.0,0.0,25.00114631652832,25.0,103.33319091796876,-0.0,0.4690443575382232,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,302.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,0.0010326388292014,302.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,0.001087418408133,302.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,0.0008031635079532,302.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,0.001087418408133,302.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,0.0051582446321845,284.43963623046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.30816650390625,1.0,0.1247397065162658,0.0,0.0,1.0,1.0,-0.0110026402398943,1.4301817508055592e-08,0.0110026262700557,-0.0265871807932853,0.0,0.0,0.0,25.00113105773925,25.0,102.70561981201172,-0.0,0.4689782559871673,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,302.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0010325030889362,302.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0010872754501178,302.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0008030579192563,302.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0010872754501178,302.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0051575666293501,284.4770812988281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.3489990234375,1.0,0.1247394382953643,0.0,0.0,1.0,1.0,-0.011001193895936,1.4137276238557206e-08,0.0110011799260973,-0.0261564888060092,0.0,0.0,0.0,25.00111198425293,25.0,102.0788116455078,-0.0,0.4689147770404815,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,302.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,0.0010323730530217,302.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,0.0010871385456994,302.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,0.000802956870757,302.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,0.0010871385456994,302.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,0.0051569174975156,284.5148010253906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.38970947265625,1.0,0.1247391700744628,0.0,0.0,1.0,1.0,-0.0109998099505901,1.3979875923553209e-08,0.0109997959807515,-0.0257444735616445,0.0,0.0,0.0,25.0010929107666,25.0,101.45401763916016,-0.0,0.4688539505004883,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,302.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.0010322490707039,302.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.0010870079277083,302.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.0008028603624552,302.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.0010870079277083,302.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.0051562977023422,284.552734375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4303283691406,1.0,0.124738909304142,0.0,0.0,1.0,1.0,-0.0109984893351793,1.3829770217910209e-08,0.0109984753653407,-0.0253515467047691,0.0,0.0,0.0,25.00107192993164,25.0,100.83018493652344,-0.0,0.4687958359718323,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,302.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0010321310255676,302.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0010868837125599,302.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0008027686271816,302.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0010868837125599,302.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0051557086408138,284.59088134765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4707946777344,1.0,0.1247386634349823,0.0,0.0,1.0,1.0,-0.0109972320497035,1.36870985656401e-08,0.0109972180798649,-0.0249780677258968,0.0,0.0,0.0,25.00104713439941,25.0,100.20865631103516,-0.0,0.4687404930591583,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,302.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,0.0010320192668586,302.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,0.0010867659002542,302.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,0.0008026816067285,302.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,0.0010867659002542,302.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,0.005155149847269,284.62921142578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5111389160156,1.0,0.1247384175658226,0.0,0.0,1.0,1.0,-0.0109960408881306,1.3551995969862674e-08,0.010996026918292,-0.0246243923902511,0.0,0.0,0.0,25.001022338867188,25.0,99.58875274658205,-0.0,0.4686879813671112,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,302.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.0010319136781618,302.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.0010866547236219,302.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.000802599475719,302.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.0010866547236219,302.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.0051546222530305,284.667724609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5513610839844,1.0,0.1247381716966629,0.0,0.0,1.0,1.0,-0.0109949158504605,1.3424588551913532e-08,0.0109949028119444,-0.0242908559739589,0.0,0.0,0.0,25.000995635986328,25.0,98.97066497802734,-0.0,0.4686383605003357,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,302.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0010318143758922,302.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0010865502990782,302.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0008025222923606,302.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0010865502990782,302.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0051541267894208,284.7063903808594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5914306640625,1.0,0.1247379407286644,0.0,0.0,1.0,1.0,-0.0109938587993383,1.3305005097663525e-08,0.0109938457608222,-0.0239777937531471,0.0,0.0,0.0,25.00096702575684,25.0,98.35405731201172,-0.0,0.4685916900634765,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,302.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0010317215928807,302.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0010864525102078,302.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0008024501730687,302.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0010864525102078,302.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0051536629907786,284.74517822265625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.63134765625,1.0,0.1247377172112464,0.0,0.0,1.0,1.0,-0.0109928706660866,1.3193345971274084e-08,0.0109928576275706,-0.0236854739487171,0.0,0.0,0.0,25.000938415527344,25.0,97.7402572631836,-0.0,0.4685479700565338,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,302.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,0.0010316354455426,302.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,0.0010863618226721,302.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,0.0008023831178434,302.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,0.0010863618226721,302.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,0.0051532327197492,284.7840881347656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.671142578125,1.0,0.1247375011444091,0.0,0.0,1.0,1.0,-0.0109919533133506,1.3089757722184462e-08,0.0109919402748346,-0.0234142802655696,0.0,0.0,0.0,25.00090789794922,25.0,97.12800598144533,-0.0,0.468507319688797,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,302.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0010315559338778,302.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0010862780036404,302.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0008023212430998,302.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0010862780036404,302.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0051528350450098,284.8231201171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.7107849121094,1.0,0.1247372925281524,0.0,0.0,1.0,1.0,-0.0109911058098077,1.299432472734452e-08,0.0109910927712917,-0.0231644324958324,0.0,0.0,0.0,25.00087547302246,25.0,96.51868438720705,-0.0,0.4684697091579437,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
