time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,302.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0010314830578863,302.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0010862014023587,302.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0008022646652534,302.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0010862014023587,302.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0051524718292057,284.8622741699219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.750244140625,1.0,0.1247370913624763,0.0,0.0,1.0,1.0,-0.0109903309494256,1.2907203306156134e-08,0.0109903179109096,-0.0229363441467285,0.0,0.0,0.0,25.00084114074707,25.0,95.91101837158205,-0.0,0.4684352576732635,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,302.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0010314171668142,302.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0010861319024115,302.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0008022133843041,302.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0010861319024115,302.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0051521421410143,284.9014892578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.78955078125,1.0,0.1247368976473808,0.0,0.0,1.0,1.0,-0.0109896287322044,1.2828476947390756e-08,0.0109896156936883,-0.0227302312850952,0.0,0.0,0.0,25.00080680847168,25.0,95.30648803710938,-0.0,0.4684039354324341,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,302.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0010313582606613,302.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.001086069853045,302.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0008021675166673,302.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.001086069853045,302.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0051518478430807,284.9407653808594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.8287048339844,1.0,0.1247367113828659,0.0,0.0,1.0,1.0,-0.0109890010207891,1.2758300194093408e-08,0.0109889879822731,-0.0225465036928653,0.0,0.0,0.0,25.00077247619629,25.0,94.70364379882812,-0.0,0.4683758616447449,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,302.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0010313063394278,302.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0010860152542591,302.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0008021271205507,302.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0010860152542591,302.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0051515884697437,284.9801025390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.86767578125,1.0,0.1247365400195121,0.0,0.0,1.0,1.0,-0.0109884478151798,1.2696795614886014e-08,0.0109884357079863,-0.0223854798823595,0.0,0.0,0.0,25.00073432922364,25.0,94.10357666015624,-0.0,0.4683510661125183,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,302.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0010312616359442,302.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.001085968222469,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0008020923705771,302.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.001085968222469,302.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0051513654179871,285.0194702148437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.906494140625,1.0,0.124736376106739,0.0,0.0,1.0,1.0,-0.0109879719093441,1.2644099989245206e-08,0.0109879598021507,-0.0222475174814462,0.0,0.0,0.0,25.000696182250977,25.0,93.50617218017578,-0.0,0.4683295786380768,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,302.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0010312242666259,302.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0010859287576749,302.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0008020633249543,302.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0010859287576749,302.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0051511786878108,285.05889892578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.94512939453125,1.0,0.1247362196445465,0.0,0.0,1.0,1.0,-0.0109875742346048,1.2600356313896556e-08,0.0109875611960887,-0.0221329983323812,0.0,0.0,0.0,25.00065803527832,25.0,92.91146087646484,-0.0,0.4683114886283874,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,302.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0010311943478882,302.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.001085897325538,302.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0008020400418899,302.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.001085897325538,302.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0051510292105376,285.09832763671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9836120605469,1.0,0.1247360706329345,0.0,0.0,1.0,1.0,-0.0109872557222843,1.2565726237312448e-08,0.0109872426837682,-0.0220423378050327,0.0,0.0,0.0,25.00061798095703,25.0,92.31940460205078,-0.0,0.4682968258857727,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,302.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0010311719961464,302.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0010858736932277,302.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0008020226377993,302.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0010858736932277,302.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0051509174518287,285.1377868652344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0218811035156,1.0,0.1247359365224838,0.0,0.0,1.0,1.0,-0.0109870173037052,1.2540350091683194e-08,0.0109870042651891,-0.0219759102910757,0.0,0.0,0.0,25.000577926635746,25.0,91.7302474975586,-0.0,0.4682856798171997,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,302.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0010311568621546,302.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0010858578607439,302.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0008020108798518,302.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0010858578607439,302.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0051508420147001,285.17724609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0599975585937,1.0,0.1247358098626136,0.0,0.0,1.0,1.0,-0.0109868561848998,1.2523880599246697e-08,0.0109868440777063,-0.021932803094387,0.0,0.0,0.0,25.00053596496582,25.0,91.14395141601562,-0.0,0.4682778716087341,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,302.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010311442892998,302.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010858445893973,302.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0008020011009648,302.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010858445893973,302.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0051507791504263,285.2166748046875,284.95001220703125,293.1506042480469,291.6639099121094,293.1500244140625,293.1500244140625,286.0979309082031,1.0,0.1247356906533241,0.0,0.0,1.0,1.0,-0.0109867230057716,1.2510353641914662e-08,0.0109867099672555,-0.0218973997980356,0.0,0.0,0.0,25.00049591064453,25.0,90.56161499023438,-0.0,0.4682713150978088,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,302.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0010311265941709,302.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0010858259629458,302.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0008019873057492,302.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0010858259629458,302.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0051506906747817,285.256103515625,284.95001220703125,293.15240478515625,291.6650390625,293.1501770019531,293.1501770019531,286.1356811523437,1.0,0.1247355863451957,0.0,0.0,1.0,1.0,-0.0109865339472889,1.2490330547620944e-08,0.0109865218400955,-0.0218449831008911,0.0,0.0,0.0,25.000463485717773,25.0,89.98808288574219,-0.0,0.4682624936103821,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,302.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0010311042424291,302.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0010858024470508,302.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0008019699598662,302.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0010858024470508,302.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0051505789160728,285.2955017089844,284.95001220703125,293.1553649902344,291.6669006347656,293.1505126953125,293.1505126953125,286.1732177734375,1.0,0.1247354820370674,0.0,0.0,1.0,1.0,-0.0109862964600324,1.2464387744159922e-08,0.0109862843528389,-0.0217770654708147,0.0,0.0,0.0,25.00043487548828,25.0,89.42621612548828,-0.0,0.4682516157627105,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,302.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0010310772340744,302.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0010857740417122,302.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0008019490051083,302.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0010857740417122,302.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0051504443399608,285.3348388671875,284.95001220703125,293.1594543457031,291.66943359375,293.1511535644531,293.151123046875,286.2106018066406,1.0,0.1247353851795196,0.0,0.0,1.0,1.0,-0.0109860096126794,1.2432554541419453e-08,0.010985997505486,-0.0216937195509672,0.0,0.0,0.0,25.00041389465332,25.0,88.87748718261719,-0.0,0.4682386517524719,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,302.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0010310456855222,302.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0010857407469302,302.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0008019243832677,302.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0010857407469302,302.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0051502864807844,285.3741760253906,284.95001220703125,293.1646423339844,291.6726989746094,293.15216064453125,293.1521301269531,286.2477722167969,1.0,0.1247352883219719,0.0,0.0,1.0,1.0,-0.01098567340523,1.2394850479324761e-08,0.010985660366714,-0.0215950012207031,0.0,0.0,0.0,25.000396728515625,25.0,88.34227752685547,-0.0,0.4682236313819885,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,302.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0010310093639418,302.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0010857025627046,302.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0008018962107598,302.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0010857025627046,302.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0051501053385436,285.4134216308594,284.95001220703125,293.1708984375,291.6766052246094,293.15362548828125,293.1535339355469,286.2847595214844,1.0,0.1247351989150047,0.0,0.0,1.0,1.0,-0.0109852869063615,1.2351301315050024e-08,0.0109852747991681,-0.0214809719473123,0.0,0.0,0.0,25.000383377075195,25.0,87.82050323486328,-0.0,0.468206524848938,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,302.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0010309685021638,302.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0010856594890356,302.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.000801864429377,302.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0010856594890356,302.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0051499013788998,285.4526062011719,284.95001220703125,293.1781921386719,291.68115234375,293.15557861328125,293.1553955078125,286.3215637207031,1.0,0.1247351095080375,0.0,0.0,1.0,1.0,-0.0109848519787192,1.2301943463910447e-08,0.0109848398715257,-0.0213517341762781,0.0,0.0,0.0,25.00037384033203,25.0,87.31206512451172,-0.0,0.4681873619556427,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,302.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0010309231001883,302.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0010856116423383,302.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0008018290391191,302.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0010856116423383,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0051496741361916,285.4917297363281,284.95001220703125,293.1864929199219,291.68634033203125,293.1580810546875,293.15777587890625,286.358154296875,1.0,0.1247350201010704,0.0,0.0,1.0,1.0,-0.0109843676909804,1.2246840874752252e-08,0.0109843555837869,-0.0212074480950832,0.0,0.0,0.0,25.000368118286133,25.0,86.8166275024414,-0.0,0.4681661128997803,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,302.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0010308731580153,302.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0010855590226128,302.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0008017902146093,302.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0010855590226128,302.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0051494245417416,285.5307922363281,284.95001220703125,293.19580078125,291.692138671875,293.16119384765625,293.16064453125,286.3945617675781,1.0,0.1247349306941032,0.0,0.0,1.0,1.0,-0.0109838359057903,1.2186085918131084e-08,0.0109838237985968,-0.0210483595728874,0.0,0.0,0.0,25.0003662109375,25.0,86.33418273925781,-0.0,0.4681428074836731,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,302.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0010308186756446,302.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0010855017462745,302.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0008017478976398,302.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0010855017462745,302.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0051491530612111,285.5697326660156,284.95001220703125,293.2060241699219,291.69854736328125,293.1648864746094,293.1640930175781,286.4307861328125,1.0,0.124734841287136,0.0,0.0,1.0,1.0,-0.0109832566231489,1.2119823367129356e-08,0.0109832445159554,-0.0208748467266559,0.0,0.0,0.0,25.0003662109375,25.0,85.86419677734375,-0.0,0.4681175053119659,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,302.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0010307601187378,302.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0010854399297386,302.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0008017022628337,302.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0010854399297386,302.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0051488601602613,285.6086120605469,284.95001220703125,293.2171630859375,291.7055053710937,293.1692810058594,293.1680603027344,286.466796875,1.0,0.1247347518801689,0.0,0.0,1.0,1.0,-0.0109826317057013,1.2048231745609428e-08,0.0109826195985078,-0.0206873752176761,0.0,0.0,0.0,25.00037002563477,25.0,85.40660095214844,-0.0,0.4680902659893036,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,302.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0010306973708793,302.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0010853739222511,302.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0008016534848138,302.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0010853739222511,302.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.005148546770215,285.6473693847656,284.95001220703125,293.22918701171875,291.7130126953125,293.17431640625,293.172607421875,286.50262451171875,1.0,0.1247346550226211,0.0,0.0,1.0,1.0,-0.0109819630160927,1.1971589053416665e-08,0.0109819509088993,-0.0204866733402013,0.0,0.0,0.0,25.00037384033203,25.0,84.96086120605469,-0.0,0.4680611789226532,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,302.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0010306307813152,302.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0010853038402274,302.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0008016016799956,302.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0010853038402274,302.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0051482138223946,285.68603515625,284.95001220703125,293.2420959472656,291.7210693359375,293.1800537109375,293.1776733398437,286.53826904296875,1.0,0.1247345656156539,0.0,0.0,1.0,1.0,-0.0109812542796134,1.189015552682804e-08,0.01098124217242,-0.0202734246850013,0.0,0.0,0.0,25.00038146972656,25.0,84.52704620361328,-0.0,0.4680303335189819,0.0,283.14703369140625,283.270751953125,291.7763366699219,291.7798767089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.042629436032638e-21,-4.021314718016319e-21,-4.021314314119536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,302.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0010305605828762,302.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.001085229916498,302.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0008015471394173,302.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.001085229916498,302.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0051478636451065,285.7244873046875,284.95001220703125,293.2557983398437,291.7296447753906,293.1864929199219,293.18328857421875,285.9522399902344,1.0,0.1247344687581062,0.0,0.0,1.0,1.0,-0.0109805073589086,1.1804368149626045e-08,0.0109804952517151,-0.0200487691909074,1.0,1.0,0.0,25.000389099121094,25.0,4458.00537109375,-0.0,0.4679978489875793,0.0,283.1499938964844,287.2634582519531,291.9613342285156,292.3876647949219,293.1499938964844,293.1499938964844,283.1499938964844,1482.42919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7959930896759033,0.7960009574890137,7.291326653557918e-08,4.203781604766846,4.203771591186523,1.0294392268406227e-05,0.0,0.0,-0.0,4261.27978515625,0.0,16.607919692993164,1884.9449462890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18076500,302.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0010304873576387,302.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.001085152849555,302.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0008014901541173,302.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.001085152849555,302.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0051474976353347,285.7575988769531,284.95001220703125,293.27032470703125,291.7387084960937,293.19366455078125,293.1894226074219,284.5145874023437,1.0,0.1247343719005584,0.0,0.0,1.0,1.0,-0.0109797269105911,1.1714664793771591e-08,0.0109797148033976,-0.0198138579726219,1.0,1.0,0.0,25.00040054321289,25.0,3920.6923828125,-0.0,0.4679639339447021,0.0,283.1499938964844,284.7235717773437,292.64666748046875,292.9735412597656,293.1499938964844,293.1499938964844,283.1499938964844,2115.398193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9687536358833312,0.9687556028366088,6.388046358551946e-08,4.2642011642456055,4.264191150665283,9.800627594813704e-06,0.0,0.0,-0.0,2279.087890625,0.0,27.939773559570312,1895.201904296875,0.0,0.0,0.2473574131727218,1.0,0.0,3.0,1.0,0.0
18076560,302.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0010304113384336,302.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0010850727558135,302.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0008014310151338,302.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0010850727558135,302.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0051471176557242,285.77642822265625,284.95001220703125,293.2855834960937,291.7482604980469,293.2015380859375,293.1960754394531,283.7572326660156,1.0,0.1247342675924301,0.0,0.0,1.0,1.0,-0.0109789166599512,1.162157303724598e-08,0.0109789045527577,-0.0195700675249099,1.0,1.0,0.0,25.00041007995605,25.0,2290.3232421875,-0.0,0.4679287374019623,0.0,283.1499938964844,283.7755126953125,292.977294921875,293.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,3434.58935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2344155311584473,1.2344181537628174,1.0173704367844041e-07,4.265872478485107,4.265862464904785,9.786371265363414e-06,0.0,0.0,-0.0,1161.9027099609375,0.0,57.57959747314453,1895.4300537109373,0.0,0.0,0.3146935403347015,1.0,0.0,3.0,1.0,0.0
18076620,302.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.001030332990922,302.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0010849902173504,302.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0008013701299205,302.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0010849902173504,302.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0051467265002429,285.7775573730469,284.95001220703125,293.3016052246094,291.7582702636719,293.21014404296875,293.2031555175781,283.40386962890625,1.0,0.1247341632843017,0.0,0.0,1.0,1.0,-0.0109780821949243,1.1525687071411994e-08,0.0109780710190534,-0.0193189550191164,1.0,1.0,0.0,25.00042152404785,25.0,1221.54443359375,-0.0,0.4678924977779388,0.0,283.1499938964844,283.40191650390625,293.09649658203125,293.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,5064.83056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4990166425704956,1.4990204572677612,1.499385859915492e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,569.1255493164062,0.0,103.106201171875,1895.4368896484373,0.0,0.0,0.3764170408248901,1.0,0.0,3.0,1.0,0.0
18076680,302.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0010302528971806,302.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0010849059326574,302.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0008013078477233,302.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0010849059326574,302.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0051463269628584,285.7611999511719,284.95001220703125,293.3182983398437,291.7687072753906,293.219482421875,293.2107238769531,283.2518310546875,1.0,0.1247340589761734,0.0,0.0,1.0,1.0,-0.010977229103446,1.142766059558653e-08,0.0109772179275751,-0.0190622359514236,1.0,1.0,0.0,25.00043296813965,25.0,670.9526977539062,-0.0,0.4678554534912109,0.0,283.1499938964844,283.2611999511719,293.10968017578125,293.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,6713.1865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.725791573524475,1.7257966995239258,1.9873310463935925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,288.7137451171875,0.0,157.33677673339844,1895.4371337890625,0.0,0.0,0.4343098402023315,1.0,0.0,3.0,1.0,0.0
18076740,302.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0010301716392859,302.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0010848203673958,302.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0008012446342036,302.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0010848203673958,302.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0051459209062159,285.72918701171875,284.95001220703125,293.335693359375,291.7795715332031,293.2295227050781,293.2187194824219,283.1898498535156,1.0,0.1247339472174644,0.0,0.0,1.0,1.0,-0.0109763639047741,1.1328201487970093e-08,0.0109763527289032,-0.0188017580658197,1.0,1.0,0.0,25.00044250488281,25.0,425.61529541015625,-0.0,0.4678178429603576,0.0,283.1499938964844,283.2081604003906,293.07696533203125,293.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,8560.2470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9487993717193604,1.9488059282302856,2.534122813813156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,169.9368438720703,0.0,226.55145263671875,1895.4371337890625,0.0,0.0,0.4857297539710998,1.0,0.0,3.0,1.0,0.0
18076800,302.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0010300897993147,302.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0010847342200577,302.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0008011810132302,302.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0010847342200577,302.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0051455120556056,285.6838684082031,284.95001220703125,293.35369873046875,291.79083251953125,293.24029541015625,293.2270812988281,283.1655578613281,1.0,0.1247338354587555,0.0,0.0,1.0,1.0,-0.0109754921868443,1.1228056706613644e-08,0.0109754810109734,-0.0185394827276468,1.0,1.0,0.0,25.000452041625977,25.0,322.9304504394531,-0.0,0.4677799344062805,0.0,283.1499938964844,283.1882019042969,293.0275573730469,293.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,10258.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1334195137023926,2.133427381515503,3.037008013961895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,121.80503845214844,0.0,297.2313232421875,1895.4371337890625,0.0,0.0,0.5332684516906738,1.0,0.0,3.0,1.0,0.0
18076860,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0010300080757588,302.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0010846480727195,302.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0008011173922568,302.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0010846480727195,302.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0051451032049953,285.6275329589844,284.95001220703125,293.3723449707031,291.802490234375,293.25177001953125,293.2358093261719,283.15631103515625,1.0,0.1247337237000465,0.0,0.0,1.0,1.0,-0.0109746204689145,1.1128002519456004e-08,0.0109746092930436,-0.0182774439454078,1.0,1.0,0.0,25.00046157836914,25.0,282.31201171875,-0.0,0.4677420556545257,0.0,283.1499938964844,283.1799011230469,292.97418212890625,293.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,12077.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.314805746078491,2.314814805984497,3.575381981590908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,103.2314453125,0.0,379.6728515625,1895.4371337890625,0.0,0.0,0.5744886994361877,1.0,0.0,3.0,1.0,0.0
18076920,302.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0010299269342795,302.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0010845626238733,302.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0008010542951524,302.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0010845626238733,302.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0051446980796754,285.5624084472656,284.95001220703125,293.3915405273437,291.8144836425781,293.2639465332031,293.244873046875,283.1528625488281,1.0,0.1247336044907569,0.0,0.0,1.0,1.0,-0.0109737562015652,1.1028830293469129e-08,0.0109737459570169,-0.0180177092552185,1.0,1.0,0.0,25.000469207763672,25.0,266.61114501953125,-0.0,0.4677044451236725,0.0,283.1499938964844,283.1762390136719,292.921875,292.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,13643.5517578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4602980613708496,2.460308313369751,4.0389528521700413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.99417877197266,0.0,455.8576354980469,1895.4371337890625,0.0,0.0,0.6124930381774902,1.0,0.0,3.0,1.0,0.0
18076980,302.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0010298470733687,302.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0010844785720109,302.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0008009921875782,302.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0010844785720109,302.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0051442994736135,285.4903259277344,284.95001220703125,293.41131591796875,291.82684326171875,293.2767944335937,293.2542724609375,283.1515808105469,1.0,0.124733492732048,0.0,0.0,1.0,1.0,-0.0109729068353772,1.0931333171981804e-08,0.0109728956595063,-0.0177623573690652,1.0,1.0,0.0,25.000476837158203,25.0,260.8747863769531,-0.0,0.4676674306392669,0.0,283.1499938964844,283.1741027832031,292.8724365234375,292.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,15299.2255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6053059101104736,2.6053175926208496,4.529088073468301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.25955200195312,0.0,541.3054809570312,1895.4371337890625,0.0,0.0,0.6448646783828735,1.0,0.0,3.0,1.0,0.0
18077040,302.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0010297693079337,302.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0010843966156244,302.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0008009316516108,302.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0010843966156244,302.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0051439106464385,285.4129943847656,284.95001220703125,293.4316101074219,291.83953857421875,293.2903137207031,293.2639465332031,283.1510925292969,1.0,0.1247333735227584,0.0,0.0,1.0,1.0,-0.0109720770269632,1.0836293640181792e-08,0.0109720658510923,-0.0175134409219026,1.0,1.0,0.0,25.00048065185547,25.0,258.6351623535156,-0.0,0.4676313102245331,0.0,283.1499938964844,283.1728515625,292.826416015625,292.8704833984375,293.1499938964844,293.1499938964844,283.1499938964844,16653.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.71817946434021,2.7181921005249023,4.930030286232068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.06822204589844,0.0,614.753173828125,1895.4371337890625,0.0,0.0,0.6749657988548279,1.0,0.0,3.0,1.0,0.0
18077100,302.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0010296939872205,302.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0010843173367902,302.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.000800873094704,302.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0010843173367902,302.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0051435348577797,285.331787109375,284.95001220703125,293.4523620605469,291.8525085449219,293.30450439453125,293.2738647460937,283.1509094238281,1.0,0.1247332543134689,0.0,0.0,1.0,1.0,-0.0109712751582264,1.074448441329423e-08,0.0109712649136781,-0.0172729827463626,1.0,1.0,0.0,25.00048446655273,25.0,258.0350036621094,-0.0,0.4675963222980499,0.0,283.1499938964844,283.1718444824219,292.783935546875,292.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18103.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8340394496917725,2.8340532779693604,5.359263468562858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.63057708740234,0.0,696.7616577148438,1895.4371337890625,0.0,0.0,0.700275182723999,1.0,0.0,3.0,1.0,0.0
18077160,302.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0010296219261363,302.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0010842414340004,302.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0008008170407265,302.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0010842414340004,302.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0051431744359433,285.2480163574219,284.95001220703125,293.4736022949219,291.86578369140625,293.3193054199219,293.2840270996094,283.1508483886719,1.0,0.1247331351041793,0.0,0.0,1.0,1.0,-0.010970507748425,1.0656664883867961e-08,0.0109704965725541,-0.0170429721474647,1.0,1.0,0.0,25.00048446655273,25.0,257.80096435546875,-0.0,0.4675627946853637,0.0,283.1499938964844,283.171142578125,292.74481201171875,292.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,19238.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.921550035476685,2.921564817428589,5.695345066669688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.3470458984375,0.0,763.3201293945312,1895.4371337890625,0.0,0.0,0.724255383014679,1.0,0.0,3.0,1.0,0.0
18077220,302.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0010295535903424,302.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0010841694893315,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0008007639553397,302.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0010841694893315,302.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.005142833571881,285.16265869140625,284.95001220703125,293.4952697753906,291.8793334960937,293.3347473144531,293.29443359375,283.1508178710937,1.0,0.1247330158948898,0.0,0.0,1.0,1.0,-0.0109697803854942,1.0573598885343928e-08,0.0109697692096233,-0.0168254077434539,1.0,1.0,0.0,25.0004825592041,25.0,258.0025634765625,-0.0,0.4675309956073761,0.0,283.1499938964844,283.1705017089844,292.7089233398437,292.7474365234375,293.1499938964844,293.1499938964844,283.1499938964844,20493.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0153253078460693,3.01534104347229,6.066827609174652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.28527069091795,0.0,839.2073974609375,1895.4371337890625,0.0,0.0,0.744231104850769,1.0,0.0,3.0,1.0,0.0
18077280,302.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.001029489794746,302.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0010841023176908,302.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.000800714304205,302.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0010841023176908,302.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0051425145938992,285.0765991210937,284.95001220703125,293.5173034667969,291.89312744140625,293.35076904296875,293.3050537109375,283.1508178710937,1.0,0.1247329041361808,0.0,0.0,1.0,1.0,-0.0109691005200147,1.0496083113764598e-08,0.0109690902754664,-0.0166223812848329,1.0,1.0,0.0,25.00047874450684,25.0,258.1470642089844,-0.0,0.4675012230873108,0.0,283.1499938964844,283.1700439453125,292.6761169433594,292.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,21438.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0840468406677246,3.0840630531311035,6.346513714561297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.19210815429688,0.0,897.9036865234375,1895.4371337890625,0.0,0.0,0.76368647813797,1.0,0.0,3.0,1.0,0.0
