time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077340,302.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0010294312378391,302.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0010840406175702,302.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0008006687276065,302.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0010840406175702,302.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0051422221586108,284.9906005859375,284.95001220703125,293.53973388671875,291.9071350097656,293.3674011230469,293.3158874511719,283.1507873535156,1.0,0.1247327849268913,0.0,0.0,1.0,1.0,-0.0109684756025671,1.0424994201230222e-08,0.0109684653580188,-0.0164361875504255,1.0,1.0,0.0,25.000471115112305,25.0,258.5297546386719,-0.0,0.4674738347530365,0.0,283.1499938964844,283.1695861816406,292.6462097167969,292.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,22531.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.16170597076416,3.1617231369018555,6.670160246358137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.23101806640624,0.0,967.4563598632812,1895.4371337890625,0.0,0.0,0.7797774076461792,1.0,0.0,3.0,1.0,0.0
18077400,302.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0010293785016983,302.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.001083985203877,302.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0008006277494132,302.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.001083985203877,302.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0051419590599834,284.9053039550781,284.95001220703125,293.5625,291.9213562011719,293.3845520019531,293.3269348144531,283.1507873535156,1.0,0.1247326731681823,0.0,0.0,1.0,1.0,-0.0109679149463772,1.0361361546529224e-08,0.0109679047018289,-0.0162695236504077,0.955524444580078,0.955524444580078,0.0,25.00046157836914,25.0,258.6227111816406,-0.0,0.4674491584300995,0.0,283.1499938964844,283.1693115234375,292.6190185546875,292.6529541015625,293.1499938964844,293.1499938964844,283.1499938964844,24066.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2037553787231445,3.203773260116577,6.84876056311623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.07901000976562,0.0,1012.68896484375,1895.4371337890625,0.0,0.0,0.7931446433067322,1.0,0.0,3.0,1.0,0.0
18077460,302.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0010293329833075,302.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0010839372407644,302.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0008005923009477,302.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0010839372407644,302.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0051417313516139,284.8211669921875,284.95001220703125,293.5855712890625,291.935791015625,293.4022521972656,293.3382263183594,283.1507873535156,1.0,0.124732568860054,0.0,0.0,1.0,1.0,-0.0109674297273159,1.0306457909337041e-08,0.0109674194827675,-0.0161257218569517,0.8704813718795776,0.8704813718795776,0.0,25.00044822692871,25.0,258.4300537109375,-0.0,0.4674277007579803,0.0,283.1499938964844,283.1693420410156,292.5943603515625,292.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,27858.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.190875768661499,3.190894365310669,6.793806051064166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.76020050048828,0.0,1026.592529296875,1895.4371337890625,0.0,0.0,0.7904305458068848,1.0,0.0,3.0,1.0,0.0
18077520,302.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0010292957304045,302.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.001083898008801,302.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0008005633717402,302.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.001083898008801,302.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0051415455527603,284.7386474609375,284.95001220703125,293.6089172363281,291.95037841796875,293.42047119140625,293.3497619628906,283.1507873535156,1.0,0.1247324645519256,0.0,0.0,1.0,1.0,-0.0109670329838991,1.0261915761589082e-08,0.0109670227393507,-0.016009060665965,0.7587278485298157,0.7587278485298157,0.0,25.000431060791016,25.0,257.1085205078125,-0.0,0.4674100875854492,0.0,283.1499938964844,283.17022705078125,292.5720520019531,292.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,34860.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.017624616622925,3.017642974853516,6.076083991501946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.73429107666016,0.0,929.806396484375,1895.4371337890625,0.0,0.0,0.7544440031051636,1.0,0.0,3.0,1.0,0.0
18077580,302.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0010292686056345,302.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0010838693706318,302.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0008005422423593,302.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0010838693706318,302.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0051414100453257,284.6580810546875,284.95001220703125,293.6324768066406,291.96514892578125,293.4391784667969,293.361572265625,283.1507873535156,1.0,0.1247323676943779,0.0,0.0,1.0,1.0,-0.0109667442739009,1.0229860514243684e-08,0.0109667340293526,-0.0159251075237989,0.6210839152336121,0.6210839152336121,0.0,25.00041007995605,25.0,252.6749267578125,-0.0,0.4673970639705658,0.0,283.1499938964844,283.17340087890625,292.5517272949219,292.5814819335937,293.1499938964844,293.1499938964844,283.1499938964844,46594.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5237720012664795,2.5237886905670166,4.250045719800255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.72565460205078,0.0,658.83984375,1895.4371337890625,0.0,0.0,0.6650906205177307,1.0,0.0,3.0,1.0,0.0
18077640,302.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0010292538208886,302.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0010838537709787,302.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0008005307172425,302.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0010838537709787,302.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0051413355395197,284.5797424316406,284.95001220703125,293.6562805175781,291.98004150390625,293.4583740234375,293.373779296875,283.1508178710937,1.0,0.1247322782874107,0.0,0.0,1.0,1.0,-0.0109665859490633,1.021304640858034e-08,0.0109665757045149,-0.0158810783177614,0.4584267139434814,0.4584267139434814,0.0,25.00038146972656,25.0,240.57196044921875,-0.0,0.4673896729946136,0.0,283.1499938964844,283.1822814941406,292.5328063964844,292.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,56718.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6695462465286257,1.6695600748062134,1.859903164813659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.93099212646484,0.0,315.0593566894531,1895.4371337890625,0.0,0.0,0.5262088179588318,1.0,0.0,3.0,1.0,0.0
18077700,302.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0010292540537193,302.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0010838541202247,302.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0008005309500731,302.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0010838541202247,302.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0051413374021649,284.5038146972656,284.95001220703125,293.6802673339844,291.9950561523437,293.4779663085937,293.3864440917969,283.15093994140625,1.0,0.1247321963310241,0.0,0.0,1.0,1.0,-0.0109665896743536,1.0214976420286348e-08,0.0109665794298052,-0.0158861465752124,0.271666944026947,0.271666944026947,0.0,25.000349044799805,25.0,215.0771331787109,-0.0,0.4673891961574554,0.0,283.1499938964844,283.2029113769531,292.5141296386719,292.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,53183.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8268816471099854,0.8268920183181763,4.5622613242812804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,63.76472091674805,0.0,105.04309844970705,1895.4371337890625,0.0,0.0,0.4101375639438629,1.0,0.0,3.0,1.0,0.0
18077760,302.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0010292730294167,302.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0010838740272447,302.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0008005456766113,302.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0010838740272447,302.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0051414319314062,284.43048095703125,284.95001220703125,293.70440673828125,292.0101623535156,293.4980163574219,293.399658203125,283.1512145996094,1.0,0.1247321292757988,0.0,0.0,1.0,1.0,-0.0109667908400297,1.0239976866444069e-08,0.0109667805954813,-0.0159516464918851,0.061743751168251,0.061743751168251,0.0,25.00030517578125,25.0,175.7880096435547,-0.0,0.4673972427845001,0.0,283.1499938964844,283.2377624511719,292.49432373046875,292.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,43295.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.339098185300827,0.3818459808826446,7.903300236478117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.51807022094727,0.0,35.53811264038086,1895.4371337890625,0.0,0.0,0.3395385444164276,1.0,0.0,3.0,1.0,0.0
18077820,302.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,0.0010293142404407,302.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,0.0010839174501597,302.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,0.0008005776908248,302.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,0.0010839174501597,302.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,0.0051416377536952,284.3598327636719,284.95001220703125,293.7286682128906,292.0253601074219,293.5184326171875,293.41363525390625,283.15185546875,1.0,0.124732069671154,0.0,0.0,1.0,1.0,-0.0109672304242849,1.0292527719002464e-08,0.0109672201797366,-0.0160893127322196,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000253677368164,25.0,138.44789123535156,-0.0,0.4674154818058014,0.0,283.1499938964844,283.2744140625,292.4736022949219,292.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,35193.81640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0089466124773025,0.2960531413555145,1.6967148519508868e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.247698783874512,0.0,21.57120513916016,1895.4371337890625,0.0,0.0,0.3035133481025696,1.0,0.0,3.0,1.0,0.0
18077880,302.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.0010293794330209,302.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.0010839860187843,302.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.0008006283896975,302.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.0010839860187843,302.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,0.005141963250935,284.2919616699219,284.95001220703125,293.75299072265625,292.0406188964844,293.5392150878906,293.4285888671875,283.153076171875,1.0,0.124732032418251,0.0,0.0,1.0,1.0,-0.010967924259603,1.0374749948027784e-08,0.0109679140150547,-0.0163046978414058,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00019264221192,25.0,139.38345336914062,-0.0,0.4674446880817413,0.0,283.1492614746094,283.275146484375,292.44891357421875,292.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,29806.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6950421670335345e-05,0.3978168070316314,5.11059835943406e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2412167489528656,0.0,24.76576042175293,1895.4371337890625,0.0,0.0,0.2837952673435211,1.0,0.0,3.0,1.0,0.0
18077940,302.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.00102946953848,302.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0010840810136869,302.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0008006985881365,302.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0010840810136869,302.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0051424135453999,284.2268981933594,284.95001220703125,293.77740478515625,292.055908203125,293.5603332519531,293.4446716308594,283.1549377441406,1.0,0.1247320100665092,0.0,0.0,1.0,1.0,-0.0109688853845,1.0487882562415509e-08,0.0109688751399517,-0.0166010446846485,5.551115123125783e-17,5.551115123125783e-17,0.0,25.000120162963867,25.0,139.6695098876953,-0.0,0.4674853682518005,0.0,283.14910888671875,283.275146484375,292.4246826171875,292.4375,293.1499938964844,293.1499938964844,283.1499938964844,26564.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3591886929352768e-05,0.4290310442447662,4.4737206560813163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0179644748568534,0.0,23.937820434570312,1895.4371337890625,0.0,0.0,0.2741346955299377,1.0,0.0,3.0,1.0,0.0
18078000,302.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0010295856045559,302.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0010842032497748,302.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0008007888100109,302.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0010842032497748,302.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.38531494140625,0.0,0.0,0.0051429932937026,284.1647033691406,284.95001220703125,293.8018493652344,292.0712585449219,293.5817565917969,293.462158203125,283.1575622558594,1.0,0.1247320100665092,0.0,0.0,1.0,1.0,-0.0109701221808791,1.063291499292518e-08,0.0109701110050082,-0.0169809442013502,5.551115123125783e-17,5.551115123125783e-17,0.0,25.00004005432129,25.0,139.91290283203125,-0.0,0.46753790974617,0.0,283.14898681640625,283.275146484375,292.4027709960937,292.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,25051.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.22482776734978e-05,0.4523850977420807,4.218932603446135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0207745507359504,0.0,23.905961990356445,1895.4371337890625,0.0,0.0,0.2656382918357849,1.0,0.0,3.0,1.0,0.0
18078060,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0010297280969098,302.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0010843533091247,302.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0008008996373973,302.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0010843533091247,302.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0051437052898108,284.1053466796875,284.95001220703125,293.8262939453125,292.08660888671875,293.6034545898437,293.4812316894531,283.1610107421875,1.0,0.124732032418251,0.0,0.0,1.0,1.0,-0.0109716402366757,1.0810573769504115e-08,0.0109716290608048,-0.0174462888389825,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999950408935547,25.0,140.13902282714844,-0.0,0.4676025807857513,0.0,283.1488647460937,283.275146484375,292.3831787109375,292.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,23580.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0941613911418244e-05,0.4654110670089721,3.9711503941990134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0238416884094476,0.0,23.2312068939209,1895.4371337890625,0.0,0.0,0.2622372806072235,1.0,0.0,3.0,1.0,0.0
18078120,302.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735900878906,0.0,0.0,0.001029897481203,302.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735900878906,0.0,0.0,0.0010845316573977,302.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735900878906,0.0,0.0,0.000801031361334,302.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735900878906,0.0,0.0,0.0010845316573977,302.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735900878906,0.0,0.0,0.0051445509307086,284.048828125,284.95001220703125,293.8507080078125,292.1019287109375,293.6254272460937,293.50213623046875,283.1653747558594,1.0,0.1247320771217346,0.0,0.0,1.0,1.0,-0.0109734442085027,1.1021304757719008e-08,0.0109734330326318,-0.017998244613409,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99985313415528,25.0,140.35647583007812,-0.0,0.4676796197891235,0.0,283.14874267578125,283.275146484375,292.3656921386719,292.3749084472656,293.1499938964844,293.1499938964844,283.1499938964844,22976.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.040525760094169e-05,0.4765304923057556,3.869441388398148e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.027241101488471,0.0,23.23268318176269,1895.4371337890625,0.0,0.0,0.2570537626743316,1.0,0.0,3.0,1.0,0.0
18078180,302.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.0010300937574356,302.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.0010847384110093,302.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.0008011840400286,302.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.0010847384110093,302.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.0051455316133797,283.9951171875,284.95001220703125,293.87506103515625,292.11724853515625,293.64764404296875,293.5250549316406,283.1707763671875,1.0,0.1247321516275405,0.0,0.0,1.0,1.0,-0.0109755359590053,1.1265248289760166e-08,0.0109755247831344,-0.0186371691524982,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99974822998047,25.0,140.5658721923828,-0.0,0.467769056558609,0.0,283.1486511230469,283.2751770019531,292.3502197265625,292.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,21996.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.953532409970649e-05,0.4810547530651092,3.704475962096333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0298182126134634,0.0,22.50252151489257,1895.4371337890625,0.0,0.0,0.2552810311317444,1.0,0.0,3.0,1.0,0.0
18078240,302.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.0,0.0,0.0010303170420229,302.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.0,0.0,0.001084973453544,302.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.0,0.0,0.0008013576734811,302.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.0,0.0,0.001084973453544,302.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.16943359375,0.0,0.0,0.0051466468721628,283.9442138671875,284.95001220703125,293.8992919921875,292.13250732421875,293.6700439453125,293.55010986328125,283.17724609375,1.0,0.1247322559356689,0.0,0.0,1.0,1.0,-0.0109779136255383,1.1542288014254607e-08,0.0109779024496674,-0.0193627439439296,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999635696411133,25.0,140.7659912109375,-0.0,0.4678708910942077,0.0,283.1485595703125,283.2751770019531,292.336669921875,292.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,21642.603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.922082628880161e-05,0.4867770373821258,3.644838066346051e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0327848643064498,0.0,22.436492919921875,1895.4371337890625,0.0,0.0,0.2509221732616424,1.0,0.0,3.0,1.0,0.0
18078300,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202697753906,0.0,0.0,0.0010305668693035,302.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202697753906,0.0,0.0,0.001085236435756,302.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202697753906,0.0,0.0,0.0008015519706532,302.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202697753906,0.0,0.0,0.001085236435756,302.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202697753906,0.0,0.0,0.0051478948444128,283.8960266113281,284.95001220703125,293.9234313964844,292.147705078125,293.692626953125,293.577392578125,283.18487548828125,1.0,0.1247323900461196,0.0,0.0,1.0,1.0,-0.0109805753454566,1.1851997605560882e-08,0.0109805632382631,-0.0201738458126783,5.551115123125783e-17,5.551115123125783e-17,0.0,24.9995174407959,25.0,140.95384216308594,-0.0,0.4679850041866302,0.0,283.1484680175781,283.2751770019531,292.3248291015625,292.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,20802.259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.84745167643996e-05,0.487419456243515,3.50331553046826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0347793884575367,0.0,21.628700256347656,1895.4371337890625,0.0,0.0,0.2494788616895675,1.0,0.0,3.0,1.0,0.0
18078360,302.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,0.0010308426572009,302.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,0.0010855270083993,302.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,0.0008017665240913,302.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,0.0010855270083993,302.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0730895996094,0.0,0.0,0.0051492727361619,283.8505554199219,284.95001220703125,293.9474182128906,292.162841796875,293.71533203125,293.6069641113281,283.1936950683594,1.0,0.1247325539588928,0.0,0.0,1.0,1.0,-0.010983514599502,1.2193673626370582e-08,0.0109835024923086,-0.0210686158388853,5.551115123125783e-17,5.551115123125783e-17,0.0,24.9993953704834,25.0,141.12770080566406,-0.0,0.4681110978126526,0.0,283.1483764648437,283.27520751953125,292.314697265625,292.3200378417969,293.1499938964844,293.1499938964844,283.1499938964844,20513.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821801924961619e-05,0.4907541275024414,3.454676323656758e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0372975394129753,0.0,21.49779891967773,1895.4371337890625,0.0,0.0,0.245260089635849,1.0,0.0,3.0,1.0,0.0
18078420,302.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02789306640625,0.0,0.0,0.0010311438236385,302.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02789306640625,0.0,0.0,0.0010858440073207,302.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02789306640625,0.0,0.0,0.0008020007517188,302.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02789306640625,0.0,0.0,0.0010858440073207,302.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.02789306640625,0.0,0.0,0.0051507768221199,283.8077697753906,284.95001220703125,293.9712219238281,292.1778564453125,293.7381591796875,293.63873291015625,283.2037658691406,1.0,0.1247327476739883,0.0,0.0,1.0,1.0,-0.010986722074449,1.2566331086816264e-08,0.0109867099672555,-0.0220444612205028,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999267578125,25.0,141.28475952148438,-0.0,0.4682489037513733,0.0,283.1482849121094,283.27520751953125,292.3060607910156,292.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,19713.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7507181837572716e-05,0.4896413087844848,3.3198801780570684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0387253761291503,0.0,20.64179229736328,1895.4371337890625,0.0,0.0,0.2438028007745742,1.0,0.0,3.0,1.0,0.0
18078480,302.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847412109375,0.0,0.0,0.001031469204463,302.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847412109375,0.0,0.0,0.0010861867340281,302.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847412109375,0.0,0.0,0.0008022537804208,302.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847412109375,0.0,0.0,0.0010861867340281,302.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847412109375,0.0,0.0,0.0051524019800126,283.7675476074219,284.95001220703125,293.99481201171875,292.1927490234375,293.7610778808594,293.672607421875,283.215087890625,1.0,0.1247329711914062,0.0,0.0,1.0,1.0,-0.0109901884570717,1.2968700779936173e-08,0.0109901754185557,-0.0230980366468429,5.551115123125783e-17,5.551115123125783e-17,0.0,24.999135971069336,25.0,141.4241485595703,-0.0,0.4683979451656341,0.0,283.148193359375,283.27520751953125,292.29888916015625,292.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,19437.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7262291294173338e-05,0.4919989705085754,3.2734419016557124e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0408133938908577,0.0,20.471385955810547,1895.4371337890625,0.0,0.0,0.2395582050085067,1.0,0.0,3.0,1.0,0.0
18078540,302.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94354248046875,0.0,0.0,0.0010318175191059,302.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94354248046875,0.0,0.0,0.0010865535587072,302.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.94354248046875,0.0,0.0,0.0008025247370824,302.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.94354248046875,0.0,0.0,0.0010865535587072,302.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94354248046875,0.0,0.0,0.0051541421562433,283.7298889160156,284.95001220703125,294.01812744140625,292.2075500488281,293.7840576171875,293.7083740234375,283.2276916503906,1.0,0.1247332319617271,0.0,0.0,1.0,1.0,-0.0109938997775316,1.3399215070819537e-08,0.0109938867390155,-0.0242252219468355,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99900245666504,25.0,141.54379272460938,-0.0,0.4685576260089874,0.0,283.14813232421875,283.2752380371094,292.2930603027344,292.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18649.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6562586097279564e-05,0.4900721907615661,3.140756968736391e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0417163781821727,0.0,19.59297561645508,1895.4371337890625,0.0,0.0,0.2380062490701675,1.0,0.0,3.0,1.0,0.0
18078600,302.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043884277344,0.0,0.0,0.0010321873705834,302.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043884277344,0.0,0.0,0.001086943084374,302.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043884277344,0.0,0.0,0.0008028123993426,302.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043884277344,0.0,0.0,0.001086943084374,302.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043884277344,0.0,0.0,0.0051559899002313,283.6947631835937,284.95001220703125,294.04119873046875,292.22216796875,293.8070678710937,293.7457580566406,283.2416076660156,1.0,0.1247335225343704,0.0,0.0,1.0,1.0,-0.0109978402033448,1.3855991021216596e-08,0.0109978271648287,-0.0254210624843835,5.551115123125783e-17,5.551115123125783e-17,0.0,24.998868942260746,25.0,141.64352416992188,-0.0,0.4687272906303406,0.0,283.1480712890625,283.2752380371094,292.2885131835937,292.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18372.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6316475011990406e-05,0.4920763373374939,3.0940872151712095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.043407455086708,0.0,19.400632858276367,1895.4371337890625,0.0,0.0,0.2366989701986313,1.0,0.0,3.0,1.0,0.0
18078660,302.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86724853515625,0.0,0.0,0.0010325770126655,302.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.86724853515625,0.0,0.0,0.0010873533319681,302.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.86724853515625,0.0,0.0,0.0008031154284253,302.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86724853515625,0.0,0.0,0.0010873533319681,302.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86724853515625,0.0,0.0,0.005157935898751,283.6620788574219,284.95001220703125,294.06396484375,292.23663330078125,293.830078125,293.784423828125,283.2568664550781,1.0,0.1247338503599166,0.0,0.0,1.0,1.0,-0.0110019911080598,1.4336801967829162e-08,0.0110019771382212,-0.0266797076910734,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99873352050781,25.0,141.72303771972656,-0.0,0.4689061343669891,0.0,283.1479797363281,283.2752685546875,292.2850952148437,292.28692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18208.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6171334209502675e-05,0.4940311014652252,3.06656420092158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0452608801424503,0.0,19.31913948059082,1895.4371337890625,0.0,0.0,0.2359747290611267,1.0,0.0,3.0,1.0,0.0
18078720,302.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,0.0010329842334613,302.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,0.0010877820895984,302.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,0.000803432194516,302.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,0.0010877820895984,302.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83209228515625,0.0,0.0,0.0051599699072539,283.6317749023437,284.95001220703125,294.0863952636719,292.2509155273437,293.8530578613281,293.8239440917969,283.2733764648437,1.0,0.1247342079877853,0.0,0.0,1.0,1.0,-0.0110063292086124,1.4839054429671704e-08,0.0110063143074512,-0.0279943477362394,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99860191345215,25.0,141.78053283691406,-0.0,0.4690932333469391,0.0,283.1479187011719,283.2752685546875,292.2828063964844,292.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,18113.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608638558536768e-05,0.4956704974174499,3.0504553960933333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0471922717988491,0.0,19.29192352294922,1895.4371337890625,0.0,0.0,0.2355821579694748,1.0,0.0,3.0,1.0,0.0
18078780,302.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989196777344,0.0,0.0,0.0010334067046642,302.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989196777344,0.0,0.0,0.0010882270289584,302.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989196777344,0.0,0.0,0.0008037607185542,302.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989196777344,0.0,0.0,0.0010882270289584,302.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989196777344,0.0,0.0,0.005162080284208,283.6038513183594,284.95001220703125,294.1084289550781,292.2649841308594,293.8759765625,293.86395263671875,283.29119873046875,1.0,0.1247345954179763,0.0,0.0,1.0,1.0,-0.0110108302906155,1.53597579100051e-08,0.0110108144581317,-0.0293571297079324,5.551115123125783e-17,5.551115123125783e-17,0.0,24.998470306396484,25.0,141.81686401367188,-0.0,0.4692874252796173,0.0,283.1478576660156,283.2752990722656,292.281494140625,292.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038418834796175e-05,0.496953934431076,3.041359481967265e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0491576269268989,0.0,19.29147148132324,1895.4371337890625,0.0,0.0,0.2353835850954055,1.0,0.0,3.0,1.0,0.0
18078840,302.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0010338416323065,302.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0010886850068345,302.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0008040990214794,302.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0010886850068345,302.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0051642525941133,283.57818603515625,284.95001220703125,294.1300964355469,292.2788391113281,293.8988037109375,293.9039611816406,283.310302734375,1.0,0.1247350126504898,0.0,0.0,1.0,1.0,-0.0110154636204242,1.589549647462718e-08,0.0110154477879405,-0.0307590868324041,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99834442138672,25.0,141.8307342529297,-0.0,0.4694875180721283,0.0,283.1477966308594,283.2752990722656,292.2811279296875,292.2813415527344,293.1499938964844,293.1499938964844,283.1499938964844,18029.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6011743355193175e-05,0.4979098439216614,3.036300865680991e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0511253550648689,0.0,19.30137252807617,1895.4371337890625,0.0,0.0,0.2352889478206634,1.0,0.0,3.0,1.0,0.0
18078900,302.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.73846435546875,0.0,0.0,0.0010342858731746,302.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.73846435546875,0.0,0.0,0.0010891528800129,302.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73846435546875,0.0,0.0,0.0008044445421546,302.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73846435546875,0.0,0.0,0.0010891528800129,302.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73846435546875,0.0,0.0,0.0051664719358086,283.5548095703125,284.95001220703125,294.1513366699219,292.2924499511719,293.9214782714844,293.943603515625,283.3306579589844,1.0,0.1247354596853256,0.0,0.0,1.0,1.0,-0.0110201966017484,1.6442429640051163e-08,0.0110201798379421,-0.0321901552379131,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99822235107422,25.0,141.82257080078125,-0.0,0.4696920812129974,0.0,283.147705078125,283.2753295898437,292.2816162109375,292.2813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18013.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599739698576741e-05,0.4985942542552948,3.0335803313796816e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0530760139226913,0.0,19.313873291015625,1895.4371337890625,0.0,0.0,0.2352492213249206,1.0,0.0,3.0,1.0,0.0
18078960,302.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010347361676394,302.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010896270396187,302.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0008047947776503,302.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010896270396187,302.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0051687215454876,283.5336303710937,284.95001220703125,294.1720886230469,292.3058166503906,293.94403076171875,293.982421875,283.3522644042969,1.0,0.1247359365224838,0.0,0.0,1.0,1.0,-0.0110249938443303,1.6996370533206573e-08,0.0110249770805239,-0.0336393527686595,5.551115123125783e-17,5.551115123125783e-17,0.0,24.998109817504883,25.0,141.79148864746094,-0.0,0.4698995649814605,0.0,283.14764404296875,283.2753295898437,292.2829284667969,292.2822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18004.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990033716661856e-05,0.4990716576576233,3.0321838789815213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.054998617619276,0.0,19.32561492919922,1895.4371337890625,0.0,0.0,0.2352370917797088,1.0,0.0,3.0,1.0,0.0
18079020,302.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68585205078125,0.0,0.0,0.0010351887904107,302.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68585205078125,0.0,0.0,0.0010901036439463,302.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68585205078125,0.0,0.0,0.0008051468175835,302.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.68585205078125,0.0,0.0,0.0010901036439463,302.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.68585205078125,0.0,0.0,0.0051709823310375,283.5145874023437,284.95001220703125,294.1923828125,292.3189392089844,293.9664306640625,294.0201416015625,283.3750915527344,1.0,0.1247364357113838,0.0,0.0,1.0,1.0,-0.011029815301299,1.7552743258875125e-08,0.0110297976061701,-0.0350947044789791,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99800491333008,25.0,141.7373809814453,-0.0,0.4701082706451416,0.0,283.1475830078125,283.2753601074219,292.2849426269531,292.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986508515197784e-05,0.4993969798088074,3.031515468342183e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0568869672715663,0.0,19.3353328704834,1895.4371337890625,0.0,0.0,0.235237643122673,1.0,0.0,3.0,1.0,0.0
18079080,302.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.66241455078125,0.0,0.0,0.0010356397833675,302.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66241455078125,0.0,0.0,0.001090578502044,302.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66241455078125,0.0,0.0,0.0008054975769482,302.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66241455078125,0.0,0.0,0.001090578502044,302.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.66241455078125,0.0,0.0,0.0051732352003455,283.4976806640625,284.95001220703125,294.212158203125,292.33172607421875,293.98858642578125,294.056396484375,283.3990783691406,1.0,0.1247369572520256,0.0,0.0,1.0,1.0,-0.0110346199944615,1.8106753429947275e-08,0.0110346022993326,-0.0365436524152755,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99790954589844,25.0,141.65969848632812,-0.0,0.4703164398670196,0.0,283.14752197265625,283.2753601074219,292.2876281738281,292.2862243652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984986021067016e-05,0.4996158182621002,3.031226799513759e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0587383694946765,0.0,19.342845916748047,1895.4371337890625,0.0,0.0,0.2352430075407028,1.0,0.0,3.0,1.0,0.0
18079140,302.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.640869140625,0.0,0.0,0.0010360855376347,302.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.640869140625,0.0,0.0,0.001091048005037,302.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.640869140625,0.0,0.0,0.0008058443199843,302.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.640869140625,0.0,0.0,0.001091048005037,302.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.640869140625,0.0,0.0,0.0051754619926214,283.4828186035156,284.95001220703125,294.2313537597656,292.34423828125,294.010498046875,294.0910339355469,283.4242248535156,1.0,0.1247375011444091,0.0,0.0,1.0,1.0,-0.011039369739592,1.865392285083089e-08,0.0110393511131405,-0.0379744842648506,5.551115123125783e-17,5.551115123125783e-17,0.0,24.9978256225586,25.0,141.55923461914062,-0.0,0.4705223739147186,0.0,283.1474609375,283.275390625,292.2909240722656,292.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984533092705533e-05,0.4997580051422119,3.031141147542133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0605512671172618,0.0,19.34834671020508,1895.4371337890625,0.0,0.0,0.2352496534585952,1.0,0.0,3.0,1.0,0.0
18079200,302.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.0,0.050000000745058,0.0010365232592448,302.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.0,0.050000000745058,0.0010915088932961,302.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.0,0.050000000745058,0.0008061847183853,302.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.0,0.050000000745058,0.0010915088932961,302.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6212158203125,0.0,0.050000000745058,0.0051776482723653,283.469970703125,284.95001220703125,294.25,292.3564147949219,294.0321350097656,294.1239013671875,283.45050048828125,1.0,0.1247380599379539,0.0,0.0,1.0,1.0,-0.0110440319404006,1.919059045007998e-08,0.0110440123826265,-0.0393776223063468,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99775505065918,25.0,141.43470764160156,-0.0,0.4707247614860534,1.0,283.1473693847656,283.275390625,292.2947692871094,292.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984529454726726e-05,0.4998510777950287,3.031140334390503e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0623265095055103,0.0,19.35228538513184,1895.4371337890625,0.0,0.0,0.2352557331323623,1.0,0.0,3.0,1.0,0.0
18079260,302.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.5677077174186707,0.050000000745058,0.0410877354443073,302.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.5677077174186707,0.050000000745058,0.0432673655450344,302.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.5677077174186707,0.050000000745058,0.0319571271538734,302.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.5677077174186707,0.050000000745058,0.0432673655450344,302.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.5677077174186707,0.050000000745058,0.2052417546510696,283.58184814453125,284.95001220703125,294.2683410644531,292.3685302734375,299.6807556152344,300.9867858886719,284.19781494140625,1.0,0.1277013570070266,0.2000000029802322,0.0,0.9901715517044068,1.0,-0.4370482265949249,2.279181501307903e-07,0.4370479881763458,-0.1197830587625503,5.551115123125783e-17,5.551115123125783e-17,0.0,16.919076919555664,25.0,2811.391357421875,0.0,17.40721893310547,1.0,283.1473083496094,283.2754211425781,292.29913330078125,292.296875,293.1499938964844,293.1499938964844,283.1499938964844,17998.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984733181539923e-05,0.4999091327190399,3.0311790946181694e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0757244750857353,0.0,19.354978561401367,1895.4371337890625,0.0,0.0,0.2352607399225235,1.0,0.0,3.0,1.0,0.0
18079320,302.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.5994661450386047,0.050000000745058,0.0453684628009796,302.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.5994661450386047,0.050000000745058,0.04777517542243,302.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.5994661450386047,0.050000000745058,0.0352865830063819,302.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.5994661450386047,0.050000000745058,0.04777517542243,302.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.5994661450386047,0.050000000745058,0.2266248613595962,285.7246398925781,284.95001220703125,294.2866516113281,292.3808288574219,300.5220031738281,302.7280578613281,287.3912048339844,1.0,0.1300193518400192,0.4000000059604645,0.0,0.9803431034088136,1.0,-0.483408510684967,2.54855308412516e-07,0.4834082424640655,-0.1287305504083633,5.551115123125783e-17,5.551115123125783e-17,0.0,16.198286056518555,25.0,5261.57861328125,0.0,19.806150436401367,1.0,283.1472473144531,283.27545166015625,292.3039855957031,292.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984975107130595e-05,0.4999454319477081,3.031224902159957e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1265836507081985,0.0,19.35679626464844,1895.4371337890625,0.0,0.0,0.2352645397186279,1.0,0.0,3.0,1.0,0.0
