time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079380,302.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5948398113250732,0.050000000745058,0.0455529242753982,302.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5948398113250732,0.050000000745058,0.0479694232344627,302.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5948398113250732,0.050000000745058,0.0354300513863563,302.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5948398113250732,0.050000000745058,0.0479694232344627,302.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.5948398113250732,0.050000000745058,0.227546289563179,288.66998291015625,284.95001220703125,294.30499267578125,292.3932800292969,300.5102844238281,302.75115966796875,289.1986389160156,1.0,0.1319182366132736,0.6000000238418579,0.0,0.970514714717865,1.0,-0.4853763282299042,2.5623060651014384e-07,0.4853760898113251,-0.1287290751934051,1.0,1.0,0.0,16.8819637298584,25.0,16555.755859375,0.0,20.503999710083008,1.0,283.14996337890625,289.3126220703125,292.4524230957031,292.89849853515625,293.1499938964844,293.1499938964844,283.1499938964844,3056.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.954782009124756,1.209097385406494,6.08277659353007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.4169921875,0.0,41.17149353027344,1895.4371337890625,0.0,0.0,0.2934445738792419,1.0,0.0,3.0,1.0,0.0
18079440,302.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5895350575447083,0.050000000745058,0.0455831326544284,302.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5895350575447083,0.050000000745058,0.0480012334883213,302.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5895350575447083,0.050000000745058,0.0354535467922687,302.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5895350575447083,0.050000000745058,0.0480012334883213,302.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25360107421875,0.5895350575447083,0.050000000745058,0.2276971936225891,288.1507263183594,284.95001220703125,294.3233337402344,292.4059143066406,300.4924011230469,302.7131042480469,287.2533264160156,1.0,0.1336463093757629,0.800000011920929,0.0,0.9606862664222716,1.0,-0.4856983423233032,2.566782200119633e-07,0.4856980741024017,-0.1284330338239669,1.0,1.0,0.0,17.568010330200195,25.0,16833.951171875,0.0,21.093095779418945,1.0,283.1499938964844,286.53759765625,293.7153625488281,294.4943542480469,293.1499938964844,293.1499938964844,283.1499938964844,4372.46630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.392595291137695,1.395824670791626,1.294026930054315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.00244140625,0.0,82.95503234863281,1895.4371337890625,0.0,0.0,0.3529690504074096,1.0,0.0,3.0,1.0,0.0
18079500,302.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.5847658514976501,0.050000000745058,0.0456069558858871,302.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.5847658514976501,0.050000000745058,0.0480263233184814,302.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.5847658514976501,0.050000000745058,0.0354720763862133,302.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.5847658514976501,0.050000000745058,0.0480263233184814,302.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.5847658514976501,0.050000000745058,0.2278161942958831,286.63409423828125,284.95001220703125,294.3416748046875,292.418701171875,300.4728088378906,302.6718139648437,286.1207580566406,1.0,0.135224848985672,1.0,0.0,0.9508578181266784,1.0,-0.485952228307724,2.571254924532696e-07,0.4859519600868225,-0.1281443983316421,1.0,1.0,0.0,18.20524406433105,25.0,15507.8388671875,0.0,21.63775634765625,1.0,283.1499938964844,285.5912170410156,294.82501220703125,295.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,5954.44970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6253420114517212,1.6253612041473389,1.762718397912977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.0869140625,0.0,131.4332275390625,1895.4371337890625,0.0,0.0,0.40646892786026,1.0,0.0,3.0,1.0,0.0
18079560,302.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.5805596709251404,0.050000000745058,0.0456285960972309,302.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.5805596709251404,0.050000000745058,0.0480491071939468,302.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.5805596709251404,0.050000000745058,0.0354889072477817,302.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.5805596709251404,0.050000000745058,0.0480491071939468,302.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.5805596709251404,0.050000000745058,0.2279242873191833,285.87652587890625,284.95001220703125,294.3599853515625,292.431640625,300.45330810546875,302.630859375,285.66357421875,1.0,0.1366680413484573,1.0,0.0,0.7606862783432007,1.0,-0.4861826300621032,2.756250410129724e-07,0.4861823618412018,-0.1278731226921081,1.0,1.0,0.0,18.78706741333008,25.0,15112.96875,0.0,22.14222526550293,1.0,283.1499938964844,285.2005615234375,295.7354736328125,296.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,7473.4482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0450138449668884,1.0,0.0,0.0,1.820893287658692,1.8208993673324585,2.212393468425944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.92822265625,0.0,184.8072204589844,1895.4371337890625,0.0,0.0,0.4567654430866241,1.0,0.0,3.0,1.0,0.0
18079620,302.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.5770592093467712,0.050000000745058,0.0456471666693687,302.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.5770592093467712,0.050000000745058,0.0480686649680137,302.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.5770592093467712,0.050000000745058,0.0355033501982688,302.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.5770592093467712,0.050000000745058,0.0480686649680137,302.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.5770592093467712,0.050000000745058,0.228017047047615,285.551513671875,284.95001220703125,294.3783264160156,292.4447021484375,300.4359130859375,302.5939025878906,285.4475402832031,1.0,0.1379982382059097,1.0,0.0,0.5705146789550781,1.0,-0.486379861831665,3.872819434036501e-07,0.486379474401474,-0.1276593506336212,1.0,1.0,0.0,19.28629493713379,25.0,15051.0615234375,0.0,22.611299514770508,1.0,283.1499938964844,284.9731140136719,296.548583984375,297.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,9156.28515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.196012407541275,1.0,0.0,0.0,2.0155038833618164,2.0155107975006104,2.710570186081896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.4404296875,0.0,250.62042236328125,1895.4371337890625,0.0,0.0,0.5012977719306946,1.0,0.0,3.0,1.0,0.0
18079680,302.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.5755038857460022,0.050000000745058,0.0456555895507335,302.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.5755038857460022,0.050000000745058,0.0480775348842144,302.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.5755038857460022,0.050000000745058,0.0355099029839038,302.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.5755038857460022,0.050000000745058,0.0480775348842144,302.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.5755038857460022,0.050000000745058,0.2280591279268264,285.38092041015625,284.95001220703125,294.39666748046875,292.4579467773437,300.42041015625,302.561767578125,285.3182983398437,1.0,0.1392984837293625,1.0,0.0,0.3803431391716003,1.0,-0.4864638447761535,1.0788204463096918e-06,0.4864627420902252,-0.1275139302015304,1.0,1.0,0.0,19.513214111328125,25.0,15019.1455078125,0.0,23.06440544128418,1.0,283.1499938964844,284.8247375488281,296.8398742675781,297.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,10663.5302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589012622833252,1.0,0.0,0.0,2.1750762462615967,2.175084352493286,3.156765728817845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.91357421875,0.0,314.9845275878906,1895.4371337890625,0.0,208.19143676757807,0.5427789688110352,1.0,0.0,3.0,1.0,0.0
18079740,302.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.583910346031189,0.050000000745058,0.0456112995743751,302.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.583910346031189,0.050000000745058,0.0480308942496776,302.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.583910346031189,0.050000000745058,0.035475455224514,302.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.583910346031189,0.050000000745058,0.0480308942496776,302.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.583910346031189,0.050000000745058,0.2278378754854202,285.2705383300781,284.95001220703125,294.4150085449219,292.4712829589844,300.4070739746094,302.5343017578125,285.2246398925781,1.0,0.1410123407840728,1.0,0.0,0.1901715695858001,1.0,-0.4859532415866852,5.243553914624499e-06,0.4859479963779449,-0.1272719651460647,1.0,1.0,0.0,18.329666137695312,25.0,15017.6181640625,0.0,23.60793685913086,1.0,283.1499938964844,284.7056884765625,296.60260009765625,297.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,12286.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46126788854599,1.0,0.0,0.0,2.3347325325012207,2.3347420692443848,3.63720403129264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.55712890625,0.0,389.5627136230469,1895.4371337890625,0.0,401.2650146484375,0.57876056432724,1.0,0.0,3.0,1.0,0.0
18079800,302.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8241133689880371,0.9203353524208068,4.387812077766284e-05,302.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8241133689880371,0.9015936255455016,4.620577237801626e-05,302.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8241133689880371,0.9227443933486938,3.412742807995528e-05,302.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.8241133689880371,0.8564475178718567,4.620577237801626e-05,302.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.8241133689880371,0.872322678565979,0.0002191802923334,285.213623046875,284.95001220703125,294.4333190917969,292.4847412109375,299.9908447265625,301.7892150878906,284.5425109863281,1.0,0.1496628522872924,1.0,0.0,0.0,1.0,-0.0004320554435253,7.995995838427916e-05,0.0003520954924169,-0.0504324957728385,1.0,1.0,0.0,-0.4178820252418518,45.0,7523.46435546875,-0.0,0.0284427180886268,1.0,283.1499938964844,284.03277587890625,296.2236633300781,297.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,13660.1865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165715217590332,1.0,0.0,0.0,2.46179723739624,2.4618077278137207,4.043876913328859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.0986328125,0.0,456.6915588378906,1895.4371337890625,0.0,560.4603271484375,0.6123323440551758,1.0,0.0,3.0,1.0,0.0
18079860,302.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9990000128746032,0.9632116556167604,2.2182721295394003e-05,302.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.9990000128746032,0.9404200911521912,2.335947283427231e-05,302.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9990000128746032,0.9631922245025636,1.725322726997547e-05,302.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.9990000128746032,0.8919041752815247,2.335947283427231e-05,302.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.9990000128746032,0.9090948104858398,0.0001108072829083,285.2166748046875,284.95001220703125,294.45166015625,292.49835205078125,299.9859924316406,299.1051940917969,283.6400146484375,1.0,0.1595258265733719,1.0,0.0,0.0,1.0,-0.0001804006606107,9.02101310202852e-05,9.019052231451496e-05,-0.0514929555356502,1.0,1.0,0.0,-0.4301976561546325,45.0,2673.048828125,-0.0,0.0162393189966678,1.0,283.1499938964844,283.442626953125,295.6224365234375,296.3962707519531,293.1499938964844,293.1499938964844,283.1499938964844,15136.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993112683296203,1.0,0.0,0.0,2.5914268493652344,2.5914385318756104,4.480962161323987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.121337890625,0.0,532.7005615234375,1895.4371337890625,0.0,504.8141479492188,0.6410114169120789,1.0,0.0,3.0,1.0,0.0
18079920,302.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.9784973859786988,1.0,2.649709676916245e-05,302.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.9784973859786988,0.9786235690116882,2.790271901176311e-05,302.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.9784973859786988,1.0,2.0608853446901776e-05,302.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.9784973859786988,0.9270644783973694,2.790271901176311e-05,302.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.9784973859786988,0.945703148841858,0.0001323584874626,285.2201843261719,284.95001220703125,294.4700012207031,292.51202392578125,299.9798278808594,297.3832092285156,283.3174743652344,1.0,0.1718284785747528,1.0,0.0,0.0,1.0,-0.0002085260930471,0.0001042730218614,0.0001042530711856,-0.0523707084357738,1.0,1.0,0.0,-0.4372233152389526,65.0,930.3339233398438,-0.0,0.0224519167095422,1.0,283.1499938964844,283.2474670410156,295.06121826171875,295.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,16330.0263671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242188632488251,1.0,0.0,0.0,2.6916427612304688,2.691655158996582,4.834240030504589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,418.7138671875,0.0,596.9234619140625,1895.4371337890625,0.0,320.5855407714844,0.6680797338485718,1.0,0.0,3.0,1.0,0.0
18079980,302.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.9153682589530944,1.0,3.190100323990919e-05,302.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.9153682589530944,1.0,3.359329275554046e-05,302.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.9153682589530944,1.0,2.4811890398268588e-05,302.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9153682589530944,0.9619892835617064,3.359329275554046e-05,302.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.9153682589530944,0.9821372032165528,0.0001593521155882,285.2240295410156,284.95001220703125,294.48834228515625,292.5258483886719,299.9716796875,296.2938537597656,283.20379638671875,1.0,0.1865714341402053,1.0,0.0,0.0,1.0,-0.0002450853062327,0.0001225527666974,0.0001225325395353,-0.0530979596078395,1.0,1.0,0.0,-0.4428863823413849,65.0,319.5968933105469,-0.0,0.0318131707608699,1.0,283.1499938964844,283.1820373535156,294.672607421875,294.9390563964844,293.1499938964844,293.1499938964844,283.1499938964844,17636.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172908723354339,1.0,0.0,0.0,2.797264814376831,2.79727840423584,5.221082233219931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.427978515625,0.0,669.9884643554688,1895.4371337890625,0.0,143.7487030029297,0.6909423470497131,1.0,0.0,3.0,1.0,0.0
18080040,302.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.8578622341156006,1.0,3.859179560095072e-05,302.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8578622341156006,1.0,4.063901724293828e-05,302.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8578622341156006,1.0,3.0015840820851736e-05,302.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8578622341156006,0.9967228770256042,4.063901724293828e-05,302.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.8578622341156006,1.0,0.0001927740086102,285.2277526855469,284.95001220703125,294.50665283203125,292.53973388671875,299.96099853515625,295.6135559082031,283.1636047363281,1.0,0.2037544101476669,1.0,0.0,0.0,1.0,-0.000291588017717,0.0001458042388549,0.0001457837643101,-0.053744837641716,1.0,1.0,0.0,-0.4477593600749969,85.0,108.00362396240234,-0.0,0.045847401022911,1.0,283.1499938964844,283.1604919433594,294.5654602050781,294.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18651.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2121893167495727,1.0,0.0,0.0,2.8765857219696045,2.8766000270843506,5.521384878193203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.50972366333008,0.0,728.6158447265625,1895.4371337890625,0.0,0.0,0.712965190410614,1.0,0.0,3.0,1.0,0.0
18080100,302.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8076251149177551,1.0,4.6788278268650174e-05,302.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8076251149177551,1.0,4.927030749968253e-05,302.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.8076251149177551,1.0,3.639088390627876e-05,302.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8076251149177551,1.0,4.927030749968253e-05,302.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8076251149177551,1.0,0.0002337171317776,285.2304382324219,284.95001220703125,294.5249938964844,292.5537109375,299.9471435546875,295.1942138671875,283.14874267578125,1.0,0.2233776003122329,1.0,0.0,0.0,1.0,-0.0003498000151012,0.0001749103539623,0.0001748896465869,-0.0543790571391582,1.0,1.0,0.0,-0.4523923099040985,85.0,35.382286071777344,-0.0,0.066761590540409,1.0,283.1499938964844,283.1533508300781,294.4466857910156,294.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,19800.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0949446856975555,1.0,0.0,0.0,2.9639265537261963,2.963941812515259,5.861762701897533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.56873607635498,0.0,797.019775390625,1895.4371337890625,0.0,0.0,0.7314097881317139,1.0,0.0,3.0,1.0,0.0
18080160,302.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.757550060749054,1.0,5.674072235706262e-05,302.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.757550060749054,1.0,5.975071326247416e-05,302.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.757550060749054,1.0,4.413167334860191e-05,302.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.757550060749054,1.0,5.975071326247416e-05,302.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.757550060749054,1.0,0.0002834316692315,285.231201171875,284.95001220703125,294.5433349609375,292.5677490234375,299.9294128417969,294.94000244140625,283.1423645019531,1.0,0.2454417198896408,1.0,0.0,0.0,1.0,-0.0004217420064378,0.0002108814805978,0.0002108605258399,-0.0550068020820617,1.0,1.0,0.0,-0.4568147659301758,105.0,10.347372055053713,-0.0,0.0977198258042335,1.0,283.1499938964844,283.1510009765625,294.328125,294.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,20661.228515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0276246070861816,3.027640581130981,6.116421786828141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.680875301361084,0.0,849.5186767578125,1895.4371337890625,0.0,0.0,0.7496683597564697,1.0,0.0,3.0,1.0,0.0
18080220,302.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7145357728004456,1.0,6.870536890346557e-05,302.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7145357728004456,1.0,7.235006341943517e-05,302.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7145357728004456,1.0,5.343750672182068e-05,302.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.7145357728004456,1.0,7.235006341943517e-05,302.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.7145357728004456,1.0,0.0003431975201237,285.2303771972656,284.95001220703125,294.5616760253906,292.5818786621094,299.90740966796875,294.7896423339844,283.1386413574219,1.0,0.2699449956417084,1.0,0.0,0.0,1.0,-0.0005096805980429,0.0002548508928157,0.0002548297052271,-0.0556260272860527,1.0,1.0,0.0,-0.4609855711460113,105.0,1.5432939529418943,-0.0,0.1431383788585662,1.0,283.1499938964844,283.1501770019531,294.2165832519531,294.27587890625,293.1499938964844,293.1499938964844,283.1499938964844,21681.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1014912128448486,3.1015079021453857,6.418513294192962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.9114487171173096,0.0,913.2267456054688,1895.4371337890625,0.0,0.0,0.764860987663269,1.0,0.0,3.0,1.0,0.0
18080280,302.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.6705619096755981,1.0,8.298431930597872e-05,302.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6705619096755981,1.0,8.73864846653305e-05,302.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.6705619096755981,1.0,6.454336107708514e-05,302.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.6705619096755981,1.0,8.73864846653305e-05,302.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6705619096755981,1.0,0.0004145238490309,285.2290344238281,284.95001220703125,294.5799865722656,292.5960998535156,299.88067626953125,294.7042236328125,283.13555908203125,1.0,0.2968881130218506,1.0,0.0,0.0,1.0,-0.000616145436652,0.0003080834285356,0.0003080620081163,-0.0562345907092094,1.0,1.0,0.0,-0.4648589789867401,125.0,-1.7283177375793457,-0.0,0.2091876119375229,1.0,283.14996337890625,283.14990234375,294.1127014160156,294.1674499511719,293.1499938964844,293.1499938964844,283.1499938964844,22419.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.153815746307373,3.1538329124450684,6.636910256929696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7130532291485e-05,0.0,960.2314453125,1895.4371337890625,0.0,0.0,0.7803841829299927,1.0,0.0,3.0,1.0,0.0
18080340,302.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.6330534815788269,1.0,9.989024692913516e-05,302.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.6330534815788269,1.0,0.000105189239548,302.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.6330534815788269,1.0,7.769241346977651e-05,302.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6330534815788269,1.0,0.000105189239548,302.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.6330534815788269,1.0,0.0004989724839106,285.2271423339844,284.95001220703125,294.59832763671875,292.6103515625,299.8487243652344,294.6590881347656,283.1323547363281,1.0,0.3262711763381958,1.0,0.0,0.0,1.0,-0.0007439188193529,0.0003719702363014,0.0003719485830515,-0.0568302273750305,1.0,1.0,0.0,-0.4683866500854492,125.0,-2.924346446990967,-0.0,0.3042756915092468,1.0,283.1497802734375,283.149658203125,294.01641845703125,294.06707763671875,293.1499938964844,293.1499938964844,283.1499938964844,23340.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.217945098876953,3.2179629802703857,6.909562557666504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702156391227618e-05,0.0,1020.0064697265624,1895.4371337890625,0.0,0.0,0.7932301163673401,1.0,0.0,3.0,1.0,0.0
18080400,302.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5992505550384521,1.0,0.0001197654564748,302.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.5992505550384521,1.0,0.0001261187862837,302.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.5992505550384521,1.0,9.315091301687062e-05,302.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.5992505550384521,1.0,0.0001261187862837,302.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.5992505550384521,1.0,0.0005982532748021,285.2244873046875,284.95001220703125,294.6166687011719,292.6246337890625,299.810546875,294.6388854980469,283.1287536621094,1.0,0.3580938875675201,1.0,0.0,0.0,1.0,-0.0008960364502854,0.0004480291681829,0.0004480072821024,-0.0574105829000473,1.0,1.0,0.0,-0.4715167284011841,145.0,-3.491271734237671,-0.0,0.4397648572921753,1.0,283.1495361328125,283.1493530273437,293.9273376464844,293.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,23985.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2621278762817383,3.262146234512329,7.100604193510662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.692090467666276e-05,0.0,1062.6007080078125,1895.4371337890625,0.0,0.0,0.8067951798439026,1.0,0.0,3.0,1.0,0.0
18080460,303.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.5678851008415222,1.0,0.0001405366347171,302.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.5678851008415222,1.0,0.0001479918428231,302.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.5678851008415222,1.0,0.0001093062746804,302.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.5678851008415222,1.0,0.0001479918428231,302.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.5678851008415222,1.0,0.0007020095945335,285.2207336425781,284.95001220703125,294.635009765625,292.63897705078125,299.7651672363281,294.6340026855469,283.1246643066406,1.0,0.3923582434654236,1.0,0.0,0.0,1.0,-0.0010758034186437,0.0005379127687774,0.0005378906498663,-0.0579736344516277,1.0,1.0,0.0,-0.4743363559246063,145.0,-3.818734645843506,-0.0,0.6200444102287292,1.0,283.1492614746094,283.1490478515625,293.8450012207031,293.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,24833.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3192951679229736,3.3193140029907227,7.35165372134361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.682796159409918e-05,0.0,1119.4500732421875,1895.4371337890625,0.0,0.0,0.8179634213447571,1.0,0.0,3.0,1.0,0.0
18080520,303.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.5362899303436279,1.0,0.0001676162937656,302.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5362899303436279,1.0,0.0001765080232871,302.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.5362899303436279,1.0,0.0001303682220168,302.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.5362899303436279,1.0,0.0001765080232871,302.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.5362899303436279,1.0,0.000837278086692,285.2154846191406,284.95001220703125,294.6533203125,292.65338134765625,299.7115173339844,294.6383972167969,283.1200561523437,1.0,0.4290615916252136,1.0,0.0,0.0,1.0,-0.0012867472833022,0.0006433847593143,0.0006433624657802,-0.0585155747830867,1.0,1.0,0.0,-0.4764910340309143,165.0,-3.960279941558838,-0.0,0.8852157592773438,1.0,283.14892578125,283.14874267578125,293.7689208984375,293.8089599609375,293.1499938964844,293.1499938964844,283.1499938964844,25411.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.357698678970337,3.357717990875244,7.522751843680453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.674217805382796e-05,0.0,1158.7569580078125,1895.4371337890625,0.0,0.0,0.8301398158073425,1.0,0.0,3.0,1.0,0.0
18080580,303.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.5114079713821411,1.0,0.0002009466552408,302.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.5114079713821411,1.0,0.0002116065152222,302.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.5114079713821411,1.0,0.0001562918478157,302.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.5114079713821411,1.0,0.0002116065152222,302.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.5114079713821411,1.0,0.0010037701576948,285.208251953125,284.95001220703125,294.6716613769531,292.66778564453125,299.6484375,294.6484680175781,283.1148681640625,1.0,0.4682027995586395,1.0,0.0,0.0,1.0,-0.0015326609136536,0.0007663416909053,0.0007663191645406,-0.0590348243713378,1.0,1.0,0.0,-0.4779550433158874,165.0,-3.917703866958618,-0.0,1.265076756477356,1.0,283.14862060546875,283.1484375,293.6986694335937,293.7356262207031,293.1499938964844,293.1499938964844,283.1499938964844,26208.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4099209308624268,3.409940958023072,7.758574156468967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6663059290731326e-05,0.0,1213.6688232421875,1895.4371337890625,0.0,0.0,0.8401150703430176,1.0,0.0,3.0,1.0,0.0
18080640,303.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.4959917962551117,1.0,0.0002365008695051,302.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.4959917962551117,1.0,0.0002490468032192,302.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.4959917962551117,1.0,0.0001839451142586,302.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.4959917962551117,1.0,0.0002490468032192,302.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.4959917962551117,1.0,0.0011813708115369,285.1983642578125,284.95001220703125,294.69000244140625,292.6822204589844,299.5747985839844,294.6619567871094,283.1091613769531,1.0,0.509783148765564,1.0,0.0,0.0,1.0,-0.0018176106968894,0.0009088166989386,0.0009087940561585,-0.0595284365117549,1.0,1.0,0.0,-0.4789157211780548,185.0,-3.620661497116089,-0.0,1.7672288417816162,1.0,283.1483459472656,283.1481628417969,293.63385009765625,293.66796875,293.1499938964844,293.1499938964844,283.1499938964844,26737.87109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.444192409515381,3.4442126750946045,7.915313062767382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6590132367564365e-05,0.0,1250.6319580078125,1895.4371337890625,0.0,0.0,0.8512993454933167,1.0,0.0,3.0,1.0,0.0
18080700,303.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.4821555018424988,1.0,0.0002758832415565,302.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.4821555018424988,1.0,0.0002905183355323,302.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.4821555018424988,1.0,0.0002145758480764,302.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.4821555018424988,1.0,0.0002905183355323,302.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.4821555018424988,1.0,0.0013780938461422,285.18487548828125,284.95001220703125,294.7083435058594,292.6966552734375,299.4893798828125,294.677490234375,283.10284423828125,1.0,0.5538026094436646,1.0,0.0,0.0,1.0,-0.0021459045819938,0.0010729636996984,0.0010729408822953,-0.0599935092031955,1.0,1.0,0.0,-0.4792395234107971,185.0,-3.025664567947388,-0.0,2.436076164245605,1.0,283.1480712890625,283.14794921875,293.5741577148437,293.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,27499.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.492870092391968,3.492891311645508,8.140633553921361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.652296436484903e-05,0.0,1304.411865234375,1895.4371337890625,0.0,0.0,0.8604200482368469,1.0,0.0,3.0,1.0,0.0
18080760,302.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885070800781,0.9990000128746032,1.0,0.2824408710002899,302.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885070800781,0.9990000128746032,1.0,0.2974238395690918,302.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885070800781,0.9990000128746032,1.0,0.2196762412786483,302.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885070800781,0.9990000128746032,1.0,0.2974238395690918,302.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885070800781,0.9990000128746032,1.0,1.4108506441116333,287.9202575683594,284.95001220703125,294.7266540527344,292.7110900878906,300.8213806152344,302.68902587890625,288.84625244140625,1.0,0.5730604529380798,1.0,0.0,0.1778196543455124,1.0,-3.0112290382385254,0.0001601865078555,3.011068820953369,-0.6975154876708984,1.0,1.0,0.0,81.68558502197266,205.0,55305.56640625,0.0,2343.12744140625,1.0,283.1493530273437,287.16455078125,293.7958984375,294.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,41116.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.536705017089844,2.5367207527160645,4.293715960557165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.119140625,0.0,638.0462036132812,1895.4371337890625,0.0,0.0,0.7447572350502014,1.0,0.0,3.0,1.0,0.0
18080820,302.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9990000128746032,1.0,0.3111285865306854,302.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9990000128746032,1.0,0.3276333808898926,302.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9990000128746032,1.0,0.2419888973236084,301.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9990000128746032,1.0,0.3276333808898926,302.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483154296875,0.9990000128746032,1.0,1.5541517734527588,289.6492614746094,284.95001220703125,294.7449951171875,292.7255554199219,300.5506286621094,302.265625,289.6546325683594,1.0,0.594953715801239,1.0,0.0,0.3556393086910248,1.0,-3.319955825805664,4.096804696018808e-05,3.3199148178100586,-0.7561994791030884,1.0,1.0,0.0,99.98755645751952,205.0,64776.33984375,0.0,2748.322265625,1.0,283.1498718261719,287.8816223144531,296.5806579589844,298.7382202148437,293.1499938964844,293.1499938964844,283.1499938964844,24076.4921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1112567633390426,1.0,0.0,0.0,3.267103672027588,3.2671220302581787,7.12228199972742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2470703125,0.0,1067.5875244140625,1895.4371337890625,0.0,0.0,0.8060698509216309,1.0,0.0,3.0,1.0,0.0
18080880,301.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.9990000128746032,1.0,0.3272939622402191,301.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.9990000128746032,1.0,0.3446562886238098,302.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.9990000128746032,1.0,0.2545619606971741,301.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.9990000128746032,1.0,0.3446562886238098,301.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.9990000128746032,1.0,1.6349010467529297,289.69049072265625,284.95001220703125,294.7633361816406,292.739990234375,300.3092956542969,301.9393005371094,289.6925964355469,1.0,0.6177983283996582,1.0,0.0,0.533458948135376,1.0,-3.489691734313965,1.3608332665171474e-05,3.489678144454956,-0.7921444773674011,1.0,1.0,0.0,110.69480895996094,225.0,66062.1015625,0.0,3111.34130859375,1.0,283.1499938964844,287.8898010253906,298.62255859375,301.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,25004.638671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312158465385437,1.0,0.0,0.0,3.3306894302368164,3.3307085037231445,7.402213100249355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0302734375,0.0,1131.018310546875,1895.4371337890625,0.0,612.562744140625,0.8241895437240601,1.0,0.0,3.0,1.0,0.0
18080940,301.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.9990000128746032,1.0,0.3404272794723511,301.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.9990000128746032,1.0,0.3584863245487213,301.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.9990000128746032,1.0,0.2647767663002014,301.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.9990000128746032,1.0,0.3584863245487213,301.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.9990000128746032,1.0,1.7005047798156738,289.6854248046875,284.95001220703125,294.7816772460937,292.75439453125,300.1075744628906,301.67071533203125,289.68634033203125,1.0,0.6411105990409851,1.0,0.0,0.7112786173820496,1.0,-3.629939794540405,8.391285518882796e-06,3.6299314498901367,-0.8232042193412781,1.0,1.0,0.0,119.82337188720705,225.0,67095.1015625,0.0,3485.39306640625,1.0,283.1499938964844,287.8641357421875,298.232421875,302.64141845703125,293.1499938964844,293.1499938964844,283.1499938964844,26097.994140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698206305503845,1.0,0.0,0.0,3.4027304649353027,3.402750492095948,7.725888053755625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.77734375,0.0,1206.00732421875,1895.4371337890625,0.0,2199.24560546875,0.8389002680778503,1.0,0.0,3.0,1.0,0.0
18081000,301.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904602050781,0.9990000128746032,1.0,0.3530840873718261,301.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904602050781,0.9990000128746032,1.0,0.3718145489692688,301.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904602050781,0.9990000128746032,1.0,0.2746209800243377,301.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904602050781,0.9990000128746032,1.0,0.3718145489692688,301.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904602050781,0.9990000128746032,1.0,1.763728141784668,289.69061279296875,284.95001220703125,294.79998779296875,292.768798828125,299.9447326660156,301.4535827636719,289.6923828125,1.0,0.6646512150764465,1.0,0.0,0.8890982270240784,1.0,-3.765136003494263,7.797818398103118e-06,3.765128135681152,-0.8534801602363586,1.0,1.0,0.0,128.9434814453125,245.0,67893.7421875,0.0,3887.3935546875,1.0,283.1499938964844,287.8496398925781,297.3265380859375,302.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,26870.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878873348236084,1.0,0.0,0.0,3.4527506828308105,3.4527711868286133,7.954698730827658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.291015625,0.0,1259.9781494140625,1895.4371337890625,0.0,3206.021240234375,0.8538434505462646,1.0,0.0,3.0,1.0,0.0
18081060,301.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.9990000128746032,1.0,0.3656671345233917,301.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.9990000128746032,1.0,0.3850651085376739,301.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.9990000128746032,1.0,0.284407764673233,301.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.9990000128746032,1.0,0.3850651085376739,301.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.9990000128746032,1.0,1.8265831470489504,289.6928405761719,284.95001220703125,294.8183288574219,292.7831420898437,299.81427001953125,301.2786865234375,289.6946716308594,1.0,0.6883071660995483,1.0,0.0,0.8864792585372925,1.0,-3.899571418762207,8.330072887474671e-06,3.8995630741119385,-0.8836362957954407,1.0,1.0,0.0,138.3404083251953,245.0,68805.3984375,0.0,4320.38232421875,1.0,283.1499938964844,287.8300476074219,296.6611633300781,301.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,27830.513671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300909638404846,1.0,0.0,0.0,3.513861179351806,3.5138823986053467,8.238772011281981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.46875,0.0,1328.0706787109375,1895.4371337890625,0.0,3681.97509765625,0.8659278750419617,1.0,0.0,3.0,1.0,0.0
18081120,301.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7110595703125,0.9990000128746032,1.0,0.3782605528831482,301.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7110595703125,0.9990000128746032,1.0,0.398326575756073,301.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7110595703125,0.9990000128746032,1.0,0.2942026555538177,300.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7110595703125,0.9990000128746032,1.0,0.398326575756073,300.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7110595703125,0.9990000128746032,1.0,1.889489769935608,289.7113342285156,284.95001220703125,294.836669921875,292.7974853515625,299.7066955566406,301.133544921875,289.7137451171875,1.0,0.71198570728302,1.0,0.0,0.8838602900505066,1.0,-4.0341477394104,8.91501440491993e-06,4.0341386795043945,-0.9138373136520386,1.0,1.0,0.0,148.07704162597656,265.0,69553.8671875,0.0,4785.15283203125,1.0,283.1499938964844,287.8250427246094,296.2711181640625,300.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,28485.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553176760673524,1.0,0.0,0.0,3.5549564361572266,3.554978132247925,8.432606932728959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.98828125,0.0,1375.2139892578125,1895.4371337890625,0.0,3910.739013671875,0.8787335753440857,1.0,0.0,3.0,1.0,0.0
18081180,301.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,1.0,0.3908275663852691,301.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,1.0,0.4115602374076843,301.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,1.0,0.3039769828319549,300.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,1.0,0.4115602374076843,300.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7229919433594,0.9990000128746032,1.0,1.952264666557312,289.72320556640625,284.95001220703125,294.8550109863281,292.811767578125,299.6130676269531,301.006591796875,289.7253723144531,1.0,0.7356135845184326,1.0,0.0,0.8812413215637207,1.0,-4.168470859527588,9.519651939626785e-06,4.168461322784424,-0.943972647190094,1.0,1.0,0.0,158.1260223388672,265.0,70415.7890625,0.0,5281.33984375,1.0,283.1499938964844,287.81304931640625,296.06494140625,300.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,29352.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684441089630128,1.0,0.0,0.0,3.608657121658325,3.6086795330047607,8.689294190844521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.0419921875,0.0,1438.481689453125,1895.4371337890625,0.0,4027.489990234375,0.8890393972396851,1.0,0.0,3.0,1.0,0.0
18081240,300.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.9990000128746032,1.0,0.4033330976963043,300.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.9990000128746032,1.0,0.4247291684150696,300.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.9990000128746032,1.0,0.3137035071849823,300.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.9990000128746032,1.0,0.4247291684150696,300.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7464599609375,0.9990000128746032,1.0,2.014732360839844,289.74676513671875,284.95001220703125,294.8733215332031,292.82598876953125,299.5325927734375,300.89666748046875,289.7492370605469,1.0,0.7591259479522705,1.0,0.0,0.8786223530769348,1.0,-4.302166938781738,1.0142243809241336e-05,4.302156448364258,-0.973958134651184,1.0,1.0,0.0,168.4561767578125,285.0,71102.078125,0.0,5808.35205078125,1.0,283.1499938964844,287.8123474121094,295.9635925292969,300.5115051269531,293.1499938964844,293.1499938964844,283.1499938964844,29925.84375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757990837097168,1.0,0.0,0.0,3.643738269805908,3.643761157989502,8.859060471877456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.841796875,0.0,1480.8433837890625,1895.4371337890625,0.0,4092.10107421875,0.9004040956497192,1.0,0.0,3.0,1.0,0.0
18081300,300.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611694335937,0.9990000128746032,1.0,0.4157461822032928,300.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611694335937,0.9990000128746032,1.0,0.4378007650375366,300.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611694335937,0.9990000128746032,1.0,0.3233581483364105,300.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611694335937,0.9990000128746032,1.0,0.4378007650375366,300.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611694335937,0.9990000128746032,1.0,2.0767383575439453,289.7613830566406,284.95001220703125,294.89166259765625,292.84014892578125,299.4628295898437,300.8006591796875,289.7635803222656,1.0,0.7824658155441284,1.0,0.0,0.8760033845901489,1.0,-4.434905052185059,1.0781033779494464e-05,4.434894561767578,-1.003719925880432,1.0,1.0,0.0,179.03619384765625,285.0,71898.1328125,0.0,6365.3916015625,1.0,283.1499938964844,287.8030090332031,295.9197692871094,300.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,30731.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805201888084412,1.0,0.0,0.0,3.6924352645874015,3.6924586296081534,9.097437327909574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.990234375,0.0,1541.012939453125,1895.4371337890625,0.0,4133.24365234375,0.9095069766044616,1.0,0.0,3.0,1.0,0.0
