time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,300.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78448486328125,0.9990000128746032,1.0,0.4279010891914367,300.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.78448486328125,0.9990000128746032,1.0,0.4506004452705383,300.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78448486328125,0.9990000128746032,1.0,0.332811951637268,300.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.78448486328125,0.9990000128746032,1.0,0.4506004452705383,300.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78448486328125,0.9990000128746032,1.0,2.1374545097351074,289.7847595214844,284.95001220703125,294.9100036621094,292.8542175292969,299.4013977050781,300.71533203125,289.7870483398437,1.0,0.805621325969696,1.0,0.0,0.7008026838302612,1.0,-4.564909934997559,1.2967407201358585e-05,4.564897060394287,-1.032742977142334,1.0,1.0,0.0,189.7201995849609,305.0,72504.28125,0.0,6950.2275390625,1.0,283.1499938964844,287.802734375,295.9044494628906,300.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,31249.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983920156955719,1.0,0.0,0.0,3.723453998565674,3.723477840423584,9.250927064385904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.46484375,0.0,1580.1766357421875,1895.4371337890625,0.0,4162.705078125,0.9198993444442748,1.0,0.0,3.0,1.0,0.0
18081420,300.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9990000128746032,1.0,0.439275175333023,300.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9990000128746032,1.0,0.4625779092311859,300.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9990000128746032,1.0,0.3416584730148315,300.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9990000128746032,1.0,0.4625779092311859,300.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9990000128746032,1.0,2.194270372390747,289.7940979003906,284.95001220703125,294.9283447265625,292.86822509765625,299.3454284667969,300.63641357421875,289.79571533203125,1.0,0.8287249803543091,1.0,0.0,0.5256020426750183,1.0,-4.686566352844238,2.274479084007908e-05,4.6865434646606445,-1.0594135522842407,1.0,1.0,0.0,200.0372009277344,305.0,73175.5078125,0.0,7557.55517578125,1.0,283.1499938964844,287.7908630371094,295.9041442871094,300.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,32014.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867075085639954,1.0,0.0,0.0,3.76873779296875,3.7687621116638175,9.477310527472582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.9453125,0.0,1638.5340576171875,1895.4371337890625,0.0,4186.75,0.9281810522079468,1.0,0.0,3.0,1.0,0.0
18081480,300.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9990000128746032,1.0,0.4471220970153808,300.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9990000128746032,1.0,0.4708410799503326,300.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9990000128746032,1.0,0.3477616310119629,300.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9990000128746032,1.0,0.4708410799503326,300.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.9990000128746032,1.0,2.2334673404693604,289.7930603027344,284.95001220703125,294.9466552734375,292.8821716308594,299.2974853515625,300.56451416015625,289.7931823730469,1.0,0.8526926636695862,1.0,0.0,0.3504013419151306,1.0,-4.770404815673828,7.34183267923072e-05,4.770331382751465,-1.0751372575759888,1.0,1.0,0.0,207.5200042724609,325.0,73434.40625,0.0,8161.1708984375,1.0,283.1499938964844,287.7759094238281,295.9093017578125,300.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,32495.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889666438102722,1.0,0.0,0.0,3.79697585105896,3.7970006465911865,9.619864158594282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.681640625,0.0,1675.64208984375,1895.4371337890625,0.0,4206.1650390625,0.9379069805145264,1.0,0.0,3.0,1.0,0.0
18081540,300.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939392089844,0.9990000128746032,1.0,0.4383339583873749,300.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939392089844,0.9990000128746032,1.0,0.4615867733955383,300.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939392089844,0.9990000128746032,1.0,0.3409264087677002,300.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939392089844,0.9990000128746032,1.0,0.4615867733955383,300.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939392089844,0.9990000128746032,1.0,2.189568996429444,289.6919860839844,284.95001220703125,294.9649963378906,292.89599609375,299.271240234375,300.505126953125,289.6838684082031,1.0,0.8821560144424438,1.0,0.0,0.1752006709575653,1.0,-4.6758246421813965,0.0003213319869246,4.675503253936768,-1.0398869514465332,1.0,1.0,0.0,200.471908569336,325.0,72662.2265625,0.0,8611.8115234375,1.0,283.1499938964844,287.6944885253906,295.9144592285156,300.5663757324219,293.1499938964844,293.1499938964844,283.1499938964844,33234.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904143810272216,1.0,0.0,0.0,3.8398921489715576,3.8399174213409424,9.838555570240717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1484375,0.0,1733.10498046875,1895.4371337890625,0.0,4218.5712890625,0.9456189870834352,1.0,0.0,3.0,1.0,0.0
18081600,300.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.4301666915416717,1.0,0.001871425891295,300.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.4301666915416717,1.0,0.00197070161812,300.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.4301666915416717,1.0,0.0014555534580722,300.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.4301666915416717,1.0,0.00197070161812,300.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.4301666915416717,1.0,0.0093481596559286,288.3360595703125,284.95001220703125,294.9833374023437,292.90972900390625,299.445068359375,300.3405456542969,286.7014465332031,1.0,0.9868940711021424,1.0,0.0,0.0,1.0,-0.0167442243546247,0.0033936949912458,0.0133505286648869,-0.0649625808000564,1.0,1.0,0.0,-0.3290499150753021,345.0,13849.2421875,-0.0,52.869773864746094,1.0,283.1499938964844,284.3598327636719,295.8272705078125,299.421142578125,293.1499938964844,293.1499938964844,283.04998779296875,33691.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980100393295288,1.0,0.0,0.0,3.866199016571045,3.866224765777588,9.973823580367025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.662109375,0.0,1768.9698486328125,1895.4371337890625,0.0,4129.595703125,0.9538812637329102,1.0,0.0,3.0,1.0,0.0
18081660,301.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.3787969648838043,1.0,0.0006697985227219,301.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.3787969648838043,1.0,0.000705330108758,301.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.3787969648838043,1.0,0.0005209543742239,300.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.3787969648838043,1.0,0.000705330108758,300.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.3787969648838043,1.0,0.0033457821700721,288.2933349609375,284.95001220703125,295.0016784667969,292.92333984375,299.1588134765625,298.013427734375,284.2123107910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400091983377,0.0035700176376849,0.0035699913278222,-0.0688481330871582,1.0,1.0,0.0,-0.5108567476272583,345.0,4535.45263671875,-0.0,19.91868019104004,1.0,283.0647888183594,283.38629150390625,295.1231384277344,296.5421447753906,293.1499938964844,293.1499938964844,283.04998779296875,34291.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657379150390625,1.0,0.0,0.0,3.90049147605896,3.900517702102661,1.0151539981961832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.785888671875,0.0,1816.460205078125,1895.4371337890625,0.0,3082.828125,0.9603707194328308,1.0,0.0,3.0,1.0,0.0
18081720,301.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.378680944442749,1.0,0.0006704446277581,301.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.378680944442749,1.0,0.0007060104981064,301.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.378680944442749,1.0,0.0005214569391682,301.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.378680944442749,1.0,0.0007060104981064,300.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.378680944442749,1.0,0.0033490096684545,288.24639892578125,284.95001220703125,295.0199890136719,292.9368591308594,298.9024353027344,296.6824035644531,283.4193420410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400678716599,0.0035700472071766,0.0035700206644833,-0.0694298818707466,1.0,1.0,0.0,-0.5157276391983032,365.0,1569.961181640625,-0.0,19.937820434570312,1.0,283.0520935058594,283.1604919433594,294.5426025390625,295.1715087890625,293.1499938964844,293.1499938964844,282.75,34677.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944659352302551,1.0,0.0,0.0,3.922377586364746,3.9224040508270255,1.0265782748319907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.642578125,0.0,1847.2093505859373,1895.4371337890625,0.0,1567.35595703125,0.9655784964561462,1.0,0.0,3.0,1.0,0.0
18081780,301.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.3787623345851898,1.0,0.0006700013182125,301.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.3787623345851898,1.0,0.0007055436726659,301.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.3787623345851898,1.0,0.0005211121751926,301.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.3787623345851898,1.0,0.0007055436726659,301.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.3787623345851898,1.0,0.0033467954490333,288.1890869140625,284.95001220703125,295.038330078125,292.9502258300781,298.6630249023437,295.9449768066406,283.0409545898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400739252567,0.003570050233975,0.0035700236912816,-0.0700086876749992,1.0,1.0,0.0,-0.5206364393234253,365.0,978.1446533203124,-0.0,19.92441940307617,1.0,282.7936706542969,282.8761901855469,294.3108825683594,294.7269287109375,293.1499938964844,293.1499938964844,282.75,34977.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163556337356567,1.0,0.0,0.0,3.939297437667847,3.939324140548706,1.035453919939755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,780.3307495117188,0.0,1871.21728515625,1895.4371337890625,0.0,559.7269287109375,0.9696040153503418,1.0,0.0,3.0,1.0,0.0
18081840,302.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.3787619769573211,1.0,0.0006700088852085,301.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.3787619769573211,1.0,0.0007055516471154,301.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.3787619769573211,1.0,0.0005211180541664,301.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.3787619769573211,1.0,0.0007055516471154,301.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.3787619769573211,1.0,0.0033468331675976,288.1214904785156,284.95001220703125,295.0566711425781,292.9635009765625,298.43951416015625,295.5422668457031,282.85076904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400953456759,0.0035700611770153,0.0035700341686606,-0.0705845952033996,1.0,1.0,0.0,-0.5254956483840942,385.0,490.4169921875,-0.0,19.924480438232425,1.0,282.7560729980469,282.79058837890625,294.15985107421875,294.34979248046875,293.1499938964844,293.1499938964844,282.45001220703125,35210.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272783756256103,1.0,0.0,0.0,3.9523675441741934,3.952394485473633,1.0423365210954216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.474365234375,0.0,1889.9049072265625,1895.4371337890625,0.0,159.3155059814453,0.9727134108543396,1.0,0.0,3.0,1.0,0.0
18081900,302.265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.3787616491317749,1.0,0.0006700162193737,301.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.3787616491317749,1.0,0.0007055593305267,302.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.3787616491317749,1.0,0.0005211237585172,301.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.3787616491317749,1.0,0.0007055593305267,301.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.3787616491317749,1.0,0.0033468697220087,288.04425048828125,284.95001220703125,295.07501220703125,292.9765930175781,298.2309875488281,295.3273620605469,282.6566162109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401163004338,0.0035700716543942,0.0035700446460396,-0.0711572766304016,1.0,1.0,0.0,-0.530328094959259,385.0,646.1539916992188,-0.0,19.92453956604004,1.0,282.49365234375,282.5528869628906,294.3201599121094,294.4704284667969,293.1499938964844,293.1499938964844,282.45001220703125,35390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1680252403020858,1.0,0.0,0.0,3.9624581336975098,3.962485074996948,1.0476654779267849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,644.1055297851562,0.0,1904.4168701171875,1895.4371337890625,0.0,0.0,0.975113809108734,1.0,0.0,3.0,1.0,0.0
18081960,302.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.3787612915039062,1.0,0.0006700233207084,302.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.3787612915039062,1.0,0.0007055667811073,302.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.3787612915039062,1.0,0.0005211292300373,301.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.3787612915039062,1.0,0.0007055667811073,301.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.3787612915039062,1.0,0.0033469051122665,287.9581604003906,284.95001220703125,295.09332275390625,292.98956298828125,298.0364990234375,295.2171936035156,282.52410888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401372551918,0.0035700823646038,0.0035700551234185,-0.0717264339327812,1.0,1.0,0.0,-0.5351314544677734,405.0,389.70513916015625,-0.0,19.924596786499023,1.0,282.4560241699219,282.4834289550781,294.3344421386719,294.4132080078125,293.1499938964844,293.1499938964844,282.1499938964844,35529.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0036436195950955,1.0,0.0,0.0,3.9702436923980713,3.970270872116089,1.0517865121073555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.862548828125,0.0,1915.6646728515625,1895.4371337890625,0.0,0.0,0.9769657850265504,1.0,0.0,3.0,1.0,0.0
18082020,302.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.3787609338760376,1.0,0.0006700301310047,302.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.3787609338760376,1.0,0.0007055739988572,302.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.3787609338760376,1.0,0.0005211345269344,301.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.3787609338760376,1.0,0.0007055739988572,301.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.3787609338760376,1.0,0.0033469393383711,287.86395263671875,284.95001220703125,295.1116638183594,293.0023803710937,297.8551330566406,295.1651611328125,282.3477783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401582099497,0.0035700928419828,0.0035700653679668,-0.0722917839884758,1.0,1.0,0.0,-0.5399031639099121,405.0,615.578857421875,-0.0,19.92465591430664,1.0,282.1932983398437,282.25018310546875,294.4642333984375,294.6129455566406,293.1499938964844,293.1499938964844,282.1499938964844,35636.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.976250171661377,3.9762775897979736,1.0549714488661266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,635.951171875,0.0,1924.3724365234373,1895.4371337890625,0.0,0.0,0.9783945083618164,1.0,0.0,3.0,1.0,0.0
18082080,302.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.3787605762481689,1.0,0.000670036766678,302.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.3787605762481689,1.0,0.0007055809255689,302.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.3787605762481689,1.0,0.0005211397074162,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.3787605762481689,1.0,0.0007055809255689,301.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.3787605762481689,1.0,0.0033469721674919,287.7622985839844,284.95001220703125,295.1300048828125,293.0150146484375,297.6861267089844,295.14520263671875,282.2210998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401791647076,0.0035701033193618,0.0035700756125152,-0.072853036224842,1.0,1.0,0.0,-0.544640839099884,410.0,382.5812683105469,-0.0,19.924713134765625,1.0,282.1559143066406,282.18267822265625,294.4667358398437,294.54888916015625,293.1499938964844,293.1499938964844,281.8500061035156,35719.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.980882406234741,3.980909585952759,1.0574308362265583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2106.960205078125,0.0,1931.1055908203125,1895.4371337890625,0.0,0.0,0.9794962406158448,1.0,0.0,3.0,1.0,0.0
18082140,302.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.3787602484226227,1.0,0.0006700431113131,302.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.3787602484226227,1.0,0.0007055876776576,302.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.3787602484226227,1.0,0.0005211446550674,301.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.3787602484226227,1.0,0.0007055876776576,302.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.3787602484226227,1.0,0.00334700406529,287.6539611816406,284.95001220703125,295.1483459472656,293.0274963378906,297.5286865234375,295.1428527832031,282.04644775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401996538043,0.0035701137967407,0.0035700858570635,-0.0734099000692367,1.0,1.0,0.0,-0.5493420362472534,410.0,613.9756469726562,-0.0,19.92477035522461,1.0,281.8930053710937,281.94952392578125,294.5894775390625,294.741943359375,293.1499938964844,293.1499938964844,281.8500061035156,35784.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.984453678131104,3.9844810962677,1.0593289516691584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,639.3875122070312,0.0,1936.3076171875,1895.4371337890625,0.0,0.0,0.9803456664085388,1.0,0.0,3.0,1.0,0.0
18082200,302.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.378759890794754,1.0,0.0006700492813251,302.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.378759890794754,1.0,0.0007055941969156,302.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.378759890794754,1.0,0.0005211494280956,301.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.378759890794754,1.0,0.0007055941969156,302.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.378759890794754,1.0,0.0033470350317656,287.5394287109375,284.95001220703125,295.1666564941406,293.0397644042969,297.3821105957031,295.1501159667969,281.92047119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402201429009,0.003570124041289,0.0035700958687812,-0.0739620849490165,1.0,1.0,0.0,-0.5540042519569397,410.0,384.4051208496094,-0.0,19.9248275756836,1.0,281.8558654785156,281.8826904296875,294.58502197265625,294.6708068847656,293.1499938964844,293.1499938964844,281.54998779296875,35833.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987206935882568,3.987234354019165,1.0607933518258506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.14208984375,0.0,1940.32421875,1895.4371337890625,0.0,0.0,0.981000542640686,1.0,0.0,3.0,1.0,0.0
18082260,302.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.9990000128746032,1.0,0.499955803155899,302.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.9990000128746032,1.0,0.5264775156974792,302.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.9990000128746032,1.0,0.3888545036315918,301.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.9990000128746032,1.0,0.5264775156974792,301.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.9990000128746032,1.0,2.497382640838623,290.2381286621094,284.95001220703125,295.1849975585937,293.0518798828125,300.5206298828125,302.1476745605469,290.27264404296875,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337364196777344,0.0004160434764344,5.336948394775391,-1.2392240762710571,1.0,1.0,0.0,256.4486083984375,410.0,82950.3359375,0.0,12782.001953125,1.0,281.60711669921875,287.5964050292969,295.30517578125,296.8846740722656,293.1499938964844,293.1499938964844,281.54998779296875,36323.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.252572774887085,3.2525930404663086,7.059067570480693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.75,0.0,1136.4842529296875,1895.4371337890625,0.0,0.0,0.8773172497749329,1.0,0.0,3.0,1.0,0.0
18082320,301.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.9990000128746032,1.0,0.5273560285568237,301.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.9990000128746032,1.0,0.555331289768219,301.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.9990000128746032,1.0,0.410165786743164,301.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.9990000128746032,1.0,0.555331289768219,301.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773803710937,0.9990000128746032,1.0,2.634252548217773,289.8760986328125,284.95001220703125,295.2033386230469,293.06378173828125,300.11334228515625,301.5518493652344,289.8691101074219,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.630505084991455,8.386064291698858e-05,5.630421161651611,-1.2727235555648804,1.0,1.0,0.0,288.7330017089844,410.0,89181.953125,0.0,13373.48046875,1.0,281.5593566894531,287.3358764648437,298.9918518066406,302.56982421875,293.1499938964844,293.1499938964844,281.25,30880.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297248125076294,1.0,0.0,0.0,3.700818538665772,3.700842142105103,9.138793188867568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13653.4501953125,0.0,1551.60986328125,1895.4371337890625,0.0,331.55645751953125,0.9128695726394652,1.0,0.0,3.0,1.0,0.0
18082380,301.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9990000128746032,1.0,0.5318284630775452,301.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9990000128746032,1.0,0.5600409507751465,301.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9990000128746032,1.0,0.4136443436145782,300.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9990000128746032,1.0,0.5600409507751465,300.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9990000128746032,1.0,2.656593084335327,289.6077880859375,284.95001220703125,295.2216796875,293.07550048828125,299.7723693847656,301.09765625,289.59783935546875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.67834997177124,2.702891106309835e-05,5.678322792053223,-1.278207540512085,1.0,1.0,0.0,294.1838073730469,410.0,90643.4453125,0.0,13464.404296875,1.0,281.29931640625,287.08111572265625,299.2174072265625,304.95538330078125,293.1499938964844,293.1499938964844,281.25,31993.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805132865905762,1.0,0.0,0.0,3.767500877380371,3.7675254344940186,9.471090720580832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.3857421875,0.0,1636.92138671875,1895.4371337890625,0.0,2294.749755859375,0.9287114143371582,1.0,0.0,3.0,1.0,0.0
18082440,300.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.9990000128746032,1.0,0.5324931740760803,300.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.9990000128746032,1.0,0.5607410073280334,300.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.9990000128746032,1.0,0.4141613841056824,300.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.9990000128746032,1.0,0.5607410073280334,300.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4232788085937,0.9990000128746032,1.0,2.6599137783050537,289.4219665527344,284.95001220703125,295.239990234375,293.0870056152344,299.5189819335937,300.7637634277344,289.4154052734375,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.685459136962891,1.8518972865422256e-05,5.685441017150879,-1.279027223587036,1.0,1.0,0.0,294.9977111816406,410.0,90390.8046875,0.0,13477.763671875,1.0,281.25738525390625,286.9306640625,298.041015625,304.3973999023437,293.1499938964844,293.1499938964844,280.95001220703125,32878.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166990518569946,1.0,0.0,0.0,3.8192429542541504,3.819267988204956,9.733024626257247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.2392578125,0.0,1705.29541015625,1895.4371337890625,0.0,3558.66455078125,0.9410319328308104,1.0,0.0,3.0,1.0,0.0
18082500,300.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.9990000128746032,1.0,0.5325996279716492,300.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.9990000128746032,1.0,0.5608530640602112,300.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.9990000128746032,1.0,0.414244145154953,300.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.9990000128746032,1.0,0.5608530640602112,300.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.9990000128746032,1.0,2.66044545173645,289.1825256347656,284.95001220703125,295.2583312988281,293.0982666015625,299.3329162597656,300.5180053710937,289.1747436523437,1.0,1.0,1.0,0.0,1.0,1.0,-5.686598777770996,1.7170561477541924e-05,5.686581611633301,-1.2792377471923828,1.0,1.0,0.0,295.12060546875,410.0,91558.25,0.0,13479.8984375,1.0,280.9964904785156,286.6927185058594,297.1936950683594,303.58544921875,293.1499938964844,293.1499938964844,280.95001220703125,33573.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797561764717102,1.0,0.0,0.0,3.8594348430633545,3.8594605922698975,9.938954690369428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.75390625,0.0,1759.7015380859375,1895.4371337890625,0.0,4126.603515625,0.9505996108055116,1.0,0.0,3.0,1.0,0.0
18082560,300.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465393066406,0.9990000128746032,1.0,0.5325952172279358,300.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465393066406,0.9990000128746032,1.0,0.5608484148979187,300.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465393066406,0.9990000128746032,1.0,0.4142407178878784,300.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465393066406,0.9990000128746032,1.0,0.5608484148979187,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0465393066406,0.9990000128746032,1.0,2.6604232788085938,289.0456237792969,284.95001220703125,295.27667236328125,293.1093139648437,299.1946716308594,300.3341064453125,289.0409851074219,1.0,1.0,1.0,0.0,0.9629051089286804,1.0,-5.686550617218018,1.7235188352060504e-05,5.686532974243164,-1.279264211654663,1.0,1.0,0.0,295.11199951171875,410.0,91247.5390625,0.0,13479.810546875,1.0,280.9566955566406,286.5744323730469,296.7154846191406,302.84033203125,293.1499938964844,293.1499938964844,280.6499938964844,34118.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.890597343444824,3.8906233310699454,1.0100103509103064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13314.3486328125,0.0,1802.6719970703125,1895.4371337890625,0.0,4300.0,0.9580162167549132,1.0,0.0,3.0,1.0,0.0
18082620,300.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8445739746094,0.9990000128746032,1.0,0.5325854420661926,300.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8445739746094,0.9990000128746032,1.0,0.5608381032943726,300.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8445739746094,0.9990000128746032,1.0,0.4142331182956695,300.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8445739746094,0.9990000128746032,1.0,0.5608381032943726,299.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8445739746094,0.9990000128746032,1.0,2.660374641418457,288.8432922363281,284.95001220703125,295.2950134277344,293.1201477050781,299.0901184082031,300.1938781738281,288.83697509765625,1.0,1.0,1.0,0.0,0.9258102774620056,1.0,-5.686445236206055,1.7373013179167174e-05,5.686428070068359,-1.2793077230453491,1.0,1.0,0.0,295.0946044921875,410.0,92421.5390625,0.0,13479.6142578125,1.0,280.6949462890625,286.36016845703125,296.5768737792969,302.66668701171875,293.1499938964844,293.1499938964844,280.6499938964844,34542.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9147236347198486,3.914750099182129,1.0225758160231635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.12109375,0.0,1836.416748046875,1895.4371337890625,0.0,4300.0,0.963757336139679,1.0,0.0,3.0,1.0,0.0
18082680,300.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9990000128746032,1.0,0.5325719118118286,300.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9990000128746032,1.0,0.5608238577842712,300.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9990000128746032,1.0,0.4142225980758667,299.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9990000128746032,1.0,0.5608238577842712,299.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.9990000128746032,1.0,2.660306930541992,288.736572265625,284.95001220703125,295.3133239746094,293.1307067871094,299.00946044921875,300.0844421386719,288.7330627441406,1.0,1.0,1.0,0.0,0.888715386390686,1.0,-5.686299800872803,1.7557897081132978e-05,5.686282157897949,-1.2793409824371338,1.0,1.0,0.0,295.0731201171875,410.0,92105.359375,0.0,13479.3427734375,1.0,280.6562805175781,286.2626037597656,296.5208435058594,302.4801025390625,293.1499938964844,293.1499938964844,280.3500061035156,34872.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.933382034301758,3.933408737182617,1.0323466312911478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.662109375,0.0,1862.80029296875,1895.4371337890625,0.0,4300.0,0.96819669008255,1.0,0.0,3.0,1.0,0.0
18082740,300.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.9990000128746032,1.0,0.5325531363487244,300.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.9990000128746032,1.0,0.5608041286468506,300.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.9990000128746032,1.0,0.4142079949378967,299.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.9990000128746032,1.0,0.5608041286468506,299.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.9990000128746032,1.0,2.6602132320404053,288.5550537109375,284.95001220703125,295.3316650390625,293.1410217285156,298.9458312988281,299.9971008300781,288.5495300292969,1.0,1.0,1.0,0.0,0.8516205549240112,1.0,-5.686098098754883,1.7808455595513806e-05,5.686080455780029,-1.2793599367141724,1.0,1.0,0.0,295.04595947265625,410.0,93284.7109375,0.0,13478.966796875,1.0,280.39404296875,286.06219482421875,296.52880859375,302.5890808105469,293.1499938964844,293.1499938964844,280.3500061035156,35128.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94779896736145,3.9478259086608887,1.039928179125127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.4814453125,0.0,1883.35888671875,1895.4371337890625,0.0,4300.0,0.97162663936615,1.0,0.0,3.0,1.0,0.0
18082800,300.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.9990000128746032,1.0,0.532526969909668,300.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.9990000128746032,1.0,0.5607765316963196,299.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.9990000128746032,1.0,0.4141876399517059,299.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.9990000128746032,1.0,0.5607765316963196,299.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.9990000128746032,1.0,2.6600825786590576,288.4653015136719,284.95001220703125,295.3500061035156,293.1510925292969,298.8944702148437,299.925537109375,288.4624328613281,1.0,1.0,1.0,0.0,0.8145256638526917,1.0,-5.685817241668701,1.81515915755881e-05,5.6857991218566895,-1.2793588638305664,1.0,1.0,0.0,295.01080322265625,410.0,92965.2578125,0.0,13478.4423828125,1.0,280.3560791015625,285.9766845703125,296.52374267578125,302.50946044921875,293.1499938964844,293.1499938964844,280.04998779296875,35327.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9589316844940186,3.958958625793457,1.0458015822223388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13706.3291015625,0.0,1899.3369140625,1895.4371337890625,0.0,4300.0,0.9742749333381652,1.0,0.0,3.0,1.0,0.0
18082860,299.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.9990000128746032,1.0,0.5322287678718567,299.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.9990000128746032,1.0,0.5604625344276428,299.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.9990000128746032,1.0,0.4139556884765625,299.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.9990000128746032,1.0,0.5604625344276428,299.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.9990000128746032,1.0,2.658592939376831,288.2938842773437,284.95001220703125,295.36834716796875,293.1606140136719,298.8522644042969,299.8655700683594,288.2887268066406,1.0,1.0,1.0,0.0,0.6516205072402954,1.0,-5.682612419128418,2.18630757444771e-05,5.682590484619141,-1.2784076929092407,1.0,1.0,0.0,294.70037841796875,410.0,94125.75,0.0,13472.4580078125,1.0,280.0935363769531,285.7833557128906,296.5502319335937,302.6588134765625,293.1499938964844,293.1499938964844,280.04998779296875,35480.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9675235748291016,3.967550754547119,1.0503458724997472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13354.08984375,0.0,1911.7301025390625,1895.4371337890625,0.0,4300.0,0.9763187766075134,1.0,0.0,3.0,1.0,0.0
18082920,299.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.9990000128746032,1.0,0.5307421088218689,299.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.9990000128746032,1.0,0.5588970184326172,299.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.9990000128746032,1.0,0.4127994179725647,299.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.9990000128746032,1.0,0.5588970184326172,299.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.9990000128746032,1.0,2.6511669158935547,288.20562744140625,284.95001220703125,295.3866577148437,293.1694030761719,298.8177185058594,299.8145751953125,288.20245361328125,1.0,1.0,1.0,0.0,0.4887154102325439,1.0,-5.666646480560303,4.030072523164563e-05,5.666606426239014,-1.27364182472229,1.0,1.0,0.0,293.1585388183594,410.0,93696.4453125,0.0,13442.501953125,1.0,280.05596923828125,285.6997985839844,296.55108642578125,302.5899963378906,293.1499938964844,293.1499938964844,279.75,35599.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9741523265838623,3.97417950630188,1.053858454724832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13947.1552734375,0.0,1921.3280029296875,1895.4371337890625,0.0,4300.0,0.9778954982757568,1.0,0.0,3.0,1.0,0.0
18082980,299.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038757324219,0.9990000128746032,1.0,0.5239218473434448,299.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038757324219,0.9990000128746032,1.0,0.5517148971557617,299.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038757324219,0.9990000128746032,1.0,0.4074947535991668,299.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038757324219,0.9990000128746032,1.0,0.5517148971557617,299.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038757324219,0.9990000128746032,1.0,2.617098093032837,288.00225830078125,284.95001220703125,295.4049987792969,293.17742919921875,298.7933654785156,299.7727966308594,287.9943542480469,1.0,1.0,1.0,0.0,0.3258102536201477,1.0,-5.593414783477783,0.0001238540571648,5.59329080581665,-1.2518975734710691,1.0,1.0,0.0,286.1271667480469,410.0,94352.84375,0.0,13302.5458984375,1.0,279.793212890625,285.4865417480469,296.5771789550781,302.72955322265625,293.1499938964844,293.1499938964844,279.75,35690.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979264497756958,3.979291915893554,1.0565714774202206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13523.9130859375,0.0,1928.752197265625,1895.4371337890625,0.0,4300.0,0.9791114926338196,1.0,0.0,3.0,1.0,0.0
18083040,299.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555236816406,0.9990000128746032,1.0,0.4948664605617523,299.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555236816406,0.9990000128746032,1.0,0.5211182236671448,299.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555236816406,0.9990000128746032,1.0,0.3848961293697357,299.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555236816406,0.9990000128746032,1.0,0.5211182236671448,299.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555236816406,0.9990000128746032,1.0,2.4719605445861816,287.752197265625,284.95001220703125,295.42333984375,293.1847229003906,298.7958374023437,299.7508239746094,287.7357177734375,1.0,1.0,1.0,0.0,0.1629051268100738,1.0,-5.281826019287109,0.0004620310210157,5.2813639640808105,-1.1627352237701416,1.0,1.0,0.0,256.8563232421875,410.0,91719.8515625,0.0,12667.078125,1.0,279.755859375,285.2984924316406,296.5687866210937,302.5911865234375,293.1499938964844,293.1499938964844,279.45001220703125,35761.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9832065105438232,3.98323392868042,1.058665930031566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.685546875,0.0,1934.4898681640625,1895.4371337890625,0.0,4300.0,0.9800490736961364,1.0,0.0,3.0,1.0,0.0
18083100,300.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.411561906337738,1.0,0.0015499748988077,299.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.411561906337738,1.0,0.0016321982257068,299.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.411561906337738,1.0,0.001205536071211,299.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.411561906337738,1.0,0.0016321982257068,299.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.411561906337738,1.0,0.0077424459159374,285.7347106933594,284.95001220703125,295.4416809082031,293.1913146972656,298.8954162597656,299.6098937988281,283.6690368652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0163603369146585,0.0035687433555722,0.0127915926277637,-0.07475546002388,1.0,1.0,0.0,-0.4344332218170166,410.0,15144.4052734375,0.0,46.08114242553711,1.0,279.4930419921875,280.7480773925781,296.4408874511719,300.8894958496094,293.1499938964844,293.1499938964844,279.45001220703125,35816.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986245393753052,3.986272811889648,1.060281874742941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.4404296875,0.0,1938.9210205078125,1895.4371337890625,0.0,4300.0,0.9807718396186828,1.0,0.0,3.0,1.0,0.0
18083160,300.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.3787636756896972,1.0,0.0006699789664708,300.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.3787636756896972,1.0,0.0007055200985632,300.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.3787636756896972,1.0,0.0005210947128944,300.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.3787636756896972,1.0,0.0007055200985632,300.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.3787636756896972,1.0,0.0033466834574937,285.6947326660156,284.95001220703125,295.4599914550781,293.1972351074219,298.6730041503906,297.66021728515625,280.760009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402168832719,0.0035701224114745,0.0035700942389667,-0.0738715007901191,1.0,1.0,0.0,-0.5532405972480774,410.0,4770.73974609375,0.0,19.92420959472656,1.0,279.4558410644531,279.78240966796875,295.52099609375,297.1640014648437,293.1499938964844,293.1499938964844,279.1499938964844,35858.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904594361782074,1.0,0.0,0.0,3.9885878562927246,3.988615274429321,1.0615284509185583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.83251953125,0.0,1942.3411865234373,1895.4371337890625,0.0,3446.37158203125,0.9813290238380432,1.0,0.0,3.0,1.0,0.0
18083220,301.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.3787660896778106,1.0,0.0006699718069285,300.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.3787660896778106,1.0,0.000705512589775,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.3787660896778106,1.0,0.0005210891831666,300.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.3787660896778106,1.0,0.000705512589775,300.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.3787660896778106,1.0,0.0033466478344053,285.64501953125,284.95001220703125,295.47833251953125,293.2025146484375,298.4749755859375,296.6497802734375,279.724365234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401330642402,0.003570080269128,0.0035700530279427,-0.0716091021895408,1.0,1.0,0.0,-0.5341427326202393,410.0,1950.736328125,0.0,19.92380714416504,1.0,279.19293212890625,279.3406066894531,294.9320983886719,295.7742614746094,293.1499938964844,293.1499938964844,279.1499938964844,35890.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449803948402405,1.0,0.0,0.0,3.9903934001922607,3.9904208183288574,1.0624896731314948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.984619140625,0.0,1944.9801025390625,1895.4371337890625,0.0,1982.184326171875,0.9817584156990052,1.0,0.0,3.0,1.0,0.0
18083280,301.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.3787740170955658,1.0,0.0006699340883642,301.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.3787740170955658,1.0,0.0007054728921502,301.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.3787740170955658,1.0,0.0005210598465055,300.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.3787740170955658,1.0,0.0007054728921502,300.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.3787740170955658,1.0,0.0033464594744145,285.581787109375,284.95001220703125,295.4966735839844,293.2071228027344,298.2903137207031,296.130615234375,279.3349304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399812586605,0.0035700034350156,0.0035699778236448,-0.0674925297498703,1.0,1.0,0.0,-0.4994160532951355,410.0,812.5408325195312,0.0,19.922502517700195,1.0,279.15582275390625,279.2115478515625,294.5508728027344,294.9363098144531,293.1499938964844,293.1499938964844,278.8500061035156,35915.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586452484130859,1.0,0.0,0.0,3.9917848110198975,3.991812229156494,1.0632306839397645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.260009765625,0.0,1947.015380859375,1895.4371337890625,0.0,723.5879516601562,0.982089340686798,1.0,0.0,3.0,1.0,0.0
18083340,301.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.3787873089313507,1.0,0.0006698665092699,301.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.3787873089313507,1.0,0.0007054017041809,301.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.3787873089313507,1.0,0.0005210072849877,301.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.3787873089313507,1.0,0.0007054017041809,301.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.3787873089313507,1.0,0.0033461218699812,285.5053100585937,284.95001220703125,295.5150146484375,293.21112060546875,298.1181945800781,295.8721008300781,279.0793762207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396469138562,0.003569834632799,0.0035698122810572,-0.0584134869277477,1.0,1.0,0.0,-0.4229181110858917,410.0,749.6585083007812,0.0,19.920307159423828,1.0,278.89288330078125,278.95831298828125,294.4673156738281,294.7649841308594,293.1499938964844,293.1499938964844,278.8500061035156,35935.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783594071865082,1.0,0.0,0.0,3.992857217788696,3.992884635925293,1.0638019602993154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,745.4837646484375,0.0,1948.5848388671875,1895.4371337890625,0.0,239.1576690673828,0.982344388961792,1.0,0.0,3.0,1.0,0.0
