time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,302.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.3787983059883117,1.0,0.0006698113284073,301.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.3787983059883117,1.0,0.0007053436129353,301.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.3787983059883117,1.0,0.0005209643859416,301.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.3787983059883117,1.0,0.0007053436129353,301.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.3787983059883117,1.0,0.0033458464313298,285.4165344238281,284.95001220703125,295.5333251953125,293.21453857421875,297.9578857421875,295.749755859375,278.9295349121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391696110367,0.0035695934202522,0.0035695761907845,-0.0454437658190727,1.0,1.0,0.0,-0.3138257265090942,410.0,451.480712890625,0.0,19.91848373413086,1.0,278.8558044433594,278.88677978515625,294.4697265625,294.5623474121094,293.1499938964844,293.1499938964844,278.54998779296875,35950.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2025488317012787,1.0,0.0,0.0,3.993683338165283,3.99371075630188,1.064242383108649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.99951171875,0.0,1949.7947998046875,1895.4371337890625,0.0,0.0,0.9825409054756165,1.0,0.0,3.0,1.0,0.0
18083460,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3788019120693207,1.0,0.0006697966018691,301.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3788019120693207,1.0,0.0007053280714899,301.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3788019120693207,1.0,0.0005209529190324,301.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3788019120693207,1.0,0.0007053280714899,301.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.3788019120693207,1.0,0.0033457726240158,285.3165283203125,284.95001220703125,295.5516662597656,293.2173767089844,297.80859375,295.6935729980469,278.74713134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387095376849,0.0035693610552698,0.003569348482415,-0.0329198092222213,1.0,1.0,0.0,-0.208647146821022,410.0,640.9991455078125,0.0,19.917869567871094,1.0,278.59283447265625,278.6507873535156,294.6194763183594,294.7698974609375,293.1499938964844,293.1499938964844,278.54998779296875,35961.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0499930381774902,1.0,0.0,0.0,3.994320154190064,3.99434757232666,1.064581738319248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,702.416015625,0.0,1950.7275390625,1895.4371337890625,0.0,0.0,0.982692301273346,1.0,0.0,3.0,1.0,0.0
18083520,302.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.378798246383667,1.0,0.0006698217475786,301.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.378798246383667,1.0,0.0007053545559756,301.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.378798246383667,1.0,0.0005209724768064,301.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.378798246383667,1.0,0.0007053545559756,301.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.378798246383667,1.0,0.0033458981197327,285.20635986328125,284.95001220703125,295.57000732421875,293.2196655273437,297.6697082519531,295.6670227050781,278.61962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692164674401,0.003569206688553,-0.0251209400594234,1.0,1.0,0.0,-0.1432098150253296,410.0,420.928466796875,0.0,19.91845893859864,1.0,278.5558166503906,278.5846252441406,294.6288757324219,294.7117004394531,293.1499938964844,293.1499938964844,278.25,35970.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9948105812072754,3.994838237762451,1.0648432180460077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2325.015380859375,0.0,1951.4464111328125,1895.4371337890625,0.0,0.0,0.9828090071678162,1.0,0.0,3.0,1.0,0.0
18083580,302.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.3787954747676849,1.0,0.000669841771014,301.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.3787954747676849,1.0,0.0007053756271488,302.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.3787954747676849,1.0,0.0005209880764596,301.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.3787954747676849,1.0,0.0007053756271488,301.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.3787954747676849,1.0,0.0033459984697401,285.0870361328125,284.95001220703125,295.5883483886719,293.2214050292969,297.5404968261719,295.6527404785156,278.4439392089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383183822035,0.0035691633820533,0.0035691550001502,-0.0222633890807628,1.0,1.0,0.0,-0.1192415207624435,410.0,632.18212890625,0.0,19.91891098022461,1.0,278.2928161621094,278.3501281738281,294.760986328125,294.9160461425781,293.1499938964844,293.1499938964844,278.25,35977.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9951887130737305,3.995216131210327,1.065044784809288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,706.1463012695312,0.0,1952.00048828125,1895.4371337890625,0.0,0.0,0.9828988909721376,1.0,0.0,3.0,1.0,0.0
18083640,302.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.3787932395935058,1.0,0.0006698584766127,302.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.3787932395935058,1.0,0.0007053932640701,302.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.3787932395935058,1.0,0.000521001056768,301.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.3787932395935058,1.0,0.0007053932640701,301.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.3787932395935058,1.0,0.0033460818231105,284.9594116210937,284.95001220703125,295.6066589355469,293.22265625,297.4204406738281,295.6444702148437,278.3185729980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382913738489,0.0035691496450453,0.0035691414959728,-0.0215290151536464,0.9907366037368774,0.9907366037368774,0.0,-0.113081969320774,410.0,420.5091247558594,0.0,19.919273376464844,1.0,278.2557983398437,278.2845458984375,294.7606506347656,294.84832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36016.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995241165161133,3.9952685832977295,1.0650727517713676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,946.1378784179688,0.0,1952.3929443359373,1895.4371337890625,0.0,0.0,0.9828670024871826,1.0,0.0,3.0,1.0,0.0
18083700,302.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.3787896335124969,1.0,0.0006698826327919,302.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.3787896335124969,1.0,0.0007054187008179,302.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.3787896335124969,1.0,0.0005210198578424,301.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.3787896335124969,1.0,0.0007054187008179,301.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.3787896335124969,1.0,0.0033462024293839,284.82440185546875,284.95001220703125,295.625,293.2234191894531,297.3089294433594,295.64019775390625,278.22930908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383342146873,0.0035691712982952,0.0035691626835614,-0.0226978827267885,0.8815650939941406,0.8815650939941406,0.0,-0.1228837072849273,410.0,423.8393859863281,0.0,19.91986656188965,1.0,278.1650085449219,278.1979064941406,294.759765625,294.85955810546875,293.1499938964844,293.1499938964844,278.1499938964844,40089.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.913705110549927,3.913732528686523,1.0220436479357886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,331.754638671875,0.0,1879.6328125,1895.4371337890625,0.0,0.0,0.9650285840034484,1.0,0.0,3.0,1.0,0.0
18083760,302.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.3787842392921448,1.0,0.0006699165096506,302.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.3787842392921448,1.0,0.0007054543239064,302.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.3787842392921448,1.0,0.0005210461677052,301.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.3787842392921448,1.0,0.0007054543239064,301.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.3787842392921448,1.0,0.0033463716972619,284.6830139160156,284.95001220703125,295.6433410644531,293.2237243652344,297.2054443359375,295.6392822265625,278.1779479980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384548209607,0.0035692322999238,0.0035692225210368,-0.0259889215230941,0.7220130562782288,0.7220130562782288,0.0,-0.1504863649606704,410.0,328.4864807128906,0.0,19.92075538635254,1.0,278.1522827148437,278.1756896972656,294.70819091796875,294.7811279296875,293.1499938964844,293.1499938964844,278.45001220703125,52952.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5494205951690674,3.549446582794189,8.406364599977678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.238903784425929e-05,0.0,1547.46875,1895.4371337890625,0.0,0.0,0.890042245388031,1.0,0.0,3.0,1.0,0.0
18083820,302.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.3787738680839538,1.0,0.0006699776859022,302.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.3787738680839538,1.0,0.000705518759787,302.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.3787738680839538,1.0,0.0005210937233641,301.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.3787738680839538,1.0,0.000705518759787,302.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.3787738680839538,1.0,0.0033466771710664,284.53619384765625,284.95001220703125,295.6616516113281,293.2235717773437,297.1094665527344,295.64208984375,278.1706848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386806666851,0.0035693463869392,0.0035693340469151,-0.032139204442501,0.5108091831207275,0.5108091831207275,0.0,-0.2020869255065918,410.0,246.75927734375,0.0,19.922468185424805,1.0,278.1773986816406,278.1951904296875,294.61932373046875,294.6711120605469,293.1499938964844,293.1499938964844,278.45001220703125,78136.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.469846725463867,2.4698686599731445,4.070364809649618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.225708471494727e-05,0.0,787.173095703125,1895.4371337890625,0.0,0.0,0.6979418396949768,1.0,0.0,3.0,1.0,0.0
18083880,302.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.3787464499473572,1.0,0.0006701326929032,302.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.3787464499473572,1.0,0.0007056819740682,302.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.3787464499473572,1.0,0.0005212142714299,301.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.3787464499473572,1.0,0.0007056819740682,302.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.3787464499473572,1.0,0.0033474513329565,284.385009765625,284.95001220703125,295.67999267578125,293.2229919433594,297.02056884765625,295.6501159667969,278.1824951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392301470041,0.0035696239210665,0.0035696059931069,-0.0471089482307434,0.2469948977231979,0.2469948977231979,0.0,-0.3278053402900696,410.0,212.56044006347656,0.0,19.92698860168457,1.0,278.19580078125,278.2294311523437,294.5282897949219,294.5762939453125,293.1499938964844,293.1499938964844,278.75,80494.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.007422924041748,1.0074385404586792,6.77200304721737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.213037391309626e-05,0.0,192.84686279296875,1895.4371337890625,0.0,0.0,0.4981819093227386,1.0,0.0,3.0,1.0,0.0
18083940,302.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.3787190318107605,1.0,0.0006702876999042,302.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.3787190318107605,1.0,0.0007058451883494,302.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.3787190318107605,1.0,0.0005213348777033,302.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.3787190318107605,1.0,0.0007058451883494,302.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.3787190318107605,1.0,0.0033482257276773,284.2304382324219,284.95001220703125,295.6983337402344,293.2220153808594,296.9382629394531,295.6660461425781,278.19390869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401931345462,0.0035701105371117,0.0035700825974345,-0.0732517912983894,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5479942560195923,410.0,162.94332885742188,0.0,19.93153190612793,1.0,278.2077331542969,278.2781066894531,294.4431457519531,294.4879455566406,293.1499938964844,293.1499938964844,278.75,61508.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2873974442481994,0.4042977094650268,6.215763459493928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.201691263006069e-05,0.0,52.52928924560547,1895.4371337890625,0.0,0.0,0.4031409919261932,1.0,0.0,3.0,1.0,0.0
18084000,302.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.3787142634391784,1.0,0.0006703175604343,302.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.3787142634391784,1.0,0.000705876678694,302.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.3787142634391784,1.0,0.00052135810256,302.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.3787142634391784,1.0,0.000705876678694,302.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.3787142634391784,1.0,0.0033483749721199,284.0733947753906,284.95001220703125,295.7166748046875,293.2206726074219,296.8621826171875,295.6886901855469,278.2004699707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411649696528,0.0035706015769392,0.0035705636255443,-0.0994897484779357,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7701794505119324,410.0,143.20022583007812,0.0,19.932357788085938,1.0,278.2109680175781,278.30108642578125,294.36358642578125,294.40545654296875,293.1499938964844,293.1499938964844,279.04998779296875,48776.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001415487495251,0.3968571126461029,2.6841838213914615e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1918068745872006e-05,0.0,40.13581466674805,1895.4371337890625,0.0,0.0,0.3598867654800415,1.0,0.0,3.0,1.0,0.0
18084060,302.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.9990000128746032,1.0,0.4744044244289398,302.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.9990000128746032,1.0,0.4995707273483276,302.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.9990000128746032,1.0,0.3689812421798706,301.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.9990000128746032,1.0,0.4995707273483276,302.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.9990000128746032,1.0,2.36974835395813,291.9104919433594,284.95001220703125,295.7349853515625,293.2189636230469,300.6182556152344,302.3121337890625,292.2813720703125,1.0,1.0,1.0,0.0,0.1507318466901779,1.0,-5.065149307250977,0.0007156284991651,5.064433574676514,-1.2808926105499268,1.0,1.0,0.0,222.06837463378903,410.0,60135.71484375,0.0,12190.2333984375,1.0,278.2265319824219,280.8092041015625,294.28955078125,294.3392944335937,293.1499938964844,293.1499938964844,279.04998779296875,28690.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7591646909713745,1.109858512878418,3.84561182897869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.0760498046875,0.0,87.6065902709961,1895.4371337890625,0.0,0.0,0.3820101916790008,1.0,0.0,3.0,1.0,0.0
18084120,301.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067810058594,0.9990000128746032,1.0,0.5198337435722351,301.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067810058594,0.9990000128746032,1.0,0.5474099516868591,301.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067810058594,0.9990000128746032,1.0,0.4043151438236236,301.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067810058594,0.9990000128746032,1.0,0.5474099516868591,301.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067810058594,0.9990000128746032,1.0,2.596677303314209,290.1009521484375,284.95001220703125,295.7533264160156,293.2169189453125,300.364501953125,301.7271728515625,290.07177734375,1.0,1.0,1.0,0.0,0.3014636933803558,1.0,-5.549945831298828,0.0001773695112206,5.549768447875977,-1.2612924575805664,1.0,1.0,0.0,279.88037109375,410.0,75402.03125,0.0,13216.6904296875,1.0,278.7297668457031,287.2870788574219,296.4284973144531,298.72052001953125,293.1499938964844,293.1499938964844,278.75,10336.5224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0358651764690876,1.0,0.0,0.0,2.139890193939209,2.1475319862365723,3.055458250855736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.7978515625,0.0,301.5933532714844,1895.4371337890625,0.0,0.0,0.5401239395141602,1.0,0.0,3.0,1.0,0.0
18084180,301.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.9990000128746032,1.0,0.5295048952102661,301.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.9990000128746032,1.0,0.5575941801071167,301.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.9990000128746032,1.0,0.4118371307849884,301.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.9990000128746032,1.0,0.5575941801071167,301.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.9990000128746032,1.0,2.644986629486084,289.4956359863281,284.95001220703125,295.77166748046875,293.2145690917969,299.99609375,301.2326965332031,289.4710998535156,1.0,1.0,1.0,0.0,0.4521955549716949,1.0,-5.653466701507568,5.6834687711671e-05,5.653409957885742,-1.2760982513427734,1.0,1.0,0.0,291.2721252441406,410.0,81920.28125,0.0,13417.3955078125,1.0,278.7469482421875,286.66314697265625,299.3134155273437,303.09735107421875,293.1499938964844,293.1499938964844,278.75,14206.8271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200347304344177,1.0,0.0,0.0,2.5105695724487305,2.510617733001709,4.205696484405053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.8076171875,0.0,484.38714599609375,1895.4371337890625,0.0,572.3607177734375,0.6281813979148865,1.0,0.0,3.0,1.0,0.0
18084240,301.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.9990000128746032,1.0,0.5318896174430847,300.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.9990000128746032,1.0,0.5601053833961487,300.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.9990000128746032,1.0,0.4136919379234314,300.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.9990000128746032,1.0,0.5601053833961487,300.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.9990000128746032,1.0,2.656898736953736,288.98797607421875,284.95001220703125,295.7900085449219,293.2119445800781,299.70294189453125,300.8448791503906,288.9685363769531,1.0,1.0,1.0,0.0,0.6029273867607117,1.0,-5.678994178771973,2.6455974875716493e-05,5.678967952728272,-1.2792181968688965,1.0,1.0,0.0,294.1675720214844,410.0,86283.125,0.0,13465.63671875,1.0,278.74920654296875,286.156494140625,299.0055236816406,304.59210205078125,293.1499938964844,293.1499938964844,278.45001220703125,17857.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006251454353333,1.0,0.0,0.0,2.8147480487823486,2.814762592315674,5.286549935590301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14109.6103515625,0.0,682.6298828125,1895.4371337890625,0.0,2477.14208984375,0.7011347413063049,1.0,0.0,3.0,1.0,0.0
18084300,300.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9990000128746032,1.0,0.5324418544769287,300.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9990000128746032,1.0,0.5606868863105774,300.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9990000128746032,1.0,0.4141214489936828,300.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9990000128746032,1.0,0.5606868863105774,300.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9990000128746032,1.0,2.6596572399139404,288.5071105957031,284.95001220703125,295.8083190917969,293.20904541015625,299.474853515625,300.5433349609375,288.4890441894531,1.0,1.0,1.0,0.0,0.7536592483520508,1.0,-5.684907913208008,1.926489858306013e-05,5.68488883972168,-1.279366135597229,1.0,1.0,0.0,294.89581298828125,410.0,90466.1171875,0.0,13476.7333984375,1.0,278.5209655761719,285.65740966796875,297.9613647460937,304.3183898925781,293.1499938964844,293.1499938964844,278.45001220703125,21148.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229034185409546,1.0,0.0,0.0,3.063091516494751,3.063107490539551,6.260560780901869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.810546875,0.0,879.724609375,1895.4371337890625,0.0,3615.9287109375,0.7605891227722168,1.0,0.0,3.0,1.0,0.0
18084360,300.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,1.0,0.5324389338493347,300.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,1.0,0.5606838464736938,300.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,1.0,0.4141191840171814,300.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,1.0,0.5606838464736938,299.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,1.0,2.6596429347991943,288.1527709960937,284.95001220703125,295.82666015625,293.2059020996094,299.297119140625,300.30743408203125,288.13983154296875,1.0,1.0,1.0,0.0,0.7510632872581482,1.0,-5.684877872467041,1.91161652765004e-05,5.684858798980713,-1.2784947156906128,1.0,1.0,0.0,294.97607421875,410.0,93131.4296875,0.0,13476.67578125,1.0,278.46453857421875,285.33172607421875,297.2015991210937,303.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,24002.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815794825553894,1.0,0.0,0.0,3.2632646560668945,3.2632830142974854,7.105553549990873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14757.6611328125,0.0,1063.7117919921875,1895.4371337890625,0.0,4142.43798828125,0.8084408044815063,1.0,0.0,3.0,1.0,0.0
18084420,300.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.9990000128746032,1.0,0.5324251651763916,300.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.9990000128746032,1.0,0.5606693625450134,300.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.9990000128746032,1.0,0.4141084849834442,299.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.9990000128746032,1.0,0.5606693625450134,299.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.9990000128746032,1.0,2.659574031829834,287.79473876953125,284.95001220703125,295.8450012207031,293.2025146484375,299.15753173828125,300.1211853027344,287.78192138671875,1.0,1.0,1.0,0.0,0.7484673261642456,1.0,-5.684732913970947,1.916617111419328e-05,5.684713840484619,-1.2778973579406738,1.0,1.0,0.0,295.0154724121094,410.0,96273.171875,0.0,13476.3994140625,1.0,278.2109069824219,284.9828491210937,296.8195495605469,303.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,26409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4229798316955566,3.4230000972747803,7.818114227120532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14683.3291015625,0.0,1227.6663818359375,1895.4371337890625,0.0,4300.0,0.846576988697052,1.0,0.0,3.0,1.0,0.0
18084480,300.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9990000128746032,1.0,0.5324176549911499,300.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9990000128746032,1.0,0.5606614351272583,299.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9990000128746032,1.0,0.4141026437282562,299.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9990000128746032,1.0,0.5606614351272583,299.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9990000128746032,1.0,2.659536600112915,287.5541076660156,284.95001220703125,295.86334228515625,293.198974609375,299.0464172363281,299.9721069335937,287.5456237792969,1.0,1.0,1.0,0.0,0.745871365070343,1.0,-5.684653282165527,1.9218317902414128e-05,5.684634208679199,-1.277684211730957,1.0,1.0,0.0,295.0260009765625,410.0,97646.5703125,0.0,13476.2490234375,1.0,278.1606140136719,284.7635192871094,296.7055053710937,303.0873107910156,293.1499938964844,293.1499938964844,278.1499938964844,28396.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549415349960327,3.5494372844696045,8.406340157307568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14719.9609375,0.0,1368.7935791015625,1895.4371337890625,0.0,4300.0,0.8767396807670593,1.0,0.0,3.0,1.0,0.0
18084540,300.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,1.0,0.532418966293335,299.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,1.0,0.5606628060340881,299.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,1.0,0.414103627204895,299.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,1.0,0.5606628060340881,299.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,1.0,2.659542798995972,287.38189697265625,284.95001220703125,295.88165283203125,293.1952209472656,298.9593200683594,299.8545837402344,287.3753967285156,1.0,1.0,1.0,0.0,0.7432754039764404,1.0,-5.684664726257324,1.927299308590591e-05,5.684645652770996,-1.2780088186264038,1.0,1.0,0.0,294.9961853027344,410.0,98335.9453125,0.0,13476.2744140625,1.0,278.1517028808594,284.6124572753906,296.6704406738281,303.0350952148437,293.1499938964844,293.1499938964844,278.1499938964844,30010.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648897171020508,3.6489200592041016,8.884163094080577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14787.158203125,0.0,1487.1419677734375,1895.4371337890625,0.0,4300.0,0.9004555344581604,1.0,0.0,3.0,1.0,0.0
18084600,299.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477722167969,0.9990000128746032,1.0,0.5324280261993408,299.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477722167969,0.9990000128746032,1.0,0.560672402381897,299.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477722167969,0.9990000128746032,1.0,0.4141107201576233,299.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477722167969,0.9990000128746032,1.0,0.560672402381897,299.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477722167969,0.9990000128746032,1.0,2.65958833694458,287.2467346191406,284.95001220703125,295.8999938964844,293.1913452148437,298.8908996582031,299.7615966796875,287.2415466308594,1.0,1.0,1.0,0.0,0.7406794428825378,1.0,-5.684758186340332,1.933010753418785e-05,5.684738636016846,-1.2788140773773191,1.0,1.0,0.0,294.9302978515625,410.0,98685.796875,0.0,13476.4580078125,1.0,278.1502990722656,284.4944763183594,296.66119384765625,303.0326843261719,293.1499938964844,293.1499938964844,278.1499938964844,31305.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726789951324463,3.726814031600952,9.267511131838546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14830.50390625,0.0,1584.427734375,1895.4371337890625,0.0,4300.0,0.9190148711204528,1.0,0.0,3.0,1.0,0.0
18084660,299.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9990000128746032,1.0,0.5319316387176514,299.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9990000128746032,1.0,0.560149610042572,299.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9990000128746032,1.0,0.4137245714664459,299.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9990000128746032,1.0,0.560149610042572,299.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.9990000128746032,1.0,2.6571085453033447,287.1339111328125,284.95001220703125,295.9183349609375,293.18731689453125,298.83740234375,299.6875,287.1293640136719,1.0,1.0,1.0,0.0,0.5925435423851013,1.0,-5.679417610168457,2.567606679804157e-05,5.679391860961914,-1.2780042886734009,1.0,1.0,0.0,294.3385314941406,410.0,98778.875,0.0,13466.486328125,1.0,278.1500549316406,284.396240234375,296.65869140625,303.0362243652344,293.1499938964844,293.1499938964844,278.1499938964844,32334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7875587940216064,3.787583589553833,9.57220663622138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14839.310546875,0.0,1663.20556640625,1895.4371337890625,0.0,4300.0,0.9334879517555236,1.0,0.0,3.0,1.0,0.0
18084720,299.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,1.0,0.529754102230072,299.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,1.0,0.557856559753418,299.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,1.0,0.412030965089798,299.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,1.0,0.557856559753418,299.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,1.0,2.646231412887573,287.0289001464844,284.95001220703125,295.9366760253906,293.1831970214844,298.7967834472656,299.6289978027344,287.0243225097656,1.0,1.0,1.0,0.0,0.4444076716899872,1.0,-5.65607500076294,5.275751755107194e-05,5.656022071838379,-1.2718383073806765,1.0,1.0,0.0,292.0088195800781,410.0,98583.1484375,0.0,13422.48046875,1.0,278.1500244140625,284.3069152832031,296.656005859375,303.0291442871094,293.1499938964844,293.1499938964844,278.1499938964844,33146.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.834829092025757,3.8348543643951416,9.812628150029925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14803.34375,0.0,1726.2586669921875,1895.4371337890625,0.0,4300.0,0.9447425007820128,1.0,0.0,3.0,1.0,0.0
18084780,299.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9990000128746032,1.0,0.5211254358291626,299.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9990000128746032,1.0,0.5487701892852783,299.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9990000128746032,1.0,0.4053197801113128,299.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9990000128746032,1.0,0.5487701892852783,299.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9990000128746032,1.0,2.6031296253204346,286.8965759277344,284.95001220703125,295.9549865722656,293.17901611328125,298.7716064453125,299.58660888671875,286.8893737792969,1.0,1.0,1.0,0.0,0.2962717711925506,1.0,-5.563414096832275,0.000158101785928,5.563255786895752,-1.2453835010528564,1.0,1.0,0.0,283.0442199707031,410.0,97746.0859375,0.0,13244.0205078125,1.0,278.1499938964844,284.2030029296875,296.6494445800781,302.9957275390625,293.1499938964844,293.1499938964844,278.1499938964844,33784.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.871503114700317,3.871528863906861,1.0001208465837408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14671.2685546875,0.0,1776.260498046875,1895.4371337890625,0.0,4300.0,0.9534719586372375,1.0,0.0,3.0,1.0,0.0
18084840,299.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.9990000128746032,1.0,0.4883842766284942,299.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.9990000128746032,1.0,0.5142921805381775,299.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.9990000128746032,1.0,0.3798544406890869,299.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.9990000128746032,1.0,0.5142921805381775,299.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.9990000128746032,1.0,2.43958067893982,286.61724853515625,284.95001220703125,295.97332763671875,293.1747436523437,298.767578125,299.5574645996094,286.5967712402344,1.0,1.0,1.0,0.0,0.1481358855962753,1.0,-5.211640357971191,0.000534133054316,5.211106300354004,-1.1414803266525269,1.0,1.0,0.0,250.6045837402344,410.0,94741.3359375,0.0,12518.33984375,1.0,278.1499938964844,284.005126953125,296.6319274902344,302.8849182128906,293.1499938964844,293.1499938964844,278.1499938964844,34282.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899943828582764,3.899970054626465,1.0148689852940151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14231.16015625,0.0,1815.6953125,1895.4371337890625,0.0,4300.0,0.9602404236793518,1.0,0.0,3.0,1.0,0.0
18084900,300.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.4038186073303222,1.0,0.0014202774036675,299.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.4038186073303222,1.0,0.0014956204686313,299.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.4038186073303222,1.0,0.0011046602157875,299.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.4038186073303222,1.0,0.0014956204686313,299.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.573486328125,0.4038186073303222,1.0,0.0070945797488093,284.4178161621094,284.95001220703125,295.9916687011719,293.1704406738281,298.770751953125,299.3890380859375,282.212646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0150061519816517,0.0035692222882062,0.0114369289949536,-0.0893961861729621,0.4790153503417969,0.4790153503417969,0.0,-0.5766413807868958,410.0,13860.744140625,0.0,42.2259521484375,1.0,278.1499938964844,279.3717346191406,296.42645263671875,300.65838623046875,293.1499938964844,293.1499938964844,278.1499938964844,76717.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4027411937713623,3.4027700424194336,7.725936939095845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.271484375,0.0,1559.10498046875,1895.4371337890625,0.0,4300.0,0.8290959596633911,1.0,0.0,3.0,1.0,0.0
18084960,300.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.3787657022476196,1.0,0.0006699845544062,300.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.3787657022476196,1.0,0.000705525977537,300.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.3787657022476196,1.0,0.0005210990784689,300.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.3787657022476196,1.0,0.000705525977537,299.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.3787657022476196,1.0,0.003346711397171,284.3761901855469,284.95001220703125,296.010009765625,293.1661682128906,298.59283447265625,297.6134338378906,279.57232666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405773051083,0.0035703044850379,0.0035702725872397,-0.0836208164691925,0.26693856716156,0.26693856716156,0.0,-0.635648250579834,410.0,3860.143798828125,0.0,19.92389297485352,1.0,278.1499938964844,279.0606689453125,295.4340209960937,296.9214172363281,293.1499938964844,293.1499938964844,278.45001220703125,91118.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955610990524292,1.0,0.0,0.0,1.0882701873779297,1.0882878303527832,7.902542620286115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.08056640625,0.0,236.779296875,1895.4371337890625,0.0,3362.17333984375,0.5312120914459229,1.0,0.0,3.0,1.0,0.0
18085020,301.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.3787999451160431,1.0,0.000669801258482,300.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.3787999451160431,1.0,0.0007053330191411,300.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.3787999451160431,1.0,0.0005209565279074,300.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.3787999451160431,1.0,0.0007053330191411,300.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.3787999451160431,1.0,0.0033457961399108,284.3253479003906,284.95001220703125,296.0283203125,293.161865234375,298.4337463378906,296.8352966308594,278.821533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400930173695,0.003570060012862,0.0035700330045074,-0.0705069378018379,0.033637698739767,0.033637698739767,0.0,-0.5248522758483887,410.0,1247.1495361328125,0.0,19.918258666992188,1.0,278.2298583984375,278.9880676269531,294.73046875,295.325927734375,293.1499938964844,293.1499938964844,278.45001220703125,67153.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144535183906555,1.0,0.0,0.0,0.3878126442432403,0.418330043554306,1.0039056697053184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,383.33294677734375,0.0,59.74425506591797,1895.4371337890625,0.0,1726.6307373046875,0.4199337363243103,1.0,0.0,3.0,1.0,0.0
18085080,301.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.3788183331489563,1.0,0.0006697052740491,300.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.3788183331489563,1.0,0.0007052319124341,301.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.3788183331489563,1.0,0.0005208819056861,300.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.3788183331489563,1.0,0.0007052319124341,300.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.3788183331489563,1.0,0.0033453165087848,284.262451171875,284.95001220703125,296.0466613769531,293.1576232910156,298.28564453125,296.538818359375,278.6114807128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138994988054,0.0035695051774382,0.0035694895777851,-0.0406807847321033,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2738145589828491,410.0,475.9879150390625,0.0,19.915197372436523,1.0,278.2544250488281,279.00244140625,294.34112548828125,294.6049194335937,293.1499938964844,293.1499938964844,278.75,51882.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51154625415802,1.0,0.0,0.0,0.002812149003148,0.3457992970943451,5.332721070283597e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1828930989140645e-05,0.0,37.08638381958008,1895.4371337890625,0.0,543.6397705078125,0.3676826059818268,1.0,0.0,3.0,1.0,0.0
18085140,301.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.3787979781627655,1.0,0.0006698223878629,301.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.3787979781627655,1.0,0.0007053551962599,301.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.3787979781627655,1.0,0.0005209729424677,301.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.3787979781627655,1.0,0.0007053551962599,300.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.3787979781627655,1.0,0.0033459013793617,284.188232421875,284.95001220703125,296.06500244140625,293.1534423828125,298.1478271484375,296.4298400878906,278.5465393066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384995244443,0.0035692548844963,0.003569244639948,-0.0272004250437021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1606539189815521,410.0,283.3138122558594,0.0,19.91850852966309,1.0,278.25408935546875,279.0028991699219,294.1395263671875,294.2563781738281,293.1499938964844,293.1499938964844,278.75,43669.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989635765552521,1.0,0.0,0.0,3.9194706914713606e-05,0.4229213297367096,7.432477485032345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.158935189479962e-05,0.0,38.4101676940918,1895.4371337890625,0.0,114.4156723022461,0.3439372777938843,1.0,0.0,3.0,1.0,0.0
18085200,302.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.37879279255867,1.0,0.0006698556826449,301.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.37879279255867,1.0,0.0007053902372717,301.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.37879279255867,1.0,0.0005209988448768,301.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.37879279255867,1.0,0.0007053902372717,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.37879279255867,1.0,0.0033460676204413,284.1039428710937,284.95001220703125,296.0833435058594,293.1493530273437,298.0196838378906,296.366943359375,278.5260925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383924223482,0.003569200867787,0.0035691915545612,-0.0242874268442392,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1362166702747345,410.0,204.08004760742188,0.0,19.919353485107425,1.0,278.25390625,279.0028991699219,294.1028137207031,294.1395263671875,293.1499938964844,293.1499938964844,279.04998779296875,39801.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0930895581841468,1.0,0.0,0.0,3.53483046637848e-05,0.449755996465683,6.70308589450358e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.154661655775272e-05,0.0,37.35799407958984,1895.4371337890625,0.0,0.0,0.3317244946956634,1.0,0.0,3.0,1.0,0.0
18085260,301.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.9990000128746032,1.0,0.458695113658905,301.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.9990000128746032,1.0,0.4830280244350433,301.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.9990000128746032,1.0,0.3567628562450409,301.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.9990000128746032,1.0,0.4830280244350433,301.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481994628906,0.9990000128746032,1.0,2.291276931762696,291.05059814453125,284.95001220703125,296.1016540527344,293.1453552246094,300.1718139648437,301.6356811523437,292.01251220703125,1.0,1.0,1.0,0.0,0.1408384293317794,1.0,-4.897574424743652,0.000883508764673,4.896690845489502,-1.272053360939026,1.0,1.0,0.0,204.90533447265625,410.0,44265.24609375,0.0,11814.52734375,1.0,278.2677307128906,280.4772644042969,294.0419921875,294.07635498046875,293.1499938964844,293.1499938964844,279.04998779296875,30210.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4767303764820099,0.8947646617889404,1.5164884459295536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,722.1066284179688,0.0,65.28579711914062,1895.4371337890625,0.0,0.0,0.3492598235607147,1.0,0.0,3.0,1.0,0.0
18085320,301.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.9990000128746032,1.0,0.5173228979110718,301.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.9990000128746032,1.0,0.5447659492492676,301.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.9990000128746032,1.0,0.4023622572422027,300.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.9990000128746032,1.0,0.5447659492492676,300.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.9990000128746032,1.0,2.584135055541992,289.7291564941406,284.95001220703125,296.1199951171875,293.1415100097656,300.0306701660156,301.1854553222656,289.694580078125,1.0,1.0,1.0,0.0,0.2816768586635589,1.0,-5.523064136505127,0.0002073705400107,5.522856712341309,-1.2538986206054688,1.0,1.0,0.0,277.29156494140625,410.0,70058.7734375,0.0,13163.341796875,1.0,278.72930908203125,287.15740966796875,295.93023681640625,298.04205322265625,293.1499938964844,293.1499938964844,278.75,9345.2880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0289258398115634,1.0,0.0,0.0,2.03413724899292,2.046902894973755,2.760920665423328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7109375,0.0,260.108154296875,1895.4371337890625,0.0,0.0,0.5153601169586182,1.0,0.0,3.0,1.0,0.0
18085380,301.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.9990000128746032,1.0,0.5284926891326904,300.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.9990000128746032,1.0,0.5565282106399536,300.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.9990000128746032,1.0,0.4110498428344726,300.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.9990000128746032,1.0,0.5565282106399536,300.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.9990000128746032,1.0,2.639930248260498,289.0904235839844,284.95001220703125,296.1383361816406,293.1378173828125,299.7391967773437,300.7931823730469,289.06671142578125,1.0,1.0,1.0,0.0,0.4225153028964996,1.0,-5.642632484436035,6.930028030183166e-05,5.6425628662109375,-1.2730649709701538,1.0,1.0,0.0,290.2111511230469,410.0,76473.2890625,0.0,13396.765625,1.0,278.74664306640625,286.40728759765625,298.8878173828125,302.2586364746094,293.1499938964844,293.1499938964844,278.75,13244.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475343644618988,1.0,0.0,0.0,2.4240610599517822,2.424126148223877,3.920852407190978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.666015625,0.0,436.0249938964844,1895.4371337890625,0.0,436.7903747558594,0.6074060201644897,1.0,0.0,3.0,1.0,0.0
