time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085440,300.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.9990000128746032,1.0,0.531551718711853,300.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.9990000128746032,1.0,0.5597495436668396,300.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.9990000128746032,1.0,0.4134291112422943,300.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.9990000128746032,1.0,0.5597495436668396,300.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.9990000128746032,1.0,2.6552109718322754,288.6058349609375,284.95001220703125,296.1566772460937,293.1343078613281,299.5071105957031,300.4857482910156,288.5873107910156,1.0,1.0,1.0,0.0,0.5633537173271179,1.0,-5.675374984741211,3.077146538998932e-05,5.675344467163086,-1.2787548303604126,1.0,1.0,0.0,293.75830078125,410.0,81193.265625,0.0,13458.833984375,1.0,278.74908447265625,285.9037780761719,298.8925476074219,303.99334716796875,293.1499938964844,293.1499938964844,278.45001220703125,16964.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769210159778595,1.0,0.0,0.0,2.7434544563293457,2.743468761444092,5.022140499022498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.3623046875,0.0,632.0625610351562,1895.4371337890625,0.0,2193.827392578125,0.6840485334396362,1.0,0.0,3.0,1.0,0.0
18085500,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.9990000128746032,1.0,0.5323659181594849,300.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.9990000128746032,1.0,0.5606069564819336,300.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.9990000128746032,1.0,0.4140623807907104,300.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.9990000128746032,1.0,0.5606069564819336,299.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.9990000128746032,1.0,2.65927791595459,288.1466369628906,284.95001220703125,296.17498779296875,293.1310119628906,299.3251953125,300.2451477050781,288.1293640136719,1.0,1.0,1.0,0.0,0.7041921615600586,1.0,-5.684086322784424,2.056724770227447e-05,5.684065818786621,-1.280771017074585,1.0,1.0,0.0,294.6573181152344,410.0,85646.0,0.0,13475.2099609375,1.0,278.52325439453125,285.4124450683594,297.9467468261719,303.9245300292969,293.1499938964844,293.1499938964844,278.45001220703125,20356.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043444395065308,1.0,0.0,0.0,3.005201816558838,3.0052173137664795,6.026159553584876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13246.1005859375,0.0,830.7832641601562,1895.4371337890625,0.0,3444.046142578125,0.746738851070404,1.0,0.0,3.0,1.0,0.0
18085560,300.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.9990000128746032,1.0,0.5317263007164001,300.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.9990000128746032,1.0,0.5599333643913269,299.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.9990000128746032,1.0,0.4135648906230926,299.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.9990000128746032,1.0,0.5599333643913269,299.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094787597656,0.9990000128746032,1.0,2.65608286857605,287.8070068359375,284.95001220703125,296.1933288574219,293.1279602050781,299.18280029296875,300.0553894042969,287.7946472167969,1.0,1.0,1.0,0.0,0.5633537173271179,1.0,-5.677206039428711,2.856976061593741e-05,5.677177429199219,-1.2789323329925537,1.0,1.0,0.0,293.9720153808594,410.0,88219.6640625,0.0,13462.35546875,1.0,278.4654235839844,285.0666198730469,297.1793212890625,303.24371337890625,293.1499938964844,293.1499938964844,278.1499938964844,23323.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685178995132446,1.0,0.0,0.0,3.216804027557373,3.2168219089508057,6.904664360263268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13896.07421875,0.0,1018.9219360351562,1895.4371337890625,0.0,4028.141357421875,0.797339916229248,1.0,0.0,3.0,1.0,0.0
18085620,300.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.9990000128746032,1.0,0.529106080532074,299.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.9990000128746032,1.0,0.5571742057800293,299.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.9990000128746032,1.0,0.4115269780158996,299.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.9990000128746032,1.0,0.5571742057800293,299.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.9990000128746032,1.0,2.6429946422576904,287.453857421875,284.95001220703125,296.211669921875,293.1251525878906,299.0719909667969,299.90582275390625,287.440673828125,1.0,1.0,1.0,0.0,0.4225153028964996,1.0,-5.649070739746094,6.113140261732042e-05,5.649009704589844,-1.271365523338318,1.0,1.0,0.0,291.1811828613281,410.0,91033.8203125,0.0,13409.3017578125,1.0,278.2123413085937,284.6904296875,296.7417907714844,302.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,25842.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386035203933716,3.386054754257202,7.650260727132263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.8037109375,0.0,1188.342529296875,1895.4371337890625,0.0,4300.0,0.8377588987350464,1.0,0.0,3.0,1.0,0.0
18085680,300.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,1.0,0.5194371938705444,299.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,1.0,0.5469923615455627,299.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,1.0,0.404006689786911,299.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,1.0,0.5469923615455627,299.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,1.0,2.594696283340454,287.17041015625,284.95001220703125,296.2300109863281,293.1226501464844,298.9916381835937,299.7914123535156,287.1580810546875,1.0,1.0,1.0,0.0,0.2816768586635589,1.0,-5.545290946960449,0.0001786721841199,5.545112133026123,-1.2415469884872437,1.0,1.0,0.0,281.1809997558594,410.0,91732.4375,0.0,13208.380859375,1.0,278.1611022949219,284.42724609375,296.5760192871094,302.6216125488281,293.1499938964844,293.1499938964844,278.1499938964844,27931.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5202465057373047,3.5202677249908447,8.268741567007964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13682.357421875,0.0,1335.3238525390625,1895.4371337890625,0.0,4300.0,0.8697831630706787,1.0,0.0,3.0,1.0,0.0
18085740,299.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,1.0,0.4821885824203491,299.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,1.0,0.5077677965164185,299.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,1.0,0.3750355541706085,299.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,1.0,0.5077677965164185,299.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9990000128746032,1.0,2.4086318016052246,286.7868347167969,284.95001220703125,296.2483215332031,293.1204528808594,298.9545593261719,299.7098083496094,286.75830078125,1.0,1.0,1.0,0.0,0.1408384293317794,1.0,-5.145930290222168,0.0005988059565424,5.145331859588623,-1.11218523979187,1.0,1.0,0.0,245.6141967773437,410.0,89744.140625,0.0,12374.3662109375,1.0,278.15185546875,284.14288330078125,296.5140686035156,302.4595947265625,293.1499938964844,293.1499938964844,278.1499938964844,29634.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6259782314300537,3.626000881195069,8.772910291554581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.83984375,0.0,1459.295166015625,1895.4371337890625,0.0,4300.0,0.8949931263923645,1.0,0.0,3.0,1.0,0.0
18085800,300.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.3999728858470917,1.0,0.0013599973171949,299.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.3999728858470917,1.0,0.0014321426860988,299.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.3999728858470917,1.0,0.0010577756911516,299.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.3999728858470917,1.0,0.0014321426860988,299.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.3999728858470917,1.0,0.0067934682592749,284.4855651855469,284.95001220703125,296.26666259765625,293.1185913085937,298.7845458984375,299.5031433105469,282.2000427246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0143775418400764,0.0035692995879799,0.0108082415536046,-0.0884176865220069,0.497963935136795,0.497963935136795,0.0,-0.5770036578178406,410.0,13559.462890625,0.0,40.43397521972656,1.0,278.1502990722656,279.4139404296875,296.2939758300781,300.30206298828125,293.1499938964844,293.1499938964844,278.45001220703125,67860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.233240127563477,3.2332658767700195,6.975401447562035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.29443359375,0.0,1328.21923828125,1895.4371337890625,0.0,4300.0,0.7944952249526978,1.0,0.0,3.0,1.0,0.0
18085860,300.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.3788066506385803,1.0,0.0006697682547383,300.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.3788066506385803,1.0,0.0007052982691675,300.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.3788066506385803,1.0,0.0005209308583289,300.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.3788066506385803,1.0,0.0007052982691675,299.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.3788066506385803,1.0,0.0033456312958151,284.4431457519531,284.95001220703125,296.2850036621094,293.1170959472656,298.6238098144531,298.01007080078125,279.6344299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396734565496,0.0035698479041457,0.0035698255524039,-0.0591308027505874,0.3078167140483856,0.3078167140483856,0.0,-0.4289641082286834,410.0,3742.12451171875,0.0,19.91714096069336,1.0,278.333251953125,279.1158447265625,295.3124694824219,296.6584777832031,293.1499938964844,293.1499938964844,278.45001220703125,84743.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812841176986694,1.0,0.0,0.0,1.2000763416290283,1.2000932693481443,9.609729545445589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1426.6370849609375,0.0,253.3904266357422,1895.4371337890625,0.0,3228.61376953125,0.5299544930458069,1.0,0.0,3.0,1.0,0.0
18085920,301.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.378799170255661,1.0,0.000669814471621,300.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.378799170255661,1.0,0.000705346930772,300.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.378799170255661,1.0,0.0005209668306633,300.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.378799170255661,1.0,0.000705346930772,300.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.378799170255661,1.0,0.0033458620309829,284.3915100097656,284.95001220703125,296.3033447265625,293.1159973144531,298.4798278808594,297.4428100585937,278.9143371582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389768272638,0.0035694960970431,0.0035694807302206,-0.0401962921023368,0.0961707979440689,0.0961707979440689,0.0,-0.2697391808032989,410.0,1265.66015625,0.0,19.918333053588867,1.0,278.3714599609375,279.0326538085937,294.6556701660156,295.2356262207031,293.1499938964844,293.1499938964844,278.75,65704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993235945701599,1.0,0.0,0.0,0.4788323640823364,0.4802252054214477,1.5298908806471445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,237.8939514160156,0.0,68.00028228759766,1895.4371337890625,0.0,1605.4190673828125,0.4200441539287567,1.0,0.0,3.0,1.0,0.0
18085980,301.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.3787950277328491,1.0,0.00066984212026,301.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.3787950277328491,1.0,0.0007053759763948,301.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.3787950277328491,1.0,0.0005209883092902,300.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.3787950277328491,1.0,0.0007053759763948,300.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.3787950277328491,1.0,0.003345999866724,284.3279724121094,284.95001220703125,296.3216552734375,293.11529541015625,298.34588623046875,297.15997314453125,278.700439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386890485882,0.0035693505778908,0.0035693382378667,-0.0323609113693237,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2039542496204376,410.0,455.6689147949219,0.0,19.91899681091309,1.0,278.4213256835937,279.0323791503906,294.2828674316406,294.5309143066406,293.1499938964844,293.1499938964844,278.75,52268.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956851899623871,1.0,0.0,0.0,0.0515770353376865,0.3021791875362396,9.81374204123142e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.157612784183584e-05,0.0,32.709102630615234,1895.4371337890625,0.0,493.8631591796875,0.3660509586334228,1.0,0.0,3.0,1.0,0.0
18086040,301.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.3787946403026581,1.0,0.0006698489305563,301.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.3787946403026581,1.0,0.0007053831941448,301.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.3787946403026581,1.0,0.0005209936061874,301.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.3787946403026581,1.0,0.0007053831941448,300.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.3787946403026581,1.0,0.0033460340928286,284.25323486328125,284.95001220703125,296.3399963378906,293.1150207519531,298.22137451171875,296.986083984375,278.6396484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385228075087,0.0035692665260285,0.0035692560486495,-0.0278330016881227,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1659598648548126,410.0,277.4158020019531,0.0,19.919057846069336,1.0,278.4228515625,279.0367126464844,294.095458984375,294.2027282714844,293.1499938964844,293.1499938964844,279.04998779296875,43599.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829682528972626,1.0,0.0,0.0,4.1310795495519415e-05,0.4126312732696533,7.833751008989864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.134615301154554e-05,0.0,37.390438079833984,1895.4371337890625,0.0,35.69602584838867,0.3432013690471649,1.0,0.0,3.0,1.0,0.0
18086100,302.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.3787937462329864,1.0,0.000669858243782,301.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.3787937462329864,1.0,0.0007053929730318,301.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.3787937462329864,1.0,0.0005210008239373,301.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.3787937462329864,1.0,0.0007053929730318,301.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.3787937462329864,1.0,0.0033460804261267,284.1686096191406,284.95001220703125,296.3583374023437,293.115234375,298.10565185546875,296.8685607910156,278.6197204589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138427812606,0.0035692187957465,0.0035692092496901,-0.0252523869276046,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1443109959363937,410.0,200.95065307617188,0.0,19.919198989868164,1.0,278.42266845703125,279.0367126464844,294.0615234375,294.0974426269531,293.1499938964844,293.1499938964844,279.04998779296875,39747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0766210854053497,1.0,0.0,0.0,3.530364847392775e-05,0.4427698254585266,6.694617733435382e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.130673914914951e-05,0.0,36.70813751220703,1895.4371337890625,0.0,0.0,0.3311876654624939,1.0,0.0,3.0,1.0,0.0
18086160,302.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77020263671875,0.9990000128746032,1.0,0.4421807527542114,301.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77020263671875,0.9990000128746032,1.0,0.4656376242637634,301.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.77020263671875,0.9990000128746032,1.0,0.3439183533191681,301.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.77020263671875,0.9990000128746032,1.0,0.4656376242637634,301.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.77020263671875,0.9990000128746032,1.0,2.208784341812134,290.1477966308594,284.95001220703125,296.3766784667969,293.1159362792969,300.2436828613281,301.6768798828125,291.5412902832031,1.0,1.0,1.0,0.0,0.1334377527236938,1.0,-4.721312999725342,0.0010514296591281,4.720261573791504,-1.2534558773040771,1.0,1.0,0.0,188.31591796875,410.0,36123.21875,0.0,11413.953125,1.0,278.43267822265625,279.998291015625,294.0011901855469,294.0336303710937,293.1499938964844,293.1499938964844,279.3500061035156,32228.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3584354817867279,0.7884997129440308,8.670621554074387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.122512473259121e-05,0.0,58.42304229736328,1895.4371337890625,0.0,0.0,0.3423709571361542,1.0,0.0,3.0,1.0,0.0
18086220,301.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.9990000128746032,1.0,0.5151777863502502,301.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.9990000128746032,1.0,0.542506992816925,301.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.9990000128746032,1.0,0.40069380402565,300.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.9990000128746032,1.0,0.542506992816925,300.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71490478515625,0.9990000128746032,1.0,2.573419570922852,289.7080993652344,284.95001220703125,296.3949890136719,293.1171569824219,300.1153869628906,301.2151184082031,289.6742248535156,1.0,1.0,1.0,0.0,0.2668755054473877,1.0,-5.500088214874268,0.0002331929717911,5.499855041503906,-1.2493125200271606,1.0,1.0,0.0,274.9273681640625,410.0,68308.6015625,0.0,13117.3828125,1.0,278.9641418457031,287.2391052246094,295.7178039550781,297.7326965332031,293.1499938964844,293.1499938964844,279.3500061035156,9205.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.006814167369157,1.0,0.0,0.0,2.0184144973754883,2.033233404159546,2.718404630286386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.3681640625,0.0,254.5395965576172,1895.4371337890625,0.0,0.0,0.5118687152862549,1.0,0.0,3.0,1.0,0.0
18086280,301.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9990000128746032,1.0,0.5275444984436035,300.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9990000128746032,1.0,0.555529773235321,300.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9990000128746032,1.0,0.4103123843669891,300.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9990000128746032,1.0,0.555529773235321,300.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581420898437,0.9990000128746032,1.0,2.635194063186645,289.154052734375,284.95001220703125,296.413330078125,293.1189270019531,299.81787109375,300.8146667480469,289.1332397460937,1.0,1.0,1.0,0.0,0.4003132581710815,1.0,-5.632481098175049,8.105149754555896e-05,5.632400035858154,-1.2707244157791138,1.0,1.0,0.0,289.17095947265625,410.0,73441.1640625,0.0,13377.3583984375,1.0,279.223388671875,286.5964050292969,298.6986999511719,301.7384948730469,293.1499938964844,293.1499938964844,279.04998779296875,13111.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321270287036896,1.0,0.0,0.0,2.411806344985962,2.4118785858154297,3.881309282860457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.0107421875,0.0,429.4474182128906,1895.4371337890625,0.0,336.4434814453125,0.6044626235961914,1.0,0.0,3.0,1.0,0.0
18086340,300.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.9990000128746032,1.0,0.5311843752861023,300.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.9990000128746032,1.0,0.5593627691268921,300.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.9990000128746032,1.0,0.4131434261798858,300.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.9990000128746032,1.0,0.5593627691268921,300.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.9990000128746032,1.0,2.6533761024475098,288.6529541015625,284.95001220703125,296.4316711425781,293.1212463378906,299.5833435058594,300.5034484863281,288.6336669921875,1.0,1.0,1.0,0.0,0.5337510108947754,1.0,-5.671446800231934,3.519769961712882e-05,5.671411991119385,-1.277059555053711,1.0,1.0,0.0,293.428955078125,410.0,78279.28125,0.0,13451.42578125,1.0,279.1005859375,286.0372619628906,298.92828369140625,303.7762145996094,293.1499938964844,293.1499938964844,279.04998779296875,16839.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425956130027771,1.0,0.0,0.0,2.7333312034606934,2.7333452701568604,4.985145665159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.71484375,0.0,625.0913696289062,1895.4371337890625,0.0,1961.742919921875,0.6816216707229614,1.0,0.0,3.0,1.0,0.0
18086400,300.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.9990000128746032,1.0,0.532226026058197,300.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.9990000128746032,1.0,0.5604596734046936,300.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.9990000128746032,1.0,0.4139536023139953,300.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.9990000128746032,1.0,0.5604596734046936,299.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.9990000128746032,1.0,2.6585793495178223,288.2680358886719,284.95001220703125,296.45001220703125,293.1241760253906,299.40045166015625,300.2610778808594,288.2538452148437,1.0,1.0,1.0,0.0,0.6671887636184692,1.0,-5.682597160339356,2.202754694735632e-05,5.682575225830078,-1.2790800333023071,1.0,1.0,0.0,294.6331787109375,410.0,81719.28125,0.0,13472.400390625,1.0,279.0620422363281,285.6367492675781,298.0017395019531,303.6399230957031,293.1499938964844,293.1499938964844,278.75,20244.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855597972869873,1.0,0.0,0.0,2.996967077255249,2.99698257446289,5.993179570396023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.298828125,0.0,823.9725341796875,1895.4371337890625,0.0,3268.659912109375,0.7447682619094849,1.0,0.0,3.0,1.0,0.0
18086460,300.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.9990000128746032,1.0,0.5313852429389954,300.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.9990000128746032,1.0,0.5595742464065552,299.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.9990000128746032,1.0,0.4132996499538421,299.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.9990000128746032,1.0,0.5595742464065552,299.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897399902344,0.9990000128746032,1.0,2.654379367828369,287.88690185546875,284.95001220703125,296.46832275390625,293.12744140625,299.2591247558594,300.0723571777344,287.87286376953125,1.0,1.0,1.0,0.0,0.5337510108947754,1.0,-5.673552989959717,3.2442632800666615e-05,5.673520565032959,-1.2762075662612915,1.0,1.0,0.0,293.77642822265625,410.0,85243.359375,0.0,13455.4853515625,1.0,278.8180847167969,285.224609375,297.2414855957031,303.15679931640625,293.1499938964844,293.1499938964844,278.75,23228.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561547040939332,1.0,0.0,0.0,3.2101857662200928,3.2102034091949463,6.87628130435769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.9111328125,0.0,1012.645751953125,1895.4371337890625,0.0,3918.2353515625,0.7957582473754883,1.0,0.0,3.0,1.0,0.0
18086520,300.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9990000128746032,1.0,0.5282267332077026,299.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9990000128746032,1.0,0.5562481880187988,299.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9990000128746032,1.0,0.4108429849147796,299.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9990000128746032,1.0,0.5562481880187988,299.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9990000128746032,1.0,2.638601779937744,287.6099853515625,284.95001220703125,296.4866638183594,293.1307983398437,299.1514587402344,299.926513671875,287.5995788574219,1.0,1.0,1.0,0.0,0.4003132581710815,1.0,-5.639646053314209,7.155806815717369e-05,5.639574527740479,-1.266812801361084,1.0,1.0,0.0,290.4419860839844,410.0,86945.1953125,0.0,13391.3564453125,1.0,278.7630615234375,284.9461669921875,296.760498046875,302.6150207519531,293.1499938964844,293.1499938964844,278.45001220703125,25762.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928227066993712,1.0,0.0,0.0,3.380766630172729,3.380786418914795,7.626472324773204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13414.07421875,0.0,1182.8040771484375,1895.4371337890625,0.0,4239.14794921875,0.8365012407302856,1.0,0.0,3.0,1.0,0.0
18086580,300.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.9990000128746032,1.0,0.5174348950386047,299.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.9990000128746032,1.0,0.5448839068412781,299.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.9990000128746032,1.0,0.402449369430542,299.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.9990000128746032,1.0,0.5448839068412781,299.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.9990000128746032,1.0,2.584694623947144,287.2630310058594,284.95001220703125,296.5050048828125,293.1341857910156,299.0760803222656,299.8190002441406,287.2484436035156,1.0,1.0,1.0,0.0,0.2668755054473877,1.0,-5.523824214935303,0.0002023740526055,5.523621559143066,-1.2344223260879517,1.0,1.0,0.0,279.2235412597656,410.0,88684.421875,0.0,13165.822265625,1.0,278.50750732421875,284.587890625,296.55242919921875,302.4711303710937,293.1499938964844,293.1499938964844,278.45001220703125,27865.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516082763671875,3.516103982925415,8.249193115261733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13181.60546875,0.0,1330.59130859375,1895.4371337890625,0.0,4300.0,0.8687900304794312,1.0,0.0,3.0,1.0,0.0
18086640,300.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.9990000128746032,1.0,0.4731721878051758,299.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.9990000128746032,1.0,0.498273104429245,299.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.9990000128746032,1.0,0.3680227994918823,299.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.9990000128746032,1.0,0.498273104429245,299.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.9990000128746032,1.0,2.363593101501465,286.8493957519531,284.95001220703125,296.5233459472656,293.1376342773437,299.0444030761719,299.7320861816406,286.8128662109375,1.0,1.0,1.0,0.0,0.1334377527236938,1.0,-5.04833984375,0.0006928768707439,5.047646999359131,-1.06943941116333,1.0,1.0,0.0,238.2838592529297,410.0,86190.15625,0.0,12162.103515625,1.0,278.4596252441406,284.2420959472656,296.47900390625,302.2489318847656,293.1499938964844,293.1499938964844,278.1499938964844,29581.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622718811035156,3.622741460800171,8.757144769333536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13503.8017578125,0.0,1455.36328125,1895.4371337890625,0.0,4300.0,0.8942162394523621,1.0,0.0,3.0,1.0,0.0
18086700,300.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.3963392972946167,1.0,0.0013071303255856,299.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.3963392972946167,1.0,0.0013764711329713,299.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.3963392972946167,1.0,0.0010166568681597,299.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.3963392972946167,1.0,0.0013764711329713,299.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.3963392972946167,1.0,0.0065293866209685,284.4582214355469,284.95001220703125,296.5416564941406,293.14117431640625,299.00494384765625,299.591064453125,282.1305847167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0137929404154419,0.0035691421944648,0.0102237984538078,-0.0754502415657043,0.4690285325050354,0.4690285325050354,0.0,-0.4753202497959137,410.0,12916.6884765625,0.0,38.8624382019043,1.0,278.20269775390625,279.4306945800781,296.2674255371094,300.16656494140625,293.1499938964844,293.1499938964844,278.1499938964844,75248.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.099625587463379,3.099651575088501,6.410793389477476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.11083984375,0.0,1252.108154296875,1895.4371337890625,0.0,4300.0,0.7679886221885681,1.0,0.0,3.0,1.0,0.0
18086760,301.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.3787546753883362,1.0,0.0006700610974803,300.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.3787546753883362,1.0,0.0007056065951474,300.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.3787546753883362,1.0,0.000521158624906,300.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.3787546753883362,1.0,0.0007056065951474,299.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.3787546753883362,1.0,0.0033470939379185,284.4154357910156,284.95001220703125,296.5599975585937,293.1447448730469,298.8480834960937,298.1273498535156,279.58135986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403919719159,0.0035702108871191,0.0035701810847967,-0.0786186382174491,0.2694833278656006,0.2694833278656006,0.0,-0.5933412313461304,410.0,3724.0947265625,0.0,19.92569160461425,1.0,278.17169189453125,279.1059875488281,295.3486022949219,296.7545471191406,293.1499938964844,293.1499938964844,278.45001220703125,84665.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805251121520996,1.0,0.0,0.0,1.0464262962341309,1.0464427471160889,7.306522320504882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1233.694091796875,0.0,211.4174041748047,1895.4371337890625,0.0,3221.501708984375,0.5133408308029175,1.0,0.0,3.0,1.0,0.0
18086820,301.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.3787541389465332,1.0,0.0006700690137222,300.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.3787541389465332,1.0,0.0007056149770505,300.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.3787541389465332,1.0,0.0005211647949181,300.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.3787541389465332,1.0,0.0007056149770505,300.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.3787541389465332,1.0,0.0033471335191279,284.3633117675781,284.95001220703125,296.5783386230469,293.1484069824219,298.70721435546875,297.35943603515625,278.8359680175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404627524316,0.0035702467430382,0.0035702160093933,-0.080529473721981,0.0481887757778167,0.0481887757778167,0.0,-0.6094954013824463,410.0,1246.3231201171875,0.0,19.925785064697266,1.0,278.2442321777344,279.0066833496094,294.6893005371094,295.2597351074219,293.1499938964844,293.1499938964844,278.45001220703125,64146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987159252166748,1.0,0.0,0.0,0.3963921666145324,0.4190327823162079,1.0484484391781734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,401.1251220703125,0.0,57.31314468383789,1895.4371337890625,0.0,1600.63427734375,0.4117967784404754,1.0,0.0,3.0,1.0,0.0
18086880,301.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.3787536919116974,1.0,0.0006700761150568,301.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.3787536919116974,1.0,0.0007056224276311,301.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.3787536919116974,1.0,0.0005211703246459,300.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.3787536919116974,1.0,0.0007056224276311,300.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.3787536919116974,1.0,0.0033471689093858,284.29913330078125,284.95001220703125,296.5966796875,293.152099609375,298.576171875,296.9734191894531,278.6207580566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405177004635,0.0035702746827155,0.0035702432505786,-0.0820228531956672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6221252083778381,410.0,477.2349243164063,0.0,19.925859451293945,1.0,278.2689819335937,279.0132141113281,294.3238525390625,294.5786437988281,293.1499938964844,293.1499938964844,278.75,50722.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955209791660309,1.0,0.0,0.0,0.0058056637644767,0.3275190889835357,1.1009728545507967e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.179584357189015e-05,0.0,34.325958251953125,1895.4371337890625,0.0,493.37298583984375,0.363037645816803,1.0,0.0,3.0,1.0,0.0
18086940,302.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.3787532746791839,1.0,0.0006700828089378,301.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.3787532746791839,1.0,0.0007056294707581,301.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.3787532746791839,1.0,0.0005211755051277,301.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.3787532746791839,1.0,0.0007056294707581,300.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.3787532746791839,1.0,0.0033472024369984,284.22369384765625,284.95001220703125,296.614990234375,293.1558837890625,298.4543762207031,296.7877197265625,278.55450439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405624039471,0.0035702970344573,0.0035702653694897,-0.0832275971770286,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6323171854019165,410.0,284.1309814453125,0.0,19.925928115844727,1.0,278.2687072753906,279.0140075683594,294.1376342773437,294.2456970214844,293.1499938964844,293.1499938964844,278.75,43029.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828372120857239,1.0,0.0,0.0,3.844662569463253e-05,0.4198392927646637,7.290619388582169e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1572318878024817e-05,0.0,37.57167053222656,1895.4371337890625,0.0,35.00553894042969,0.3415903747081756,1.0,0.0,3.0,1.0,0.0
18087000,302.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.3787529170513153,1.0,0.0006700890953652,301.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.3787529170513153,1.0,0.0007056361064314,301.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.3787529170513153,1.0,0.0005211803945712,301.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.3787529170513153,1.0,0.0007056361064314,301.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.3787529170513153,1.0,0.0033472336363047,284.1382141113281,284.95001220703125,296.6333312988281,293.15972900390625,298.3412475585937,296.7046203613281,278.5334777832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405991911888,0.0035703158937394,0.0035702835302799,-0.0842245370149612,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6407532095909119,410.0,204.4276885986328,0.0,19.92599105834961,1.0,278.2685546875,279.01397705078125,294.1034851074219,294.1395568847656,293.1499938964844,293.1499938964844,279.04998779296875,39470.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0760314688086509,1.0,0.0,0.0,3.505234053591266e-05,0.44822558760643,6.64696216904487e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.153269401285797e-05,0.0,36.92214584350586,1895.4371337890625,0.0,0.0,0.330462634563446,1.0,0.0,3.0,1.0,0.0
18087060,302.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.9990000128746032,1.0,0.4205797612667084,301.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.9990000128746032,1.0,0.4428907334804535,301.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.9990000128746032,1.0,0.3271175920963287,301.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.9990000128746032,1.0,0.4428907334804535,301.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.9990000128746032,1.0,2.1008830070495605,288.97039794921875,284.95001220703125,296.65167236328125,293.1636047363281,300.35797119140625,301.7733154296875,290.7928161621094,1.0,1.0,1.0,0.0,0.1260362863540649,1.0,-4.490755558013916,0.0012600603513419,4.489495754241943,-1.2192989587783811,1.0,1.0,0.0,168.38726806640625,410.0,28570.80859375,0.0,10886.5166015625,1.0,278.272216796875,279.5248718261719,294.0434265136719,294.0754699707031,293.1499938964844,293.1499938964844,279.04998779296875,33612.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2570164799690246,0.7023491859436035,5.384653611884005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.145893035456538e-05,0.0,52.55012130737305,1895.4371337890625,0.0,0.0,0.3371284902095794,1.0,0.0,3.0,1.0,0.0
18087120,301.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.9990000128746032,1.0,0.5127827525138855,301.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.9990000128746032,1.0,0.539984941482544,301.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.9990000128746032,1.0,0.3988310396671295,300.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.9990000128746032,1.0,0.539984941482544,300.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.9990000128746032,1.0,2.5614562034606934,289.631591796875,284.95001220703125,296.6700134277344,293.1675720214844,300.2464599609375,301.3070678710937,289.59393310546875,1.0,1.0,1.0,0.0,0.2520725727081299,1.0,-5.474423885345459,0.0002622707979753,5.474161148071289,-1.246273159980774,1.0,1.0,0.0,272.1058959960937,410.0,68797.8359375,0.0,13065.6728515625,1.0,278.7126770019531,287.16314697265625,295.7056579589844,297.7381286621094,293.1499938964844,293.1499938964844,278.75,9030.8642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0007386157521978,1.0,0.0,0.0,1.9984525442123413,2.016940355300904,2.664900762283651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.2431640625,0.0,247.7829742431641,1895.4371337890625,0.0,0.0,0.5075876712799072,1.0,0.0,3.0,1.0,0.0
18087180,301.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9883728027344,0.9990000128746032,1.0,0.5264268517494202,300.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9883728027344,0.9990000128746032,1.0,0.5543528199195862,300.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9883728027344,0.9990000128746032,1.0,0.4094431102275848,300.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9883728027344,0.9990000128746032,1.0,0.5543528199195862,300.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9883728027344,0.9990000128746032,1.0,2.629611015319824,288.98358154296875,284.95001220703125,296.6883239746094,293.1716003417969,299.9407958984375,300.8956604003906,288.95916748046875,1.0,1.0,1.0,0.0,0.3781088590621948,1.0,-5.620501518249512,9.538434824207798e-05,5.620406150817871,-1.2703866958618164,1.0,1.0,0.0,287.7152709960937,410.0,75219.96875,0.0,13354.3818359375,1.0,278.7411193847656,286.3727722167969,298.8200988769531,302.00506591796875,293.1499938964844,293.1499938964844,278.75,12947.7216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395720362663269,1.0,0.0,0.0,2.396735668182373,2.396820068359375,3.832954291738133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.84375,0.0,421.4504699707031,1895.4371337890625,0.0,351.99969482421875,0.6008429527282715,1.0,0.0,3.0,1.0,0.0
18087240,300.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.9990000128746032,1.0,0.530749499797821,300.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.9990000128746032,1.0,0.558904767036438,300.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.9990000128746032,1.0,0.4128051400184631,300.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.9990000128746032,1.0,0.558904767036438,300.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.9990000128746032,1.0,2.6512036323547363,288.4953308105469,284.95001220703125,296.7066650390625,293.1756591796875,299.7008361816406,300.5766906738281,288.477294921875,1.0,1.0,1.0,0.0,0.5041451454162598,1.0,-5.666781902313232,4.10189968533814e-05,5.666740894317627,-1.2777447700500488,1.0,1.0,0.0,292.7790222167969,410.0,79682.765625,0.0,13442.638671875,1.0,278.7475280761719,285.826904296875,298.9917907714844,303.9203796386719,293.1499938964844,293.1499938964844,278.45001220703125,16686.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486840486526489,1.0,0.0,0.0,2.7208786010742188,2.720892906188965,4.939826112604351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.7685546875,0.0,616.5869140625,1895.4371337890625,0.0,2014.0771484375,0.6786362528800964,1.0,0.0,3.0,1.0,0.0
18087300,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504455566406,0.9990000128746032,1.0,0.5320780873298645,300.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504455566406,0.9990000128746032,1.0,0.5603038668632507,300.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504455566406,0.9990000128746032,1.0,0.4138385057449341,300.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504455566406,0.9990000128746032,1.0,0.5603038668632507,299.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504455566406,0.9990000128746032,1.0,2.6578402519226074,288.0470886230469,284.95001220703125,296.7250061035156,293.1798095703125,299.5149230957031,300.32989501953125,288.0302124023437,1.0,1.0,1.0,0.0,0.6301814317703247,1.0,-5.68100643157959,2.41421876125969e-05,5.68098258972168,-1.2798911333084106,1.0,1.0,0.0,294.3554077148437,410.0,84228.1015625,0.0,13469.427734375,1.0,278.5236511230469,285.3404846191406,298.0654296875,303.9349670410156,293.1499938964844,293.1499938964844,278.45001220703125,20108.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921216130256653,1.0,0.0,0.0,2.986829996109009,2.9868454933166504,5.952704782430374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.0712890625,0.0,815.6396484375,1895.4371337890625,0.0,3330.043212890625,0.7423422932624817,1.0,0.0,3.0,1.0,0.0
18087360,300.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.9990000128746032,1.0,0.530983567237854,300.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.9990000128746032,1.0,0.559151291847229,299.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.9990000128746032,1.0,0.4129872322082519,299.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.9990000128746032,1.0,0.559151291847229,299.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.9990000128746032,1.0,2.6523728370666504,287.7121276855469,284.95001220703125,296.74334716796875,293.1840209960937,299.3719787597656,300.1384582519531,287.69989013671875,1.0,1.0,1.0,0.0,0.5041451454162598,1.0,-5.669238090515137,3.75844283553306e-05,5.669200420379639,-1.2756898403167725,1.0,1.0,0.0,293.285888671875,410.0,86859.84375,0.0,13447.3798828125,1.0,278.46563720703125,284.99542236328125,297.2794189453125,303.2616882324219,293.1499938964844,293.1499938964844,278.1499938964844,23110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594374895095824,1.0,0.0,0.0,3.202034950256348,3.202052593231201,6.841407298452395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13703.99609375,0.0,1004.9518432617188,1895.4371337890625,0.0,3947.570068359375,0.7938103675842285,1.0,0.0,3.0,1.0,0.0
