time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087420,300.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9990000128746032,1.0,0.5271903872489929,299.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9990000128746032,1.0,0.5551568269729614,299.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9990000128746032,1.0,0.410036951303482,299.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9990000128746032,1.0,0.5551568269729614,299.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9990000128746032,1.0,2.633424997329712,287.359130859375,284.95001220703125,296.7616577148437,293.1882629394531,299.26385498046875,299.9916381835937,287.34576416015625,1.0,1.0,1.0,0.0,0.3781088590621948,1.0,-5.628522872924805,8.440011879429221e-05,5.628438472747803,-1.26415753364563,1.0,1.0,0.0,289.3114318847656,410.0,89674.640625,0.0,13370.1201171875,1.0,278.2127685546875,284.6176452636719,296.82373046875,302.9176330566406,293.1499938964844,293.1499938964844,278.1499938964844,25663.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978503584861756,1.0,0.0,0.0,3.374274969100952,3.3742945194244385,7.597212174914603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13567.5419921875,0.0,1176.003662109375,1895.4371337890625,0.0,4281.85009765625,0.8349515199661255,1.0,0.0,3.0,1.0,0.0
18087480,300.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9990000128746032,1.0,0.5151771306991577,299.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9990000128746032,1.0,0.5425062775611877,299.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9990000128746032,1.0,0.4006932973861694,299.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9990000128746032,1.0,0.5425062775611877,299.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.9990000128746032,1.0,2.573416233062744,287.0668640136719,284.95001220703125,296.7799987792969,293.1925964355469,299.18511962890625,299.8797607421875,287.0537414550781,1.0,1.0,1.0,0.0,0.2520725727081299,1.0,-5.499611854553223,0.0002293333527632,5.499382495880127,-1.2282880544662476,1.0,1.0,0.0,276.8462829589844,410.0,90202.890625,0.0,13117.4677734375,1.0,278.16119384765625,284.3422241210937,296.6146545410156,302.5873413085937,293.1499938964844,293.1499938964844,278.1499938964844,27784.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5109519958496094,3.5109732151031494,8.225135275097273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13450.25390625,0.0,1324.7747802734375,1895.4371337890625,0.0,4300.0,0.8675662279129028,1.0,0.0,3.0,1.0,0.0
18087540,300.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441345214844,0.9990000128746032,1.0,0.4603626728057861,299.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441345214844,0.9990000128746032,1.0,0.4847840666770935,299.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441345214844,0.9990000128746032,1.0,0.3580598533153534,299.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441345214844,0.9990000128746032,1.0,0.4847840666770935,299.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441345214844,0.9990000128746032,1.0,2.2996068000793457,286.63531494140625,284.95001220703125,296.79833984375,293.1969909667969,299.1658630371094,299.7935485839844,286.58453369140625,1.0,1.0,1.0,0.0,0.1260362863540649,1.0,-4.910672664642334,0.0008230491075664,4.909849643707275,-1.0145100355148315,1.0,1.0,0.0,227.65382385253903,410.0,86571.6328125,0.0,11856.037109375,1.0,278.1518859863281,283.9983825683594,296.5401611328125,302.3763732910156,293.1499938964844,293.1499938964844,278.1499938964844,29515.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618666887283325,3.61868953704834,8.737566759009496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.3486328125,0.0,1450.4854736328125,1895.4371337890625,0.0,4300.0,0.8932504057884216,1.0,0.0,3.0,1.0,0.0
18087600,300.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.3918241858482361,1.0,0.0012503714533522,299.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.3918241858482361,1.0,0.0013167012948542,299.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.3918241858482361,1.0,0.0009725111303851,299.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.3918241858482361,1.0,0.0013167012948542,299.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.3918241858482361,1.0,0.0062458640895783,284.229736328125,284.95001220703125,296.8166809082031,293.201416015625,299.0569152832031,299.63702392578125,281.9050598144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0132198072969913,0.0035693820100277,0.0096504250541329,-0.0835063531994819,0.2892334759235382,0.2892334759235382,0.0,-0.5513080358505249,410.0,11381.033203125,0.0,37.17514419555664,1.0,278.1503295898437,279.4461364746094,296.26519775390625,299.9167175292969,293.1499938964844,293.1499938964844,278.45001220703125,110475.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.225323438644409,2.2253496646881104,3.304301401385601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.279296875,0.0,790.360107421875,1895.4371337890625,0.0,4300.0,0.6371991038322449,1.0,0.0,3.0,1.0,0.0
18087660,301.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.3787559270858764,1.0,0.0006700630183331,300.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.3787559270858764,1.0,0.0007056085742078,300.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.3787559270858764,1.0,0.0005211600800976,300.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.3787559270858764,1.0,0.0007056085742078,300.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.3787559270858764,1.0,0.0033471034839749,284.1875,284.95001220703125,296.8349914550781,293.2059326171875,298.9146423339844,298.2046203613281,279.7557067871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405628696084,0.0035702972672879,0.0035702653694897,-0.0832318067550659,0.0139703573659062,0.0139703573659062,0.0,-0.6323536038398743,410.0,2777.945068359375,0.0,19.92549514770508,1.0,278.2554016113281,279.7109069824219,295.2926330566406,296.4698181152344,293.1499938964844,293.1499938964844,278.45001220703125,81191.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601552248001099,1.0,0.0,0.0,0.4111306071281433,0.4454572796821594,1.1278545208881496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,971.2003173828124,0.0,76.6576156616211,1895.4371337890625,0.0,3030.46044921875,0.4576637148857116,1.0,0.0,3.0,1.0,0.0
18087720,301.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114929199219,0.3787564039230346,1.0,0.0006700648809783,300.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114929199219,0.3787564039230346,1.0,0.000705610611476,300.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114929199219,0.3787564039230346,1.0,0.0005211615934967,300.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114929199219,0.3787564039230346,1.0,0.000705610611476,300.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114929199219,0.3787564039230346,1.0,0.0033471127972006,284.1369934082031,284.95001220703125,296.85333251953125,293.2104797363281,298.7866516113281,297.51446533203125,279.2040100097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405358612537,0.0035702837631106,0.0035702520981431,-0.0825064852833747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.626217246055603,410.0,917.1961059570312,0.0,19.925416946411133,1.0,278.2764892578125,279.7832336425781,294.6630554199219,295.1456298828125,293.1499938964844,293.1499938964844,278.75,57930.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706984043121338,1.0,0.0,0.0,0.001445893663913,0.3812662959098816,2.7418499762288384e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.217846435494721e-05,0.0,45.68408966064453,1895.4371337890625,0.0,1387.63134765625,0.3878611028194427,1.0,0.0,3.0,1.0,0.0
18087780,301.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.3787568807601928,1.0,0.0006700665690004,301.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.3787568807601928,1.0,0.0007056123577058,301.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.3787568807601928,1.0,0.0005211628740653,300.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.3787568807601928,1.0,0.0007056123577058,300.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.3787568807601928,1.0,0.0033471211791038,284.076171875,284.95001220703125,296.8716735839844,293.2151184082031,298.667724609375,297.1860656738281,279.0322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140508852899,0.0035702700261026,0.0035702388267964,-0.08177150785923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6200001835823059,410.0,462.9170227050781,0.0,19.925336837768555,1.0,278.27606201171875,279.7836303710937,294.3117370605469,294.5214233398437,293.1499938964844,293.1499938964844,278.75,46664.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606040716171264,1.0,0.0,0.0,4.175131471129134e-05,0.4325876832008362,7.917286617975527e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1761843021959066e-05,0.0,41.97011566162109,1895.4371337890625,0.0,399.6629028320313,0.3544756174087524,1.0,0.0,3.0,1.0,0.0
18087840,302.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.3787573575973511,1.0,0.000670068024192,301.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.3787573575973511,1.0,0.000705613871105,301.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.3787573575973511,1.0,0.0005211639800108,301.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.3787573575973511,1.0,0.000705613871105,301.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.3787573575973511,1.0,0.0033471283968538,284.0057373046875,284.95001220703125,296.8900146484375,293.21978759765625,298.5572814941406,297.0336303710937,278.9751281738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404809132218,0.003570256056264,0.0035702250897884,-0.081027552485466,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6137083768844604,410.0,275.96600341796875,0.0,19.925256729125977,1.0,278.27587890625,279.7835998535156,294.1754150390625,294.2464599609375,293.1499938964844,293.1499938964844,279.04998779296875,41326.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2469356954097747,1.0,0.0,0.0,3.670228397822939e-05,0.4533249735832214,6.959840147778562e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1602979763410985e-05,0.0,39.08214569091797,1895.4371337890625,0.0,0.0,0.3373027145862579,1.0,0.0,3.0,1.0,0.0
18087900,302.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387023925781,0.3787578344345093,1.0,0.0006700692465528,301.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387023925781,0.3787578344345093,1.0,0.0007056152098812,301.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387023925781,0.3787578344345093,1.0,0.0005211649695411,301.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387023925781,0.3787578344345093,1.0,0.0007056152098812,301.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387023925781,0.3787578344345093,1.0,0.0033471346832811,283.92681884765625,284.95001220703125,296.9083251953125,293.2245483398437,298.45477294921875,296.9672241210937,278.9653015136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404534392058,0.0035702420864254,0.0035702113527804,-0.0802753195166587,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6073475480079651,410.0,199.1743927001953,0.0,19.9251766204834,1.0,278.2757263183594,279.7835998535156,294.1293334960937,294.1631774902344,293.1499938964844,293.1499938964844,279.04998779296875,38678.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.035285834223032,1.0,0.0,0.0,3.43506908393465e-05,0.4685350060462951,6.51390887843745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.154993075644597e-05,0.0,37.89835357666016,1895.4371337890625,0.0,0.0,0.3286119997501373,1.0,0.0,3.0,1.0,0.0
18087960,302.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.9990000128746032,1.0,0.3931902050971985,301.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.9990000128746032,1.0,0.4140482246875763,301.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.9990000128746032,1.0,0.3058145940303802,301.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.9990000128746032,1.0,0.4140482246875763,301.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.9990000128746032,1.0,1.964066505432129,287.96014404296875,284.95001220703125,296.9266662597656,293.2293395996094,300.5283508300781,301.9303894042969,290.10205078125,1.0,1.0,1.0,0.0,0.1186347156763076,1.0,-4.198594570159912,0.0015092495596036,4.197085380554199,-1.158068299293518,1.0,1.0,0.0,145.93341064453125,410.0,23614.220703125,0.0,10220.6923828125,1.0,278.2767028808594,279.92120361328125,294.07135009765625,294.1020812988281,293.1499938964844,293.1499938964844,279.3500061035156,33907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2010754942893982,0.6633079648017883,4.03516864366793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1482406231807545e-05,0.0,49.39711380004883,1895.4371337890625,0.0,0.0,0.3339886963367462,1.0,0.0,3.0,1.0,0.0
18088020,301.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603454589844,0.9990000128746032,1.0,0.5100189447402954,301.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603454589844,0.9990000128746032,1.0,0.5370745062828064,301.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603454589844,0.9990000128746032,1.0,0.396681398153305,301.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603454589844,0.9990000128746032,1.0,0.5370745062828064,301.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603454589844,0.9990000128746032,1.0,2.547650098800659,289.75213623046875,284.95001220703125,296.94500732421875,293.23419189453125,300.4450378417969,301.4828491210937,289.7120666503906,1.0,1.0,1.0,0.0,0.2372694313526153,1.0,-5.444822311401367,0.0002948317269328,5.444527626037598,-1.23919939994812,1.0,1.0,0.0,269.19793701171875,410.0,68010.4921875,0.0,13005.4921875,1.0,278.8654479980469,287.32861328125,295.6103515625,297.5671081542969,293.1499938964844,293.1499938964844,279.3500061035156,8819.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.974021077156067,1.998169541358948,2.6001413289122866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9326171875,0.0,239.8885192871093,1895.4371337890625,0.0,0.0,0.5025156140327454,1.0,0.0,3.0,1.0,0.0
18088080,301.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890869140625,0.9990000128746032,1.0,0.5250020623207092,300.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890869140625,0.9990000128746032,1.0,0.5528524518013,300.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890869140625,0.9990000128746032,1.0,0.4083349406719208,300.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890869140625,0.9990000128746032,1.0,0.5528524518013,300.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1890869140625,0.9990000128746032,1.0,2.6224939823150635,289.1851806640625,284.95001220703125,296.9633483886719,293.2391052246094,300.1351623535156,301.0658264160156,289.1650695800781,1.0,1.0,1.0,0.0,0.3559041619300842,1.0,-5.605245590209961,0.0001127881696447,5.605133056640625,-1.2662341594696045,1.0,1.0,0.0,286.2199401855469,410.0,73343.7734375,0.0,13324.935546875,1.0,279.1882019042969,286.64654541015625,298.7275695800781,301.623291015625,293.1499938964844,293.1499938964844,279.04998779296875,12754.9443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986499905586242,1.0,0.0,0.0,2.378825187683105,2.378928899765014,3.77588207811641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.1767578125,0.0,412.0777282714844,1895.4371337890625,0.0,273.3138732910156,0.5965413451194763,1.0,0.0,3.0,1.0,0.0
18088140,301.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.9990000128746032,1.0,0.5301192402839661,300.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.9990000128746032,1.0,0.558241069316864,300.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.9990000128746032,1.0,0.4123149514198303,300.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.9990000128746032,1.0,0.558241069316864,300.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.9990000128746032,1.0,2.6480553150177,288.6913757324219,284.95001220703125,296.9816589355469,293.2440795898437,299.8937072753906,300.7445983886719,288.67156982421875,1.0,1.0,1.0,0.0,0.4745388627052307,1.0,-5.66003942489624,4.864132642978802e-05,5.659990787506104,-1.2750564813613892,1.0,1.0,0.0,292.1935729980469,410.0,77974.3359375,0.0,13429.875,1.0,279.0915222167969,286.0758361816406,299.1103515625,303.8636779785156,293.1499938964844,293.1499938964844,279.04998779296875,16505.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237725257873535,1.0,0.0,0.0,2.7060649394989014,2.7060792446136475,4.886182978225406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.1611328125,0.0,606.5707397460938,1895.4371337890625,0.0,1803.1722412109373,0.6750844120979309,1.0,0.0,3.0,1.0,0.0
18088200,300.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9990000128746032,1.0,0.5318115949630737,300.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9990000128746032,1.0,0.5600231885910034,300.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9990000128746032,1.0,0.4136312305927276,300.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9990000128746032,1.0,0.5600231885910034,300.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9990000128746032,1.0,2.6565089225769043,288.3108825683594,284.95001220703125,297.0,293.2491149902344,299.70635986328125,300.4958801269531,288.296875,1.0,1.0,1.0,0.0,0.5931735634803772,1.0,-5.678161144256592,2.718472751439549e-05,5.678133964538574,-1.2778642177581787,1.0,1.0,0.0,294.1934509277344,410.0,81552.0234375,0.0,13464.0673828125,1.0,279.0599975585937,285.6695556640625,298.1940612792969,303.8074035644531,293.1499938964844,293.1499938964844,278.75,19946.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746089339256287,1.0,0.0,0.0,2.9747655391693115,2.974780797958374,5.904713589188759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.37890625,0.0,805.7958374023438,1895.4371337890625,0.0,3166.039794921875,0.7394548058509827,1.0,0.0,3.0,1.0,0.0
18088260,300.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.9990000128746032,1.0,0.5304100513458252,300.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.9990000128746032,1.0,0.55854731798172,300.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.9990000128746032,1.0,0.4125411510467529,300.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.9990000128746032,1.0,0.55854731798172,299.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93231201171875,0.9990000128746032,1.0,2.649507999420166,287.9294738769531,284.95001220703125,297.0183410644531,293.25421142578125,299.5632019042969,300.303955078125,287.91522216796875,1.0,1.0,1.0,0.0,0.4745388627052307,1.0,-5.663090705871582,4.4382319174474105e-05,5.663046360015869,-1.2725069522857666,1.0,1.0,0.0,292.8224182128906,410.0,85159.4921875,0.0,13435.78125,1.0,278.8183288574219,285.2550048828125,297.4105224609375,303.3291931152344,293.1499938964844,293.1499938964844,278.75,22970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481818675994872,1.0,0.0,0.0,3.1923296451568604,3.1923470497131348,6.799997436246485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.3505859375,0.0,995.8414306640624,1895.4371337890625,0.0,3846.568359375,0.7914907932281494,1.0,0.0,3.0,1.0,0.0
18088320,300.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.9990000128746032,1.0,0.525880753993988,300.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.9990000128746032,1.0,0.5537777543067932,299.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.9990000128746032,1.0,0.409018337726593,299.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.9990000128746032,1.0,0.5537777543067932,299.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.9990000128746032,1.0,2.626883029937744,287.6456604003906,284.95001220703125,297.0366516113281,293.2593688964844,299.4555969238281,300.1576843261719,287.6347961425781,1.0,1.0,1.0,0.0,0.3559041619300842,1.0,-5.614481925964356,0.0001001573764369,5.614381790161133,-1.2589119672775269,1.0,1.0,0.0,288.0676574707031,410.0,86881.53125,0.0,13343.1513671875,1.0,278.76318359375,284.9692077636719,296.9122009277344,302.7744445800781,293.1499938964844,293.1499938964844,278.45001220703125,25545.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861311316490172,1.0,0.0,0.0,3.366543292999268,3.366562843322754,7.562435939689749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.3525390625,0.0,1167.938232421875,1895.4371337890625,0.0,4181.7861328125,0.8331056833267212,1.0,0.0,3.0,1.0,0.0
18088380,300.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853088378906,0.9990000128746032,1.0,0.5125742554664612,299.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853088378906,0.9990000128746032,1.0,0.5397653579711914,299.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853088378906,0.9990000128746032,1.0,0.398668885231018,299.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853088378906,0.9990000128746032,1.0,0.5397653579711914,299.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853088378906,0.9990000128746032,1.0,2.560414552688598,287.2821044921875,284.95001220703125,297.05499267578125,293.2645874023437,299.3746032714844,300.0429077148437,287.2663269042969,1.0,1.0,1.0,0.0,0.2372694313526153,1.0,-5.471713066101074,0.0002598665305413,5.4714531898498535,-1.219696044921875,1.0,1.0,0.0,274.2611389160156,410.0,88491.234375,0.0,13061.2568359375,1.0,278.5079040527344,284.59722900390625,296.6688842773437,302.6034240722656,293.1499938964844,293.1499938964844,278.45001220703125,27687.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504837989807129,3.504859209060669,8.196514613700856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.32421875,0.0,1317.8660888671875,1895.4371337890625,0.0,4300.0,0.8661079406738281,1.0,0.0,3.0,1.0,0.0
18088440,300.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.9990000128746032,1.0,0.4427348673343658,299.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.9990000128746032,1.0,0.4662211239337921,299.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.9990000128746032,1.0,0.3443493247032165,299.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.9990000128746032,1.0,0.4662211239337921,299.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.9990000128746032,1.0,2.211552381515503,286.7726745605469,284.95001220703125,297.0733337402344,293.26983642578125,299.3675842285156,299.9528503417969,286.7022399902344,1.0,1.0,1.0,0.0,0.1186347156763076,1.0,-4.720300674438477,0.0009971763938665,4.719303607940674,-0.9423208832740784,1.0,1.0,0.0,213.07167053222656,410.0,83726.0859375,0.0,11429.0234375,1.0,278.4597473144531,284.17462158203125,296.5772399902344,302.3365478515625,293.1499938964844,293.1499938964844,278.1499938964844,29437.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61388087272644,3.613903284072876,8.714469572623784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.1044921875,0.0,1444.73779296875,1895.4371337890625,0.0,4300.0,0.8921095728874207,1.0,0.0,3.0,1.0,0.0
18088500,300.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.3856246173381805,1.0,0.0011977349640801,300.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.3856246173381805,1.0,0.0012612725840881,300.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.3856246173381805,1.0,0.0009315715869888,299.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.3856246173381805,1.0,0.0012612725840881,299.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.3856246173381805,1.0,0.0059829340316355,284.2879943847656,284.95001220703125,297.0916748046875,293.275146484375,299.2455444335937,299.8440246582031,281.8799743652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0126810111105442,0.0035692537203431,0.009111757390201,-0.0721754878759384,0.3181837797164917,0.3181837797164917,0.0,-0.4631123840808868,410.0,11254.0498046875,0.0,35.6103401184082,1.0,278.2060546875,279.4623718261719,296.3028869628906,299.90533447265625,293.1499938964844,293.1499938964844,278.1499938964844,106830.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972025156021118,1.0,0.0,0.0,2.281393051147461,2.281419038772583,3.472910918844718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.5283203125,0.0,808.2136840820312,1895.4371337890625,0.0,4276.3671875,0.6467435359954834,1.0,0.0,3.0,1.0,0.0
18088560,301.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.3787633180618286,1.0,0.000670030072797,300.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.3787633180618286,1.0,0.0007055739406496,300.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.3787633180618286,1.0,0.0005211345269344,300.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.3787633180618286,1.0,0.0007055739406496,300.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.3787633180618286,1.0,0.0033469391055405,284.24481201171875,284.95001220703125,297.1099853515625,293.2805480957031,299.1091003417969,298.5919494628906,279.6940612792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140134461224,0.00357008096762,0.0035700537264347,-0.071649931371212,0.0615604445338249,0.0615604445338249,0.0,-0.5344864130020142,410.0,2957.014892578125,0.0,19.92426300048828,1.0,278.1835632324219,279.6126403808594,295.3821716308594,296.6220703125,293.1499938964844,293.1499938964844,278.45001220703125,81525.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602619767189026,1.0,0.0,0.0,0.4867441058158874,0.4912112951278686,1.580865394146258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1019.2789916992188,0.0,85.58856201171875,1895.4371337890625,0.0,3031.4619140625,0.4611743092536926,1.0,0.0,3.0,1.0,0.0
18088620,301.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.3787638247013092,1.0,0.0006700314115732,301.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.3787638247013092,1.0,0.0007055753958411,301.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.3787638247013092,1.0,0.0005211355746723,300.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.3787638247013092,1.0,0.0007055753958411,300.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.3787638247013092,1.0,0.0033469458576291,284.1930236816406,284.95001220703125,297.1283264160156,293.2859802246094,298.986083984375,297.9239807128906,279.0916748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401051245629,0.0035700660664588,0.0035700390581041,-0.0708517059683799,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5277501940727234,410.0,934.771484375,0.0,19.92417907714844,1.0,278.2118530273437,279.6464538574219,294.7589111328125,295.2638244628906,293.1499938964844,293.1499938964844,278.45001220703125,58797.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732820272445679,1.0,0.0,0.0,0.0114601477980613,0.3360666930675506,2.1735450939086576e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.29850006103516,0.0,40.81416702270508,1895.4371337890625,0.0,1406.6187744140625,0.3880784511566162,1.0,0.0,3.0,1.0,0.0
18088680,302.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.3787643313407898,1.0,0.0006700326339341,301.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.3787643313407898,1.0,0.000705576618202,301.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.3787643313407898,1.0,0.0005211365059949,301.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.3787643313407898,1.0,0.000705576618202,300.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.3787643313407898,1.0,0.0033469516783952,284.1305236816406,284.95001220703125,297.14666748046875,293.2914733886719,298.871826171875,297.5705261230469,278.9114074707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400757879018,0.0035700511652976,0.0035700243897736,-0.0700540915131568,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5210201740264893,410.0,473.5860595703125,0.0,19.924097061157227,1.0,278.2118225097656,279.64849853515625,294.4029235839844,294.61871337890625,293.1499938964844,293.1499938964844,278.75,46876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644583165645599,1.0,0.0,0.0,4.214091313770041e-05,0.4265123307704925,7.991165780311948e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.193167478661053e-05,0.0,41.54941177368164,1895.4371337890625,0.0,409.0543518066406,0.3548727035522461,1.0,0.0,3.0,1.0,0.0
18088740,302.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.378764808177948,1.0,0.0006700336234644,301.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.378764808177948,1.0,0.0007055776659399,301.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.378764808177948,1.0,0.0005211372626945,301.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.378764808177948,1.0,0.0007055776659399,301.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611083984375,0.378764808177948,1.0,0.0033469568006694,284.0580139160156,284.95001220703125,297.1650085449219,293.2970275878906,298.7657775878906,297.385986328125,278.849853515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400464512407,0.0035700362641364,0.0035700099542737,-0.069257766008377,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5143020153045654,410.0,281.5041809082031,0.0,19.924013137817383,1.0,278.2116394042969,279.6484680175781,294.2584533691406,294.3346862792969,293.1499938964844,293.1499938964844,278.75,41418.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.250995010137558,1.0,0.0,0.0,3.6783872928936034e-05,0.4492336809635162,6.975312254881016e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.176307265879586e-05,0.0,38.80184173583984,1895.4371337890625,0.0,0.0,0.3374253809452057,1.0,0.0,3.0,1.0,0.0
18088800,302.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.3787653148174286,1.0,0.0006700344965793,301.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.3787653148174286,1.0,0.0007055785972625,301.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.3787653148174286,1.0,0.0005211379611864,301.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.3787653148174286,1.0,0.0007055785972625,301.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.3787653148174286,1.0,0.003346960991621,283.9766845703125,284.95001220703125,297.1833190917969,293.3026123046875,298.6673889160156,297.2927551269531,278.8373107910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400171145796,0.0035700215958058,0.0035699955187737,-0.0684629827737808,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5075979828834534,410.0,202.7127990722656,0.0,19.92393112182617,1.0,278.21148681640625,279.6484680175781,294.21405029296875,294.2485046386719,293.1499938964844,293.1499938964844,279.04998779296875,38716.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0401326119899749,1.0,0.0,0.0,3.438389830989763e-05,0.4662040770053863,6.520205924655242e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.171196633251384e-05,0.0,37.73813629150391,1895.4371337890625,0.0,0.0,0.3286311328411102,1.0,0.0,3.0,1.0,0.0
18088860,302.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,1.0,0.3600784242153168,301.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,1.0,0.3791799247264862,301.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,1.0,0.2800610065460205,301.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,1.0,0.3791799247264862,301.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,1.0,1.79866623878479,286.25372314453125,284.95001220703125,297.20166015625,293.30828857421875,300.7364196777344,302.1243591308594,288.7183837890625,1.0,1.0,1.0,0.0,0.1112330704927444,1.0,-3.845613479614258,0.0017946796724572,3.84381890296936,-1.0707701444625854,5.551115123125783e-17,5.551115123125783e-17,0.0,121.75785064697266,410.0,16579.04296875,0.0,9430.9130859375,1.0,278.2113647460937,279.6484680175781,294.1556091308594,294.1866455078125,293.1499938964844,293.1499938964844,279.04998779296875,37354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3185155189130455e-05,0.4780431389808655,6.292888844565414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.164430356468074e-05,0.0,37.40114974975586,1895.4371337890625,0.0,0.0,0.3242526948451996,1.0,0.0,3.0,1.0,0.0
18088920,302.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9990000128746032,1.0,0.5068936944007874,301.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9990000128746032,1.0,0.5337834358215332,301.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9990000128746032,1.0,0.3942506313323974,301.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9990000128746032,1.0,0.5337834358215332,301.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9990000128746032,1.0,2.532038927078247,289.8224792480469,284.95001220703125,297.2200012207031,293.3139953613281,300.6618957519531,301.681640625,289.77764892578125,1.0,1.0,1.0,0.0,0.2224661409854889,1.0,-5.411350727081299,0.0003312410262878,5.411019802093506,-1.23072612285614,1.0,1.0,0.0,265.9721374511719,410.0,68845.0625,0.0,12936.81640625,1.0,278.6631774902344,287.3686828613281,295.6217346191406,297.6037902832031,293.1499938964844,293.1499938964844,278.75,8640.6904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9525043964385984,1.982477307319641,2.543767720908363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.390625,0.0,233.2416381835937,1895.4371337890625,0.0,0.0,0.4981986880302429,1.0,0.0,3.0,1.0,0.0
18088980,301.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9990000128746032,1.0,0.5232656598091125,301.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9990000128746032,1.0,0.5510239005088806,301.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9990000128746032,1.0,0.4069843888282776,300.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9990000128746032,1.0,0.5510239005088806,300.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.9990000128746032,1.0,2.6138203144073486,289.1380920410156,284.95001220703125,297.23834228515625,293.3197631835937,300.34100341796875,301.2507019042969,289.1136169433594,1.0,1.0,1.0,0.0,0.3336991965770721,1.0,-5.586655139923096,0.0001339014270342,5.586521148681641,-1.261194348335266,1.0,1.0,0.0,284.4010925292969,410.0,75694.1484375,0.0,13288.8173828125,1.0,278.7243347167969,286.5098571777344,298.89501953125,301.9748840332031,293.1499938964844,293.1499938964844,278.75,12591.7607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410008043050766,1.0,0.0,0.0,2.363557815551758,2.3636820316314697,3.727570003775327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.0302734375,0.0,404.1997680664063,1895.4371337890625,0.0,293.6290283203125,0.5928745865821838,1.0,0.0,3.0,1.0,0.0
18089040,301.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.9990000128746032,1.0,0.5292990207672119,300.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.9990000128746032,1.0,0.5573773384094238,300.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.9990000128746032,1.0,0.4116770327091217,300.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.9990000128746032,1.0,0.5573773384094238,300.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.9990000128746032,1.0,2.643958330154419,288.6455078125,284.95001220703125,297.25665283203125,293.3255920410156,300.0873718261719,300.9136962890625,288.6273498535156,1.0,1.0,1.0,0.0,0.4449322819709778,1.0,-5.651262283325195,5.8626003010431305e-05,5.651203632354736,-1.2719531059265137,1.0,1.0,0.0,291.3944396972656,410.0,80233.5,0.0,13413.2109375,1.0,278.7427673339844,285.9433288574219,299.2050476074219,304.0989685058594,293.1499938964844,293.1499938964844,278.45001220703125,16351.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336806058883667,1.0,0.0,0.0,2.693431854248047,2.693446397781372,4.840668452743557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13111.08984375,0.0,598.115234375,1895.4371337890625,0.0,1886.0091552734373,0.6720551252365112,1.0,0.0,3.0,1.0,0.0
18089100,301.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.9990000128746032,1.0,0.5314463376998901,300.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.9990000128746032,1.0,0.5596385598182678,300.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.9990000128746032,1.0,0.4133471250534057,300.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.9990000128746032,1.0,0.5596385598182678,300.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.9990000128746032,1.0,2.65468430519104,288.1958923339844,284.95001220703125,297.2749938964844,293.3314819335937,299.889404296875,300.6511535644531,288.1788330078125,1.0,1.0,1.0,0.0,0.556165337562561,1.0,-5.674256324768066,3.147934330627322e-05,5.674224853515625,-1.2756675481796265,1.0,1.0,0.0,293.91510009765625,410.0,84972.9453125,0.0,13456.708984375,1.0,278.5234069824219,285.45245361328125,298.2782897949219,304.18829345703125,293.1499938964844,293.1499938964844,278.45001220703125,19808.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837072253227234,1.0,0.0,0.0,2.964468240737915,2.964483499526977,5.863905130354397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13254.7529296875,0.0,797.4567260742188,1895.4371337890625,0.0,3251.31298828125,0.7369900941848755,1.0,0.0,3.0,1.0,0.0
18089160,300.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.9990000128746032,1.0,0.5296597480773926,300.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.9990000128746032,1.0,0.5577572584152222,300.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.9990000128746032,1.0,0.4119575917720794,300.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.9990000128746032,1.0,0.5577572584152222,299.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.9990000128746032,1.0,2.645760059356689,287.8504333496094,284.95001220703125,297.2933349609375,293.33740234375,299.73748779296875,300.4476623535156,287.8376159667969,1.0,1.0,1.0,0.0,0.4449322819709778,1.0,-5.655051231384277,5.3372379625216126e-05,5.654997825622559,-1.268895983695984,1.0,1.0,0.0,292.1637878417969,410.0,87690.390625,0.0,13420.5615234375,1.0,278.4657287597656,285.0966186523437,297.46875,303.5169677734375,293.1499938964844,293.1499938964844,278.1499938964844,22851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533277153968812,1.0,0.0,0.0,3.184044122695923,3.1840615272521973,6.764745421605767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13918.3857421875,0.0,988.1074829101562,1895.4371337890625,0.0,3892.890869140625,0.7895104289054871,1.0,0.0,3.0,1.0,0.0
18089220,300.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,1.0,0.5242772102355957,300.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,1.0,0.5520891547203064,300.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,1.0,0.4077711701393127,300.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,1.0,0.5520891547203064,299.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9990000128746032,1.0,2.618873357772827,287.48211669921875,284.95001220703125,297.3116760253906,293.3434143066406,299.6237487792969,300.2934265136719,287.4678955078125,1.0,1.0,1.0,0.0,0.3336991965770721,1.0,-5.597286701202393,0.0001194675787701,5.597167015075684,-1.2529478073120115,1.0,1.0,0.0,286.5044860839844,410.0,90483.953125,0.0,13309.9306640625,1.0,278.2133178710937,284.7055053710937,296.9974060058594,303.1584167480469,293.1499938964844,293.1499938964844,278.1499938964844,25445.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99265056848526,1.0,0.0,0.0,3.3599390983581543,3.3599586486816406,7.532794370490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13776.4775390625,0.0,1161.078125,1895.4371337890625,0.0,4237.6796875,0.8315289616584778,1.0,0.0,3.0,1.0,0.0
18089280,300.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.9990000128746032,1.0,0.5096141695976257,300.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.9990000128746032,1.0,0.5366482734680176,299.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.9990000128746032,1.0,0.3963665962219238,299.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.9990000128746032,1.0,0.5366482734680176,299.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.9990000128746032,1.0,2.545628309249878,287.16387939453125,284.95001220703125,297.3299865722656,293.3494567871094,299.5345764160156,300.168212890625,287.1494140625,1.0,1.0,1.0,0.0,0.2224661409854889,1.0,-5.439987182617188,0.0002943800063803,5.439692974090576,-1.210270643234253,1.0,1.0,0.0,271.30419921875,410.0,90843.53125,0.0,12996.748046875,1.0,278.161376953125,284.4093933105469,296.75634765625,302.7973937988281,293.1499938964844,293.1499938964844,278.1499938964844,27605.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499614953994751,3.499636173248291,8.172103207471082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13618.8857421875,0.0,1311.9830322265625,1895.4371337890625,0.0,4300.0,0.8648620247840881,1.0,0.0,3.0,1.0,0.0
18089340,300.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.9990000128746032,1.0,0.4187882542610168,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.9990000128746032,1.0,0.4410041868686676,299.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.9990000128746032,1.0,0.325724184513092,299.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.9990000128746032,1.0,0.4410041868686676,299.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.9990000128746032,1.0,2.0919339656829834,286.5722351074219,284.95001220703125,297.34832763671875,293.35552978515625,299.5414123535156,300.0743713378906,286.4725341796875,1.0,1.0,1.0,0.0,0.1112330704927444,1.0,-4.464907646179199,0.0012221785727888,4.463685035705566,-0.8537956476211548,1.0,1.0,0.0,193.5459442138672,410.0,84059.3203125,0.0,10844.537109375,1.0,278.15191650390625,283.95135498046875,296.6700439453125,302.539306640625,293.1499938964844,293.1499938964844,278.1499938964844,29370.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609755039215088,3.609777450561523,8.694583470969519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.9912109375,0.0,1439.7952880859375,1895.4371337890625,0.0,4300.0,0.8911260962486267,1.0,0.0,3.0,1.0,0.0
