time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089400,300.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.378906786441803,1.0,0.0011492545017972,300.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.378906786441803,1.0,0.0012102203909307,300.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.378906786441803,1.0,0.0008938646060414,300.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.378906786441803,1.0,0.0012102203909307,299.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.378906786441803,1.0,0.0057407640852034,284.0838317871094,284.95001220703125,297.3666687011719,293.3616943359375,299.42822265625,300.027099609375,281.6845397949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0121741602197289,0.0035690458025783,0.0086051141843199,-0.0568804331123828,0.1466753035783767,0.1466753035783767,0.0,-0.3412442505359649,410.0,9452.0732421875,0.0,34.1690559387207,1.0,278.1503601074219,279.5994873046875,296.3260192871094,299.6665344238281,293.1499938964844,293.1499938964844,278.45001220703125,119362.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909458756446838,1.0,0.0,0.0,1.3373364210128784,1.33735990524292,1.1933690302612376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.739013671875,0.0,389.3849182128906,1895.4371337890625,0.0,4223.11865234375,0.5705087780952454,1.0,0.0,3.0,1.0,0.0
18089460,301.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.3787749707698822,1.0,0.0006699731457047,300.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.3787749707698822,1.0,0.0007055139867588,300.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.3787749707698822,1.0,0.0005210902309045,300.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.3787749707698822,1.0,0.0007055139867588,300.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.3787749707698822,1.0,0.0033466545864939,284.0409851074219,284.95001220703125,297.385009765625,293.3678894042969,299.2979431152344,299.0381164550781,279.8952331542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395277045667,0.0035697743296623,0.0035697533749043,-0.0551821365952491,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3957141935825348,410.0,1935.5001220703125,0.0,19.922325134277344,1.0,278.2143859863281,280.1132507324219,295.36505126953125,296.4320068359375,293.1499938964844,293.1499938964844,278.45001220703125,77230.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408259749412537,1.0,0.0,0.0,0.117930844426155,0.3776875734329223,2.2773896102279423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,560.21435546875,0.0,60.561065673828125,1895.4371337890625,0.0,2849.433349609375,0.4387144148349762,1.0,0.0,3.0,1.0,0.0
18089520,302.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.170654296875,0.3787761032581329,1.0,0.0006699705845676,301.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.170654296875,0.3787761032581329,1.0,0.0007055113092064,301.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.170654296875,0.3787761032581329,1.0,0.000521088251844,300.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.170654296875,0.3787761032581329,1.0,0.0007055113092064,300.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.170654296875,0.3787761032581329,1.0,0.0033466417808085,283.99072265625,284.95001220703125,297.4033203125,293.3741760253906,299.1802673339844,298.4388732910156,279.456298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394643746316,0.0035697421990334,0.0035697219427675,-0.0534611120820045,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3812332153320312,410.0,891.90625,0.0,19.922134399414062,1.0,278.21759033203125,280.1481018066406,294.7450256347656,295.15777587890625,293.1499938964844,293.1499938964844,278.75,55088.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437164545059204,1.0,0.0,0.0,5.6980483350344e-05,0.4398530125617981,1.0805188124449194e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.232114224578254e-05,0.0,50.29085922241211,1895.4371337890625,0.0,1198.066162109375,0.3814992904663086,1.0,0.0,3.0,1.0,0.0
18089580,302.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208801269531,0.3787775337696075,1.0,0.0006699662772007,301.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208801269531,0.3787775337696075,1.0,0.0007055067690089,301.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208801269531,0.3787775337696075,1.0,0.0005210848757997,301.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208801269531,0.3787775337696075,1.0,0.0007055067690089,301.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208801269531,0.3787775337696075,1.0,0.0033466203603893,283.9313659667969,284.95001220703125,297.4216613769531,293.3804626464844,299.0710144042969,298.0752258300781,279.2989501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393963880836,0.0035697082057595,0.0035696884151548,-0.0516204386949539,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3657496571540832,410.0,452.83392333984375,0.0,19.92189598083496,1.0,278.21734619140625,280.1480712890625,294.4251708984375,294.6109313964844,293.1499938964844,293.1499938964844,278.75,45446.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298950433731079,1.0,0.0,0.0,4.036906102555804e-05,0.4501707255840301,7.655169900755432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1948205762309954e-05,0.0,42.60274887084961,1895.4371337890625,0.0,331.90069580078125,0.3512748181819916,1.0,0.0,3.0,1.0,0.0
18089640,302.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.3787792325019836,1.0,0.0006699603982269,301.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.3787792325019836,1.0,0.0007055005407892,301.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.3787792325019836,1.0,0.0005210802773945,301.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.3787792325019836,1.0,0.0007055005407892,301.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.3787792325019836,1.0,0.0033465907908976,283.8636169433594,284.95001220703125,297.44000244140625,293.3868408203125,298.9696655273437,297.85430908203125,279.25262451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393200196325,0.0035696695558726,0.0035696506965905,-0.0495406351983547,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3482594490051269,410.0,271.877197265625,0.0,19.921615600585938,1.0,278.2171936035156,280.1480712890625,294.32098388671875,294.3754577636719,293.1499938964844,293.1499938964844,279.04998779296875,40761.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.215613916516304,1.0,0.0,0.0,3.6200577596900985e-05,0.4637277722358703,6.864701949244045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1826653614407405e-05,0.0,39.474388122558594,1895.4371337890625,0.0,0.0,0.3358247876167297,1.0,0.0,3.0,1.0,0.0
18089700,302.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.378781110048294,1.0,0.0006699533551,301.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.378781110048294,1.0,0.0007054931484162,301.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.378781110048294,1.0,0.0005210748058743,301.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.378781110048294,1.0,0.0007054931484162,301.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.378781110048294,1.0,0.0033465556334704,283.78839111328125,284.95001220703125,297.4583435058594,293.39324951171875,298.87567138671875,297.7207946777344,279.2518920898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392334066331,0.0035696257837116,0.0035696076229214,-0.047185692936182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3284613490104675,410.0,197.21250915527344,0.0,19.921306610107425,1.0,278.217041015625,280.1480712890625,294.26910400390625,294.3016662597656,293.1499938964844,293.1499938964844,279.04998779296875,38412.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0004889312549494,1.0,0.0,0.0,3.411377110751346e-05,0.4747909605503082,6.468981708813992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.176661968813278e-05,0.0,38.165164947509766,1895.4371337890625,0.0,0.0,0.3279574513435364,1.0,0.0,3.0,1.0,0.0
18089760,302.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,1.0,0.330852061510086,302.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,1.0,0.3484031558036804,302.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,1.0,0.257329374551773,301.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,1.0,0.3484031558036804,301.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9990000128746032,1.0,1.6526745557785034,285.5664367675781,284.95001220703125,297.4769287109375,293.3998107910156,300.9635009765625,302.32183837890625,288.1103820800781,1.0,1.0,1.0,0.0,0.105392150580883,1.0,-3.533743143081665,0.0020322694908827,3.531710863113404,-0.9826976656913756,5.551115123125783e-17,5.551115123125783e-17,0.0,102.83731079101562,410.0,15139.7490234375,0.0,8739.91015625,1.0,278.2168884277344,280.1480712890625,294.21173095703125,294.2415771484375,293.1499938964844,293.1499938964844,279.3500061035156,37203.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.304011625004932e-05,0.4832620322704315,6.265384803853802e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1700139263411984e-05,0.0,37.67708969116211,1895.4371337890625,0.0,0.0,0.3239595592021942,1.0,0.0,3.0,1.0,0.0
18089820,302.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.9990000128746032,1.0,0.5033754706382751,301.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.9990000128746032,1.0,0.5300785899162292,301.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.9990000128746032,1.0,0.3915142714977264,301.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.9990000128746032,1.0,0.5300785899162292,301.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.9990000128746032,1.0,2.5144646167755127,290.0226135253906,284.95001220703125,297.4949951171875,293.40625,300.89764404296875,301.9047546386719,289.9741516113281,1.0,1.0,1.0,0.0,0.2076643854379654,1.0,-5.373669147491455,0.0003718276275321,5.373297691345215,-1.221121072769165,1.0,1.0,0.0,262.3699951171875,410.0,68428.4765625,0.0,12858.7490234375,1.0,278.7977905273437,287.5845031738281,295.5330810546875,297.4345092773437,293.1499938964844,293.1499938964844,279.3500061035156,8421.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9256671667099,1.9645514488220213,2.47431984234936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.2314453125,0.0,225.41470336914065,1895.4371337890625,0.0,0.0,0.4930680394172668,1.0,0.0,3.0,1.0,0.0
18089880,301.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4106140136719,0.9990000128746032,1.0,0.521155595779419,301.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4106140136719,0.9990000128746032,1.0,0.5488018989562988,301.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4106140136719,0.9990000128746032,1.0,0.405343234539032,301.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4106140136719,0.9990000128746032,1.0,0.5488018989562988,301.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4106140136719,0.9990000128746032,1.0,2.603280067443848,289.4066772460937,284.95001220703125,297.5133361816406,293.4128112792969,300.5716857910156,301.46759033203125,289.3864440917969,1.0,1.0,1.0,0.0,0.3114965856075287,1.0,-5.564059257507324,0.0001594435598235,5.563899993896484,-1.255199670791626,1.0,1.0,0.0,282.18603515625,410.0,74272.1875,0.0,13244.59375,1.0,279.1623840332031,286.820068359375,298.8128967285156,301.61138916015625,293.1499938964844,293.1499938964844,279.04998779296875,12398.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684698343276977,1.0,0.0,0.0,2.345349073410034,2.3455052375793457,3.670357102691925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.5615234375,0.0,394.9380187988281,1895.4371337890625,0.0,223.25694274902344,0.5885019302368164,1.0,0.0,3.0,1.0,0.0
18089940,301.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9990000128746032,1.0,0.5282293558120728,301.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9990000128746032,1.0,0.5562509894371033,300.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9990000128746032,1.0,0.4108450710773468,300.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9990000128746032,1.0,0.5562509894371033,300.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9990000128746032,1.0,2.638615131378174,288.9140014648437,284.95001220703125,297.5316772460937,293.4194641113281,300.3148803710937,301.1263732910156,288.8939514160156,1.0,1.0,1.0,0.0,0.4153287708759308,1.0,-5.639812469482422,7.168080628616735e-05,5.639740943908691,-1.2682236433029177,1.0,1.0,0.0,290.3232421875,410.0,79151.8359375,0.0,13391.3876953125,1.0,279.0848388671875,286.2469177246094,299.3475341796875,304.0865173339844,293.1499938964844,293.1499938964844,279.04998779296875,16169.1591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086372971534729,1.0,0.0,0.0,2.6783523559570312,2.6783671379089355,4.786617751051381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.6025390625,0.0,588.1256103515625,1895.4371337890625,0.0,1679.5723876953125,0.6684389114379883,1.0,0.0,3.0,1.0,0.0
18090000,301.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.9990000128746032,1.0,0.5309398770332336,300.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.9990000128746032,1.0,0.5591052770614624,300.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.9990000128746032,1.0,0.41295325756073,300.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.9990000128746032,1.0,0.5591052770614624,300.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.9990000128746032,1.0,2.6521546840667725,288.52783203125,284.95001220703125,297.54998779296875,293.4261169433594,300.11334228515625,300.8591613769531,288.5135192871094,1.0,1.0,1.0,0.0,0.5191609859466553,1.0,-5.668840408325195,3.752557313418947e-05,5.668802738189697,-1.2730780839920044,1.0,1.0,0.0,293.4852600097656,410.0,82932.3515625,0.0,13446.48828125,1.0,279.0585021972656,285.83154296875,298.4358215332031,304.1259155273437,293.1499938964844,293.1499938964844,278.75,19644.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667712807655334,1.0,0.0,0.0,2.952171087265014,2.952186346054077,5.815357440042135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13213.8994140625,0.0,787.573974609375,1895.4371337890625,0.0,3092.5224609375,0.7340465188026428,1.0,0.0,3.0,1.0,0.0
18090060,301.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.9990000128746032,1.0,0.528673529624939,300.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.9990000128746032,1.0,0.5567187070846558,300.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.9990000128746032,1.0,0.4111905097961426,300.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.9990000128746032,1.0,0.5567187070846558,300.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.9990000128746032,1.0,2.640833616256714,288.131591796875,284.95001220703125,297.5679931640625,293.4327697753906,299.9582214355469,300.6513366699219,288.11651611328125,1.0,1.0,1.0,0.0,0.4153287708759308,1.0,-5.644478797912598,6.524060881929472e-05,5.644413471221924,-1.26451313495636,1.0,1.0,0.0,291.2638854980469,410.0,86604.2109375,0.0,13400.4794921875,1.0,278.8186950683594,285.4037475585937,297.6269226074219,303.6524963378906,293.1499938964844,293.1499938964844,278.75,22709.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427523016929626,1.0,0.0,0.0,3.1741387844085693,3.174156188964844,6.722722218910349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.46875,0.0,978.9144897460938,1895.4371337890625,0.0,3797.440673828125,0.787142813205719,1.0,0.0,3.0,1.0,0.0
18090120,300.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9990000128746032,1.0,0.5223115682601929,300.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9990000128746032,1.0,0.5500192642211914,300.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9990000128746032,1.0,0.4062423408031463,300.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9990000128746032,1.0,0.5500192642211914,299.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9990000128746032,1.0,2.6090545654296875,287.8254699707031,284.95001220703125,297.5852966308594,293.4393615722656,299.8408203125,300.4925231933594,287.8134460449219,1.0,1.0,1.0,0.0,0.3114965856075287,1.0,-5.576210498809815,0.0001430660195183,5.5760674476623535,-1.2458975315093994,1.0,1.0,0.0,284.56964111328125,410.0,88281.03125,0.0,13268.9130859375,1.0,278.7633972167969,285.0992431640625,297.1119689941406,303.08160400390625,293.1499938964844,293.1499938964844,278.45001220703125,25326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981694221496582,1.0,0.0,0.0,3.352041959762573,3.3520612716674805,7.497426395275397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.1611328125,0.0,1152.910400390625,1895.4371337890625,0.0,4143.4326171875,0.8296434879302979,1.0,0.0,3.0,1.0,0.0
18090180,300.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.5062524676322937,300.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.5331082344055176,300.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.3937519490718841,300.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.5331082344055176,299.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,2.5288360118865967,287.43084716796875,284.95001220703125,297.6019592285156,293.4458312988281,299.74578857421875,300.3603820800781,287.4134216308594,1.0,1.0,1.0,0.0,0.2076643854379654,1.0,-5.403963565826416,0.0003332621126901,5.403630256652832,-1.1998003721237185,1.0,1.0,0.0,267.9447021484375,410.0,89683.59375,0.0,12922.7666015625,1.0,278.50830078125,284.7030944824219,296.8461608886719,302.8865661621094,293.1499938964844,293.1499938964844,278.45001220703125,27506.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493366479873657,3.4933876991271973,8.142947081068996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13469.35546875,0.0,1304.968017578125,1895.4371337890625,0.0,4300.0,0.8633714914321899,1.0,0.0,3.0,1.0,0.0
18090240,300.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.3880531191825866,300.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.4086386263370514,300.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.3018191158771515,299.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.4086386263370514,299.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,1.9384057521820068,286.6786193847656,284.95001220703125,297.6180114746094,293.45220947265625,299.7633361816406,300.2559509277344,286.5414123535156,1.0,1.0,1.0,0.0,0.1038321927189827,1.0,-4.135250568389893,0.0015003591543063,4.1337504386901855,-0.7523669600486755,1.0,1.0,0.0,168.83447265625,410.0,80623.4765625,0.0,10098.7666015625,1.0,278.4598693847656,284.1100158691406,296.7366638183594,302.55181884765625,293.1499938964844,293.1499938964844,278.1499938964844,29290.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604860305786133,3.604882717132568,8.67101960011496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.0595703125,0.0,1433.9461669921875,1895.4371337890625,0.0,4300.0,0.8899592161178589,1.0,0.0,3.0,1.0,0.0
18090300,301.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459777832031,0.3724114298820495,1.0,0.0011032808106392,300.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459777832031,0.3724114298820495,1.0,0.0011618077987805,300.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459777832031,0.3724114298820495,1.0,0.0008581072906963,300.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459777832031,0.3724114298820495,1.0,0.0011618077987805,299.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459777832031,0.3724114298820495,1.0,0.0055111162364482,284.172607421875,284.95001220703125,297.6334228515625,293.45849609375,299.7303466796875,300.3515625,281.6600341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0116933612152934,0.0035683794412761,0.0081249820068478,-0.0170377828180789,0.1987727433443069,0.1987727433443069,0.0,-0.0133544392883777,410.0,9592.708984375,0.0,32.802188873291016,1.0,278.2120361328125,279.5902099609375,296.3877258300781,299.6892395019531,293.1499938964844,293.1499938964844,278.1499938964844,116097.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863181710243224,1.0,0.0,0.0,1.4846811294555664,1.484704613685608,1.470820762961012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.914794921875,0.0,438.3934326171875,1895.4371337890625,0.0,4183.3974609375,0.5819234848022461,1.0,0.0,3.0,1.0,0.0
18090360,301.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.3788005709648132,1.0,0.0006698394427075,300.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.3788005709648132,1.0,0.0007053732406347,300.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.3788005709648132,1.0,0.0005209862720221,300.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.3788005709648132,1.0,0.0007053732406347,300.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.3788005709648132,1.0,0.0033459868282079,284.12841796875,284.95001220703125,297.64825439453125,293.4647216796875,299.5980529785156,300.0814819335937,279.81671142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690183285623,0.0035690127406269,-0.0144316582009196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0535730347037315,410.0,2540.591552734375,0.0,19.918062210083008,1.0,278.1949462890625,280.0129089355469,295.470947265625,296.5907592773437,293.1499938964844,293.1499938964844,278.45001220703125,75862.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839442789554596,1.0,0.0,0.0,0.2989270389080047,0.49249067902565,6.556999387896667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,955.24365234375,0.0,78.82664489746094,1895.4371337890625,0.0,2836.509521484375,0.4463910162448883,1.0,0.0,3.0,1.0,0.0
18090420,302.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.3787996768951416,1.0,0.0006698476499877,301.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.3787996768951416,1.0,0.0007053817971609,301.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.3787996768951416,1.0,0.0005209926166571,301.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.3787996768951416,1.0,0.0007053817971609,300.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.262451171875,0.3787996768951416,1.0,0.0033460275735706,284.0763854980469,284.95001220703125,297.6625061035156,293.4708251953125,299.4779968261719,299.8712158203125,279.3399353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379854343831,0.003568995045498,0.0035689901560544,-0.0131848203018307,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0431197062134742,410.0,896.6370849609375,0.0,19.91820335388184,1.0,278.1987609863281,280.0663757324219,294.8655700683594,295.2946472167969,293.1499938964844,293.1499938964844,278.45001220703125,55407.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458619832992554,1.0,0.0,0.0,8.89701914275065e-05,0.4303220808506012,1.6871383847275045e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.248732511769049e-05,0.0,49.45660018920898,1895.4371337890625,0.0,1212.53076171875,0.3821112215518951,1.0,0.0,3.0,1.0,0.0
18090480,302.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.378797709941864,1.0,0.000669861678034,301.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.378797709941864,1.0,0.0007053965819068,301.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.378797709941864,1.0,0.0005210035014897,301.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.378797709941864,1.0,0.0007053965819068,301.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108154296875,0.378797709941864,1.0,0.0033460976555943,284.0148010253906,284.95001220703125,297.6762084960937,293.47686767578125,299.3662414550781,299.69189453125,279.1768798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379854343831,0.0035689952783286,0.0035689901560544,-0.0131928669288754,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0431865490972995,410.0,455.7614440917969,0.0,19.91852569580078,1.0,278.198486328125,280.0663452148437,294.5380554199219,294.7294311523437,293.1499938964844,293.1499938964844,278.75,45589.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333134591579437,1.0,0.0,0.0,4.046538742841221e-05,0.4439069032669067,7.67343653895747e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.210411134408787e-05,0.0,42.12185287475586,1895.4371337890625,0.0,338.88043212890625,0.3514511585235595,1.0,0.0,3.0,1.0,0.0
18090540,302.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.3787946999073028,1.0,0.0006698812940157,301.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.3787946999073028,1.0,0.0007054173038341,301.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.3787946999073028,1.0,0.0005210188101045,301.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.3787946999073028,1.0,0.0007054173038341,301.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.3787946999073028,1.0,0.0033461959101259,283.9443664550781,284.95001220703125,297.6893920898437,293.4828491210937,299.26220703125,299.5166320800781,279.1268615722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380375884473,0.0035690215881913,0.0035690160002559,-0.0146190728992223,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0551424510776996,410.0,274.2879333496094,0.0,19.919021606445312,1.0,278.19830322265625,280.0663146972656,294.4286193847656,294.4855651855469,293.1499938964844,293.1499938964844,278.75,40817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2199053019285202,1.0,0.0,0.0,3.624978489824571e-05,0.4602949917316437,6.874033135241542e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1976287320721895e-05,0.0,39.22383499145508,1895.4371337890625,0.0,0.0,0.3358513116836548,1.0,0.0,3.0,1.0,0.0
18090600,302.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.37879079580307,1.0,0.0006699058576487,302.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.37879079580307,1.0,0.0007054431480355,302.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.37879079580307,1.0,0.0005210379022173,301.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.37879079580307,1.0,0.0007054431480355,301.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.37879079580307,1.0,0.0033463183790445,283.8661499023437,284.95001220703125,297.7020874023437,293.4887084960937,299.1654357910156,299.3260192871094,279.1233825683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.0035690686199814,-0.0175171960145235,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794399604201316,410.0,199.60714721679688,0.0,19.91967010498047,1.0,278.1981506347656,280.0663146972656,294.3764343261719,294.4097900390625,293.1499938964844,293.1499938964844,279.04998779296875,38432.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0060122818686068,1.0,0.0,0.0,3.413216472836211e-05,0.4728358685970306,6.472469587202878e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.191584230284207e-05,0.0,38.02170181274414,1895.4371337890625,0.0,0.0,0.3279345333576202,1.0,0.0,3.0,1.0,0.0
18090660,302.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.288293182849884,302.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.3035866022109985,302.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.2242280393838882,301.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,0.3035866022109985,301.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,1.0,1.4400842189788818,283.63934326171875,284.95001220703125,297.7144470214844,293.4945678710937,301.14385986328125,302.4571838378906,286.29205322265625,1.0,1.0,1.0,0.0,0.0977784916758537,1.0,-3.079477548599243,0.0023532023187726,3.0771243572235107,-0.8518043160438538,5.551115123125783e-17,5.551115123125783e-17,0.0,78.26689147949219,410.0,13530.6611328125,0.0,7727.36669921875,1.0,278.197998046875,280.0663146972656,294.31817626953125,294.3485717773437,293.1499938964844,293.1499938964844,279.04998779296875,37210.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3046278986148536e-05,0.4821451902389526,6.266553573795741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.184827048447914e-05,0.0,37.59308242797852,1895.4371337890625,0.0,0.0,0.3239282667636871,1.0,0.0,3.0,1.0,0.0
18090720,302.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15234375,0.9990000128746032,1.0,0.4994329214096069,301.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15234375,0.9990000128746032,1.0,0.525926947593689,301.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15234375,0.9990000128746032,1.0,0.3884478509426117,301.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.15234375,0.9990000128746032,1.0,0.525926947593689,301.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.15234375,0.9990000128746032,1.0,2.4947710037231445,290.1417541503906,284.95001220703125,297.7260131835937,293.5002136230469,301.07183837890625,302.0614929199219,290.0886535644531,1.0,1.0,1.0,0.0,0.1928623616695404,1.0,-5.331436634063721,0.0004169303574599,5.331019878387451,-1.2108356952667236,1.0,1.0,0.0,258.31903076171875,410.0,68986.4765625,0.0,12770.365234375,1.0,278.61724853515625,287.6629333496094,295.52001953125,297.4150085449219,293.1499938964844,293.1499938964844,278.75,8183.62451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8950903415679927,1.9455443620681765,2.396366198809119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.3759765625,0.0,216.9792022705078,1895.4371337890625,0.0,0.0,0.4874919056892395,1.0,0.0,3.0,1.0,0.0
18090780,301.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.9990000128746032,1.0,0.5186061859130859,301.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.9990000128746032,1.0,0.5461173057556152,301.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.9990000128746032,1.0,0.4033603966236114,301.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.9990000128746032,1.0,0.5461173057556152,301.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.9990000128746032,1.0,2.590545415878296,289.3890991210937,284.95001220703125,297.7372741699219,293.5058288574219,300.7301025390625,301.60662841796875,289.3638916015625,1.0,1.0,1.0,0.0,0.2892935276031494,1.0,-5.536753177642822,0.0001902543153846,5.536562919616699,-1.2487081289291382,1.0,1.0,0.0,279.4502868652344,410.0,76498.4140625,0.0,13190.6865234375,1.0,278.7081298828125,286.7055358886719,298.9700927734375,301.9315795898437,293.1499938964844,293.1499938964844,278.75,12189.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746698796749115,1.0,0.0,0.0,2.3255202770233154,2.32572078704834,3.6085572219235473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.10546875,0.0,385.0167846679688,1895.4371337890625,0.0,233.17921447753903,0.5837408304214478,1.0,0.0,3.0,1.0,0.0
18090840,301.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934631347656,0.9990000128746032,1.0,0.5268487930297852,301.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934631347656,0.9990000128746032,1.0,0.5547971725463867,301.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934631347656,0.9990000128746032,1.0,0.4097712934017181,300.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934631347656,0.9990000128746032,1.0,0.5547971725463867,300.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934631347656,0.9990000128746032,1.0,2.631718873977661,288.8897705078125,284.95001220703125,297.7481384277344,293.5113830566406,300.45391845703125,301.2426147460937,288.8709411621094,1.0,1.0,1.0,0.0,0.3857247233390808,1.0,-5.625027179718018,8.871942554833367e-05,5.624938488006592,-1.264560341835022,1.0,1.0,0.0,288.8330078125,410.0,81422.953125,0.0,13363.0732421875,1.0,278.7380065917969,286.1322021484375,299.4619445800781,304.3295593261719,293.1499938964844,293.1499938964844,278.45001220703125,15971.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162978649139404,1.0,0.0,0.0,2.6619226932525635,2.661937952041626,4.728073861315352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.658203125,0.0,577.3689575195312,1895.4371337890625,0.0,1741.6697998046875,0.664498507976532,1.0,0.0,3.0,1.0,0.0
18090900,301.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,1.0,0.5302533507347107,300.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,1.0,0.5583823323249817,300.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,1.0,0.4124192893505096,300.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,1.0,0.5583823323249817,300.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,1.0,2.6487255096435547,288.4293212890625,284.95001220703125,297.75860595703125,293.516845703125,300.2337646484375,300.9537353515625,288.4116516113281,1.0,1.0,1.0,0.0,0.4821558892726898,1.0,-5.661489486694336,4.603170600603335e-05,5.661443710327148,-1.2710506916046145,1.0,1.0,0.0,292.7596130371094,410.0,86386.40625,0.0,13432.595703125,1.0,278.5233154296875,285.6300964355469,298.53857421875,304.52978515625,293.1499938964844,293.1499938964844,278.45001220703125,19466.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748105764389038,1.0,0.0,0.0,2.938760757446289,2.9387757778167725,5.762644263995753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13593.7490234375,0.0,776.8898315429688,1895.4371337890625,0.0,3167.9306640625,0.7308361530303955,1.0,0.0,3.0,1.0,0.0
18090960,301.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.9990000128746032,1.0,0.5273990631103516,300.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.9990000128746032,1.0,0.5553765892982483,300.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.9990000128746032,1.0,0.4101992845535278,300.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.9990000128746032,1.0,0.5553765892982483,300.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.9990000128746032,1.0,2.634467601776123,288.0592041015625,284.95001220703125,297.7686767578125,293.522216796875,300.0627136230469,300.7273254394531,288.04510498046875,1.0,1.0,1.0,0.0,0.3857247233390808,1.0,-5.630807399749756,8.088455797405913e-05,5.630726337432861,-1.2604984045028689,1.0,1.0,0.0,289.9443359375,410.0,89133.9609375,0.0,13374.4013671875,1.0,278.4659118652344,285.2532043457031,297.6978454589844,303.8593139648437,293.1499938964844,293.1499938964844,278.1499938964844,22554.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472758173942566,1.0,0.0,0.0,3.1633334159851074,3.1633505821228027,6.677028636659088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14262.8642578125,0.0,968.9510498046876,1895.4371337890625,0.0,3838.3876953125,0.7845598459243774,1.0,0.0,3.0,1.0,0.0
18091020,300.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.9990000128746032,1.0,0.5199296474456787,300.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.9990000128746032,1.0,0.5475109815597534,300.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.9990000128746032,1.0,0.40438973903656,300.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.9990000128746032,1.0,0.5475109815597534,300.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.9990000128746032,1.0,2.597156286239624,287.6600952148437,284.95001220703125,297.77838134765625,293.52752685546875,299.9305114746094,300.55181884765625,287.6441650390625,1.0,1.0,1.0,0.0,0.2892935276031494,1.0,-5.550668239593506,0.0001718341954983,5.550496578216553,-1.239043116569519,1.0,1.0,0.0,282.0741882324219,410.0,91808.9609375,0.0,13218.7890625,1.0,278.21392822265625,284.83746337890625,297.2042236328125,303.47564697265625,293.1499938964844,293.1499938964844,278.1499938964844,25196.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987697958946228,1.0,0.0,0.0,3.343421936035156,3.3434412479400635,7.4589149789972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14095.7685546875,0.0,1144.038818359375,1895.4371337890625,0.0,4195.27001953125,0.8275852799415588,1.0,0.0,3.0,1.0,0.0
18091080,300.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.9990000128746032,1.0,0.5024651885032654,300.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.9990000128746032,1.0,0.5291200280189514,300.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.9990000128746032,1.0,0.3908062279224396,300.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.9990000128746032,1.0,0.5291200280189514,299.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.9990000128746032,1.0,2.509917497634888,287.3028869628906,284.95001220703125,297.7877502441406,293.5327453613281,299.82403564453125,300.4071044921875,287.2865295410156,1.0,1.0,1.0,0.0,0.1928623616695404,1.0,-5.363382339477539,0.0003769478644244,5.3630051612854,-1.189633846282959,1.0,1.0,0.0,264.03643798828125,410.0,91918.6640625,0.0,12838.55078125,1.0,278.1615600585937,284.5111694335937,296.93096923828125,303.0765380859375,293.1499938964844,293.1499938964844,278.1499938964844,27399.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486544609069824,3.486565589904785,8.111174452096748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13879.2666015625,0.0,1297.337646484375,1895.4371337890625,0.0,4300.0,0.8617440462112427,1.0,0.0,3.0,1.0,0.0
18091140,300.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9990000128746032,1.0,0.350292444229126,300.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9990000128746032,1.0,0.3688748180866241,300.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9990000128746032,1.0,0.2724496722221374,299.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9990000128746032,1.0,0.3688748180866241,299.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9990000128746032,1.0,1.749783277511597,286.3496398925781,284.95001220703125,297.7968139648437,293.5378723144531,299.8511962890625,300.2975158691406,286.1559143066406,1.0,1.0,1.0,0.0,0.0964311808347702,1.0,-3.731867790222168,0.0018270038999617,3.7300407886505127,-0.6476640701293945,1.0,1.0,0.0,139.5640869140625,410.0,79021.3671875,0.0,9201.287109375,1.0,278.1519775390625,283.7982482910156,296.8255615234375,302.7237243652344,293.1499938964844,293.1499938964844,278.1499938964844,29203.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5994760990142822,3.5994985103607178,8.645137086205068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.7724609375,0.0,1427.530517578125,1895.4371337890625,0.0,4300.0,0.8886756896972656,1.0,0.0,3.0,1.0,0.0
18091200,301.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.366728812456131,1.0,0.0010600228561088,300.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.366728812456131,1.0,0.0011162550654262,300.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.366728812456131,1.0,0.0008244621567428,300.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.366728812456131,1.0,0.0011162550654262,300.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.366728812456131,1.0,0.0052950335666537,283.917236328125,284.95001220703125,297.8055419921875,293.5429382324219,299.68853759765625,300.3864440917969,281.4895935058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0112368175759911,0.0035686246119439,0.0076681929640471,-0.0265601929277181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0994132384657859,410.0,7256.5927734375,0.0,31.51616859436035,1.0,278.15045166015625,279.9104919433594,296.3914489746094,299.3373413085937,293.1499938964844,293.1499938964844,278.45001220703125,113957.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773531556129456,1.0,0.0,0.0,0.6504786014556885,0.6505147218704224,2.8233158033685868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.689453125,0.0,159.4976348876953,1895.4371337890625,0.0,4105.673828125,0.5366137027740479,1.0,0.0,3.0,1.0,0.0
18091260,301.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.3760504424571991,1.0,0.0011292217532172,301.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.3760504424571991,1.0,0.0011891248868778,300.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.3760504424571991,1.0,0.0008782835211604,300.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.3760504424571991,1.0,0.0011891248868778,300.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.3760504424571991,1.0,0.0056406962685287,283.8610534667969,284.95001220703125,297.81402587890625,293.54791259765625,299.53887939453125,300.0072021484375,280.0954284667969,1.0,1.0,1.0,0.0,0.0074984170496463,1.0,-0.0120380939915776,0.0035684178583323,0.0084696765989065,-0.0214405190199613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0459621176123619,410.0,1929.5972900390625,0.0,33.57257843017578,1.0,278.1796569824219,280.3990173339844,295.4437255859375,296.3640441894531,293.1499938964844,293.1499938964844,278.45001220703125,71667.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172287940979004,1.0,0.0,0.0,0.0021945282351225,0.4227498173713684,4.1615010049067536e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,30.582557678222656,0.0,62.66374206542969,1895.4371337890625,0.0,2629.915283203125,0.4284882247447967,1.0,0.0,3.0,1.0,0.0
18091320,302.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.4525707066059112,1.0,0.0022597443312406,301.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.4525707066059112,1.0,0.0023796197492629,301.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.4525707066059112,1.0,0.0017575789242982,301.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.4525707066059112,1.0,0.0023796197492629,300.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.4525707066059112,1.0,0.011287891305983,283.7253112792969,284.95001220703125,297.8222351074219,293.55279541015625,299.29425048828125,299.88037109375,279.72271728515625,1.0,1.0,1.0,0.0,0.0149968340992927,1.0,-0.0240907277911901,0.003566590603441,0.0205241367220878,-0.0198720451444387,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1304733753204345,410.0,998.9300537109376,0.0,67.15811920166016,1.0,278.17919921875,280.4004821777344,294.8547058105469,295.2225952148437,293.1499938964844,293.1499938964844,278.75,53064.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145405173301697,1.0,0.0,0.0,4.7463225200772285e-05,0.4492376744747162,9.000433861747208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2484578443691134e-05,0.0,49.52679061889648,1895.4371337890625,0.0,1012.7366943359376,0.3757465779781341,1.0,0.0,3.0,1.0,0.0
