time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091380,302.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.5299980640411377,1.0,0.0048448811285197,301.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.5299980640411377,1.0,0.0051018930971622,301.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.5299980640411377,1.0,0.003768241032958,301.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.5299980640411377,1.0,0.0051018930971622,301.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993347167969,0.5299980640411377,1.0,0.0242011845111846,283.3340759277344,284.95001220703125,297.8302917480469,293.5576477050781,299.255615234375,300.077880859375,279.646728515625,1.0,1.0,1.0,0.0,0.0225576944649219,1.0,-0.0516496151685714,0.0035625365562736,0.048087079077959,-0.023697055876255,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4718291163444519,410.0,814.5684814453125,0.0,143.8614959716797,1.0,278.178955078125,280.4004821777344,294.5650329589844,294.7302551269531,293.1499938964844,293.1499938964844,278.75,44445.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971338868141174,1.0,0.0,0.0,3.9472670323448256e-05,0.4588186740875244,7.485187599950982e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2146682972088456e-05,0.0,42.50634765625,1895.4371337890625,0.0,270.6743469238281,0.3483214080333709,1.0,0.0,3.0,1.0,0.0
18091440,302.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7588806152344,0.6151663064956665,1.0,0.0103092147037386,301.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7588806152344,0.6151663064956665,1.0,0.0108561003580689,301.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7588806152344,0.6151663064956665,1.0,0.008018278516829,301.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7588806152344,0.6151663064956665,1.0,0.0108561003580689,301.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7588806152344,0.6151663064956665,1.0,0.0514966621994972,282.3632202148437,284.95001220703125,297.8380126953125,293.5623474121094,299.79595947265625,300.7540588378906,279.7899475097656,1.0,1.0,1.0,0.0,0.0299936681985855,1.0,-0.1098992004990577,0.0035539467353373,0.1063452512025833,-0.0375351831316947,5.551115123125783e-17,5.551115123125783e-17,0.0,1.146364688873291,410.0,1172.76806640625,0.0,305.55767822265625,1.0,278.1788024902344,280.4005126953125,294.4859619140625,294.5316162109375,293.1499938964844,293.1499938964844,279.04998779296875,40302.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1852463334798813,1.0,0.0,0.0,3.5792934795608744e-05,0.4690317809581756,6.78740104485126e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2054205550812185e-05,0.0,39.50149917602539,1895.4371337890625,0.0,0.0,0.3344615995883941,1.0,0.0,3.0,1.0,0.0
18091500,302.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3308410644531,0.6947400569915771,1.0,0.0213302429765462,302.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3308410644531,0.6947400569915771,1.0,0.0224617719650268,302.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3308410644531,0.6947400569915771,1.0,0.0165901891887187,301.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3308410644531,0.6947400569915771,1.0,0.0224617719650268,301.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.3308410644531,0.6947400569915771,1.0,0.1065489798784256,280.9382629394531,284.95001220703125,297.8455810546875,293.5669860839844,300.6172180175781,301.7543640136719,280.4151306152344,1.0,1.0,1.0,0.0,0.0374920852482318,1.0,-0.227373868227005,0.0035356399603188,0.2238382250070572,-0.0688716098666191,5.551115123125783e-17,5.551115123125783e-17,0.0,2.490257978439331,410.0,2233.37060546875,0.0,629.8992309570312,1.0,278.1786499023437,280.40057373046875,294.4305419921875,294.46270751953125,293.1499938964844,293.1499938964844,279.04998779296875,38187.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.39141879521776e-05,0.478148877620697,6.431134921477959e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.198988972348161e-05,0.0,38.22597122192383,1895.4371337890625,0.0,0.0,0.3273088037967682,1.0,0.0,3.0,1.0,0.0
18091560,302.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96270751953125,0.9990000128746032,1.0,0.4034991860389709,302.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96270751953125,0.9990000128746032,1.0,0.4249040782451629,302.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.96270751953125,0.9990000128746032,1.0,0.3138327002525329,301.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.96270751953125,0.9990000128746032,1.0,0.4249040782451629,301.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96270751953125,0.9990000128746032,1.0,2.015562057495117,291.9990539550781,284.95001220703125,297.8529663085937,293.571533203125,301.1794738769531,302.34625244140625,291.7327575683594,1.0,1.0,1.0,0.0,0.1188320219516754,1.0,-4.307570934295654,0.0014062508707866,4.306164741516113,-1.1068975925445557,1.0,1.0,0.0,159.2750244140625,410.0,54492.9609375,0.0,10470.7119140625,1.0,278.28033447265625,286.9418640136719,294.4059753417969,294.7133178710937,293.1499938964844,293.1499938964844,279.3500061035156,12545.6376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1439340114593506,1.4583792686462402,8.731630884994956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.7265625,0.0,95.80516815185548,1895.4371337890625,0.0,0.0,0.403731107711792,1.0,0.0,3.0,1.0,0.0
18091620,302.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.9990000128746032,1.0,0.5017074346542358,301.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.9990000128746032,1.0,0.5283221006393433,301.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.9990000128746032,1.0,0.3902169167995453,301.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.9990000128746032,1.0,0.5283221006393433,301.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.9990000128746032,1.0,2.5061326026916504,289.8309326171875,284.95001220703125,297.8602294921875,293.5760192871094,300.9945983886719,301.9177551269531,289.80224609375,1.0,1.0,1.0,0.0,0.2001719623804092,1.0,-5.355752468109131,0.0003901959571521,5.355362415313721,-1.2126637697219849,1.0,1.0,0.0,261.02032470703125,410.0,71462.671875,0.0,12821.482421875,1.0,278.9336242675781,287.25146484375,296.9680480957031,299.1919860839844,293.1499938964844,293.1499938964844,279.3500061035156,9822.2900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0787211284041404,1.0,0.0,0.0,2.086746454238892,2.092855930328369,2.905579776779632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.2939453125,0.0,279.380859375,1895.4371337890625,0.0,0.0,0.5270881056785583,1.0,0.0,3.0,1.0,0.0
18091680,301.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651123046875,0.9990000128746032,1.0,0.5176853537559509,301.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651123046875,0.9990000128746032,1.0,0.5451475977897644,301.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651123046875,0.9990000128746032,1.0,0.4026441574096679,301.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651123046875,0.9990000128746032,1.0,0.5451475977897644,301.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651123046875,0.9990000128746032,1.0,2.585945606231689,289.3614807128906,284.95001220703125,297.8673400878906,293.5804138183594,300.6832580566406,301.5067749023437,289.3428039550781,1.0,1.0,1.0,0.0,0.281511902809143,1.0,-5.526869773864746,0.0002011294709518,5.526668548583984,-1.2453134059906006,1.0,1.0,0.0,278.5619812011719,410.0,76451.609375,0.0,13171.095703125,1.0,279.2172241210937,286.7093200683594,299.441162109375,302.9755859375,293.1499938964844,293.1499938964844,279.04998779296875,13697.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517944872379303,1.0,0.0,0.0,2.465174674987793,2.4652161598205566,4.054980138334941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.4580078125,0.0,458.5823059082031,1895.4371337890625,0.0,565.1490478515625,0.6172791123390198,1.0,0.0,3.0,1.0,0.0
18091740,301.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9119873046875,0.9990000128746032,1.0,0.5255379676818848,301.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9119873046875,0.9990000128746032,1.0,0.5534167885780334,300.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9119873046875,0.9990000128746032,1.0,0.4087517559528351,300.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9119873046875,0.9990000128746032,1.0,0.5534167885780334,300.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9119873046875,0.9990000128746032,1.0,2.625170946121216,288.908447265625,284.95001220703125,297.87432861328125,293.5847473144531,300.4357604980469,301.1820068359375,288.89044189453125,1.0,1.0,1.0,0.0,0.3628518581390381,1.0,-5.610978603363037,0.0001048360063578,5.610873699188232,-1.2610491514205933,1.0,1.0,0.0,287.423828125,410.0,81490.3984375,0.0,13336.0390625,1.0,279.09771728515625,286.1941833496094,299.1971740722656,304.46612548828125,293.1499938964844,293.1499938964844,279.04998779296875,17386.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808956503868103,1.0,0.0,0.0,2.777366399765014,2.7773804664611816,5.147065849087085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.1171875,0.0,655.7921752929688,1895.4371337890625,0.0,2298.185546875,0.692176878452301,1.0,0.0,3.0,1.0,0.0
18091800,301.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.9990000128746032,1.0,0.5292758941650391,300.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.9990000128746032,1.0,0.5573530197143555,300.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.9990000128746032,1.0,0.4116590321063995,300.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.9990000128746032,1.0,0.5573530197143555,300.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.9990000128746032,1.0,2.6438426971435547,288.5536499023437,284.95001220703125,297.8812561035156,293.5889587402344,300.2386474609375,300.9239807128906,288.5403137207031,1.0,1.0,1.0,0.0,0.4441917836666107,1.0,-5.651018142700195,5.814983160234988e-05,5.650959968566895,-1.2683132886886597,1.0,1.0,0.0,291.7131652832031,410.0,85076.671875,0.0,13412.7421875,1.0,279.0611267089844,285.819091796875,298.23931884765625,304.11688232421875,293.1499938964844,293.1499938964844,278.75,20731.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973695635795593,1.0,0.0,0.0,3.0327634811401367,3.0327792167663574,6.137201467026898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13503.134765625,0.0,853.8516845703125,1895.4371337890625,0.0,3379.05224609375,0.7533337473869324,1.0,0.0,3.0,1.0,0.0
18091860,301.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9990000128746032,1.0,0.5256659388542175,300.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9990000128746032,1.0,0.5535515546798706,300.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9990000128746032,1.0,0.4088512659072876,300.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9990000128746032,1.0,0.5535515546798706,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9990000128746032,1.0,2.625810146331787,288.1631774902344,284.95001220703125,297.8880920410156,293.5931091308594,300.08660888671875,300.7225952148437,288.1480712890625,1.0,1.0,1.0,0.0,0.3553534150123596,1.0,-5.612216949462891,0.0001020471245283,5.612114906311035,-1.2549686431884766,1.0,1.0,0.0,288.1615295410156,410.0,88409.1640625,0.0,13338.708984375,1.0,278.8168029785156,285.4022827148437,297.5575561523437,303.658447265625,293.1499938964844,293.1499938964844,278.75,23645.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568148255348206,1.0,0.0,0.0,3.2389378547668457,3.2389559745788574,7.00000839515269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.7451171875,0.0,1040.0997314453125,1895.4371337890625,0.0,3924.142822265625,0.8026288151741028,1.0,0.0,3.0,1.0,0.0
18091920,300.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.9990000128746032,1.0,0.5169287919998169,300.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.9990000128746032,1.0,0.5443509221076965,300.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.9990000128746032,1.0,0.4020557403564453,300.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.9990000128746032,1.0,0.5443509221076965,299.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.9990000128746032,1.0,2.5821664333343506,287.84881591796875,284.95001220703125,297.8948974609375,293.59716796875,299.9600830078125,300.5551452636719,287.8360595703125,1.0,1.0,1.0,0.0,0.2665150761604309,1.0,-5.518495082855225,0.0002077437966363,5.518287658691406,-1.2302058935165403,1.0,1.0,0.0,278.96551513671875,410.0,89631.390625,0.0,13155.00390625,1.0,278.7626953125,285.0982666015625,297.1390075683594,303.1634826660156,293.1499938964844,293.1499938964844,278.45001220703125,26112.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880231022834778,1.0,0.0,0.0,3.4036455154418945,3.403665542602539,7.730043876108539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.84375,0.0,1206.9805908203125,1895.4371337890625,0.0,4198.06396484375,0.841962456703186,1.0,0.0,3.0,1.0,0.0
18091980,300.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.9990000128746032,1.0,0.4980613589286804,300.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.9990000128746032,1.0,0.5244826078414917,300.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.9990000128746032,1.0,0.3873810768127441,300.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.9990000128746032,1.0,0.5244826078414917,299.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.9990000128746032,1.0,2.487919569015503,287.4357604980469,284.95001220703125,297.9016418457031,293.60113525390625,299.8660888671875,300.4276123046875,287.41729736328125,1.0,1.0,1.0,0.0,0.1776767075061798,1.0,-5.316194534301758,0.000427129183663,5.315767288208008,-1.1776683330535889,1.0,1.0,0.0,259.541259765625,410.0,90581.0390625,0.0,12739.541015625,1.0,278.5068664550781,284.69219970703125,296.93536376953125,303.0180053710937,293.1499938964844,293.1499938964844,278.45001220703125,28152.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53415584564209,3.534177303314209,8.33421495372022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.736328125,0.0,1351.2152099609375,1895.4371337890625,0.0,4300.0,0.8731005787849426,1.0,0.0,3.0,1.0,0.0
18092040,300.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9990000128746032,1.0,0.3052182793617248,300.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9990000128746032,1.0,0.321409523487091,300.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9990000128746032,1.0,0.2373919785022735,300.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9990000128746032,1.0,0.321409523487091,299.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9990000128746032,1.0,1.5246284008026123,286.2068176269531,284.95001220703125,297.9084167480469,293.60504150390625,299.9156799316406,300.3321838378906,285.9501647949219,1.0,1.0,1.0,0.0,0.0888383537530899,1.0,-3.2502479553222656,0.0021910718642175,3.2480568885803223,-0.5440043210983276,1.0,1.0,0.0,107.01270294189452,410.0,73176.3984375,0.0,8133.439453125,1.0,278.4594421386719,283.7455749511719,296.8432922363281,302.6024780273437,293.1499938964844,293.1499938964844,278.1499938964844,29813.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369147300720215,3.6369376182556152,8.825911095300398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9921875,0.0,1472.53955078125,1895.4371337890625,0.0,4300.0,0.8975998163223267,1.0,0.0,3.0,1.0,0.0
18092100,301.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899353027344,0.3620044291019439,1.0,0.0010176259092986,300.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899353027344,0.3620044291019439,1.0,0.0010716090910136,300.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899353027344,0.3620044291019439,1.0,0.0007914868183434,300.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899353027344,0.3620044291019439,1.0,0.0010716090910136,300.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899353027344,0.3620044291019439,1.0,0.00508325221017,283.9131774902344,284.95001220703125,297.9151916503906,293.6088256835937,299.8186340332031,300.4757080078125,281.43731689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0107956333085894,0.003568414133042,0.0072272196412086,-0.0115790627896785,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0201613362878561,410.0,6760.94287109375,0.0,30.255708694458008,1.0,278.2284545898437,280.02001953125,296.3962707519531,299.1938781738281,293.1499938964844,293.1499938964844,278.1499938964844,112982.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706096649169922,1.0,0.0,0.0,0.578277051448822,0.5784820914268494,2.231338136482465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.1741943359373,0.0,139.43905639648438,1895.4371337890625,0.0,4046.576904296875,0.5327082276344299,1.0,0.0,3.0,1.0,0.0
18092160,301.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.4148326516151428,1.0,0.0016065426170825,301.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.4148326516151428,1.0,0.0016917666653171,301.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.4148326516151428,1.0,0.0012495331466197,300.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.4148326516151428,1.0,0.0016917666653171,300.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.4148326516151428,1.0,0.008025012910366,283.8444519042969,284.95001220703125,297.9219970703125,293.612548828125,299.6406555175781,300.36590576171875,280.13690185546875,1.0,1.0,1.0,0.0,0.0117163117974996,1.0,-0.0171303953975439,0.0035675317049026,0.0135628636926412,-0.0145846316590905,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0804841965436935,410.0,1892.09423828125,0.0,47.755619049072266,1.0,278.2192687988281,280.47918701171875,295.48419189453125,296.3993530273437,293.1499938964844,293.1499938964844,278.45001220703125,71046.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097590208053589,1.0,0.0,0.0,0.0014089632313698,0.431080549955368,2.6718183221419167e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.885960578918457,0.0,63.36966323852539,1895.4371337890625,0.0,2560.974365234375,0.4271770119667053,1.0,0.0,3.0,1.0,0.0
18092220,302.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.5366941094398499,1.0,0.0051521253772079,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.5366941094398499,1.0,0.0054254359565675,301.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.5366941094398499,1.0,0.0040072086267173,301.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.5366941094398499,1.0,0.0054254359565675,301.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.5366941094398499,1.0,0.0257359314709901,283.5585021972656,284.95001220703125,297.9288635253906,293.6161804199219,299.48077392578125,300.46337890625,279.81951904296875,1.0,1.0,1.0,0.0,0.0234326235949993,1.0,-0.0549393258988857,0.0035621074493974,0.0513772182166576,-0.0271155666559934,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4876656830310821,410.0,1141.2562255859375,0.0,152.9694061279297,1.0,278.21875,280.4801940917969,294.9112243652344,295.2730407714844,293.1499938964844,293.1499938964844,278.45001220703125,52815.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074609160423279,1.0,0.0,0.0,4.719396019936539e-05,0.4498394429683685,8.949372818332912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.255061503499746e-05,0.0,49.36586380004883,1895.4371337890625,0.0,971.1346435546876,0.3750079274177551,1.0,0.0,3.0,1.0,0.0
18092280,302.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963195800781,0.6650564074516296,1.0,0.0166568905115127,301.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963195800781,0.6650564074516296,1.0,0.0175405070185661,301.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963195800781,0.6650564074516296,1.0,0.0129553591832518,301.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963195800781,0.6650564074516296,1.0,0.0175405070185661,301.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963195800781,0.6650564074516296,1.0,0.0832046121358871,282.3001403808594,284.95001220703125,297.935791015625,293.6197204589844,299.9375305175781,301.0677490234375,279.9668884277344,1.0,1.0,1.0,0.0,0.0351489335298538,1.0,-0.1776062548160553,0.0035437811166048,0.1740624755620956,-0.0641887485980987,5.551115123125783e-17,5.551115123125783e-17,0.0,1.844558954238892,410.0,1622.1422119140625,0.0,492.6618041992188,1.0,278.218505859375,280.4801940917969,294.6280517578125,294.7915344238281,293.1499938964844,293.1499938964844,278.75,44376.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921488225460052,1.0,0.0,0.0,3.94107228203211e-05,0.4592459499835968,7.473440269412106e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.222007919452153e-05,0.0,42.48160934448242,1895.4371337890625,0.0,262.10369873046875,0.3481059968471527,1.0,0.0,3.0,1.0,0.0
18092340,302.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0124206542969,0.7880334854125977,1.0,0.0461318455636501,301.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.0124206542969,0.7880334854125977,1.0,0.0485790558159351,301.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0124206542969,0.7880334854125977,1.0,0.0358803234994411,301.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0124206542969,0.7880334854125977,1.0,0.0485790558159351,301.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0124206542969,0.7880334854125977,1.0,0.2304381132125854,280.8538818359375,284.95001220703125,297.9428405761719,293.6231689453125,300.7651672363281,302.00347900390625,281.7025756835937,1.0,1.0,1.0,0.0,0.0468652471899986,1.0,-0.4918128252029419,0.0034865422639995,0.4883262813091278,-0.147350013256073,5.551115123125783e-17,5.551115123125783e-17,0.0,5.573195934295654,410.0,4314.74267578125,0.0,1351.127685546875,1.0,278.2183532714844,280.4802551269531,294.551025390625,294.5957336425781,293.1499938964844,293.1499938964844,278.75,40244.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.179195761680603,1.0,0.0,0.0,3.57415628968738e-05,0.4694026112556457,6.777658946230396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2129922803724185e-05,0.0,39.4782600402832,1895.4371337890625,0.0,0.0,0.3342745900154114,1.0,0.0,3.0,1.0,0.0
18092400,302.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8840207457542419,1.0,0.095015101134777,302.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8840207457542419,1.0,0.1000554710626602,301.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8840207457542419,1.0,0.0739006325602531,301.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8840207457542419,1.0,0.1000554710626602,301.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8840207457542419,1.0,0.4746200740337372,285.74468994140625,284.95001220703125,297.95001220703125,293.62652587890625,301.15484619140625,302.28375244140625,287.4964904785156,1.0,1.0,1.0,0.0,0.0585815571248531,1.0,-1.012842297554016,0.0033553794492036,1.0094869136810305,-0.2556612491607666,5.551115123125783e-17,5.551115123125783e-17,0.0,13.385335922241213,410.0,8703.5947265625,0.0,2737.541259765625,1.0,278.2182006835937,280.4804077148437,294.49462890625,294.5270080566406,293.1499938964844,293.1499938964844,279.04998779296875,38158.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3888361940626055e-05,0.4784073233604431,6.426237580264837e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.206436642562039e-05,0.0,38.21897888183594,1895.4371337890625,0.0,0.0,0.3272158801555633,1.0,0.0,3.0,1.0,0.0
18092460,302.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.42388916015625,0.9990000128746032,1.0,0.4381889998912811,302.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42388916015625,0.9990000128746032,1.0,0.4614341259002685,301.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42388916015625,0.9990000128746032,1.0,0.3408136665821075,301.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42388916015625,0.9990000128746032,1.0,0.4614341259002685,301.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42388916015625,0.9990000128746032,1.0,2.188844680786133,289.4289245605469,284.95001220703125,297.9573059082031,293.6297912597656,301.1358337402344,302.1810607910156,289.4544982910156,1.0,1.0,1.0,0.0,0.1282742619514465,1.0,-4.677082061767578,0.0010751034133136,4.67600679397583,-1.1462870836257937,1.0,1.0,0.0,192.1224822998047,410.0,65548.7578125,0.0,11317.1845703125,1.0,278.5912780761719,287.0012512207031,295.6148986816406,297.3722229003906,293.1499938964844,293.1499938964844,279.04998779296875,8040.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8717793226242063,1.9341580867767327,2.3377749869268882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.865234375,0.0,211.3417053222656,1895.4371337890625,0.0,0.0,0.4839325845241546,1.0,0.0,3.0,1.0,0.0
18092520,302.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.9990000128746032,1.0,0.50124591588974,301.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.9990000128746032,1.0,0.5278360843658447,301.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.9990000128746032,1.0,0.3898579180240631,301.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.9990000128746032,1.0,0.5278360843658447,301.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4214782714844,0.9990000128746032,1.0,2.5038270950317383,289.4175720214844,284.95001220703125,297.9647521972656,293.63299560546875,300.8895568847656,301.7490234375,289.3971862792969,1.0,1.0,1.0,0.0,0.1979669779539108,1.0,-5.351193428039551,0.0003947237273678,5.350798606872559,-1.2095940113067627,1.0,1.0,0.0,260.7496643066406,410.0,75139.4453125,0.0,12811.1455078125,1.0,278.8916015625,286.7491149902344,298.84429931640625,301.6192932128906,293.1499938964844,293.1499938964844,278.75,12058.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580668568611145,1.0,0.0,0.0,2.312912940979004,2.313164472579956,3.56953734126364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5087890625,0.0,378.80169677734375,1895.4371337890625,0.0,206.88905334472656,0.5807164907455444,1.0,0.0,3.0,1.0,0.0
18092580,301.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.9990000128746032,1.0,0.5157763361930847,301.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.9990000128746032,1.0,0.5431373119354248,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.9990000128746032,1.0,0.4011593759059906,301.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.9990000128746032,1.0,0.5431373119354248,300.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.9990000128746032,1.0,2.5764095783233643,288.9443054199219,284.95001220703125,297.9723815917969,293.6360778808594,300.60467529296875,301.37384033203125,288.9248962402344,1.0,1.0,1.0,0.0,0.2676596939563751,1.0,-5.506405353546143,0.0002238929737359,5.506181240081787,-1.239905595779419,1.0,1.0,0.0,276.57501220703125,410.0,81067.9375,0.0,13130.2685546875,1.0,278.79376220703125,286.1949768066406,299.52001953125,304.29205322265625,293.1499938964844,293.1499938964844,278.75,15846.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015795707702637,1.0,0.0,0.0,2.651477336883545,2.6514928340911865,4.691040089710441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.453125,0.0,570.598876953125,1895.4371337890625,0.0,1623.2408447265625,0.6619930863380432,1.0,0.0,3.0,1.0,0.0
18092640,301.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.9990000128746032,1.0,0.5237042307853699,301.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.9990000128746032,1.0,0.5514857769012451,300.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.9990000128746032,1.0,0.4073255062103271,300.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.9990000128746032,1.0,0.5514857769012451,300.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.9990000128746032,1.0,2.616010904312134,288.56597900390625,284.95001220703125,297.980224609375,293.6390686035156,300.37762451171875,301.0757141113281,288.55133056640625,1.0,1.0,1.0,0.0,0.3373523950576782,1.0,-5.5913286209106445,0.0001272781519219,5.591201305389404,-1.2561595439910889,1.0,1.0,0.0,285.4564514160156,410.0,85394.3125,0.0,13297.97265625,1.0,278.76080322265625,285.7865905761719,298.6531982421875,304.47320556640625,293.1499938964844,293.1499938964844,278.45001220703125,19353.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632527589797974,1.0,0.0,0.0,2.9302313327789307,2.930246353149414,5.729241934204765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.78515625,0.0,770.1449584960938,1895.4371337890625,0.0,3059.51513671875,0.7287940979003906,1.0,0.0,3.0,1.0,0.0
18092700,301.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.9990000128746032,1.0,0.5279253721237183,300.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.9990000128746032,1.0,0.5559308528900146,300.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.9990000128746032,1.0,0.4106086492538452,300.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.9990000128746032,1.0,0.5559308528900146,300.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.9990000128746032,1.0,2.637096643447876,288.1866149902344,284.95001220703125,297.98828125,293.6419677734375,300.1965637207031,300.8383178710937,288.1723022460937,1.0,1.0,1.0,0.0,0.4070451259613037,1.0,-5.636549472808838,7.486392132705078e-05,5.636474609375,-1.264665603637695,1.0,1.0,0.0,290.2574768066406,410.0,89603.8671875,0.0,13385.171875,1.0,278.5198974609375,285.36676025390625,297.8456115722656,304.0560607910156,293.1499938964844,293.1499938964844,278.45001220703125,22456.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405500292778016,1.0,0.0,0.0,3.156456470489502,3.1564736366271973,6.648029398093058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13843.3623046875,0.0,962.6455688476562,1895.4371337890625,0.0,3777.44482421875,0.7829158902168274,1.0,0.0,3.0,1.0,0.0
18092760,300.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.9990000128746032,1.0,0.5234310626983643,300.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.9990000128746032,1.0,0.5511980652809143,300.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.9990000128746032,1.0,0.4071130156517029,300.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.9990000128746032,1.0,0.5511980652809143,300.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742370605469,0.9990000128746032,1.0,2.6146464347839355,287.8717346191406,284.95001220703125,297.99658203125,293.644775390625,300.0482788085937,300.6410522460937,287.8593444824219,1.0,1.0,1.0,0.0,0.325636088848114,1.0,-5.588250637054443,0.0001292600645683,5.58812141418457,-1.2482672929763794,1.0,1.0,0.0,285.8305358886719,410.0,91442.8125,0.0,13292.3076171875,1.0,278.4637451171875,285.053955078125,297.3272705078125,303.5099182128906,293.1499938964844,293.1499938964844,278.1499938964844,25113.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980513632297516,1.0,0.0,0.0,3.3379344940185547,3.337953805923462,7.434451845256262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14525.8486328125,0.0,1138.4151611328125,1895.4371337890625,0.0,4133.1865234375,0.8262749910354614,1.0,0.0,3.0,1.0,0.0
18092820,300.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.9990000128746032,1.0,0.5133448243141174,300.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.9990000128746032,1.0,0.5405768156051636,300.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.9990000128746032,1.0,0.3992681801319122,300.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.9990000128746032,1.0,0.5405768156051636,299.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.9990000128746032,1.0,2.5642635822296143,287.4950256347656,284.95001220703125,298.0051574707031,293.6474914550781,299.9322204589844,300.4866027832031,287.4798278808594,1.0,1.0,1.0,0.0,0.2442270666360855,1.0,-5.480073928833008,0.0002503058058209,5.479823589324951,-1.2200863361358645,1.0,1.0,0.0,275.2351989746094,410.0,93337.6171875,0.0,13077.93359375,1.0,278.208740234375,284.6689147949219,297.0546264648437,303.3293151855469,293.1499938964844,293.1499938964844,278.1499938964844,27331.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4821996688842773,3.4822206497192383,8.090971164165239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14282.16796875,0.0,1292.49365234375,1895.4371337890625,0.0,4300.0,0.8607075214385986,1.0,0.0,3.0,1.0,0.0
18092880,300.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.9990000128746032,1.0,0.4932014644145965,300.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.9990000128746032,1.0,0.5193648934364319,300.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.9990000128746032,1.0,0.3836011290550232,300.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.9990000128746032,1.0,0.5193648934364319,299.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.9990000128746032,1.0,2.4636435508728027,287.15338134765625,284.95001220703125,298.0140075683594,293.6501159667969,299.8481750488281,300.3717956542969,287.1374206542969,1.0,1.0,1.0,0.0,0.162818044424057,1.0,-5.264132976531982,0.0004818759334739,5.263650894165039,-1.164948344230652,1.0,1.0,0.0,254.5831451416016,410.0,92793.7890625,0.0,12629.017578125,1.0,278.15997314453125,284.3701477050781,296.9505310058594,303.0846862792969,293.1499938964844,293.1499938964844,278.1499938964844,29148.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5960750579833984,3.596097230911255,8.628807677268924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14021.9765625,0.0,1423.48779296875,1895.4371337890625,0.0,4300.0,0.887864887714386,1.0,0.0,3.0,1.0,0.0
18092940,300.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9990000128746032,1.0,0.2571909129619598,300.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9990000128746032,1.0,0.2708344161510467,300.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9990000128746032,1.0,0.2000373750925064,300.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9990000128746032,1.0,0.2708344161510467,299.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9990000128746032,1.0,1.284721851348877,285.5843200683594,284.95001220703125,298.0231628417969,293.6526184082031,299.9169311523437,300.30291748046875,285.2420959472656,1.0,1.0,1.0,0.0,0.0814090222120285,1.0,-2.7366087436676025,0.0025419443845748,2.7340667247772217,-0.4550058245658874,1.0,1.0,0.0,76.01705932617188,410.0,68509.078125,0.0,6976.16650390625,1.0,278.151611328125,283.14794921875,296.8819580078125,302.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,30615.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6854617595672607,3.685485363006592,9.063107313522778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.1865234375,0.0,1532.298583984375,1895.4371337890625,0.0,4300.0,0.9091688394546508,1.0,0.0,3.0,1.0,0.0
18093000,301.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3587057590484619,1.0,0.0009786386508494,300.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3587057590484619,1.0,0.0010305535979568,300.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3587057590484619,1.0,0.0007611633627675,300.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3587057590484619,1.0,0.0010305535979568,300.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3587057590484619,1.0,0.0048885024152696,283.52764892578125,284.95001220703125,298.0326538085937,293.6550598144531,299.8174133300781,300.4705505371094,281.34295654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0103877019137144,0.0035684367176145,0.0068192649632692,-0.0094670364633202,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0322979465126991,410.0,5875.09423828125,0.0,29.096622467041016,1.0,278.1505126953125,280.6072692871094,296.3169860839844,298.69586181640625,293.1499938964844,293.1499938964844,278.45001220703125,103791.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562920928001404,1.0,0.0,0.0,0.3788870275020599,0.4514210224151611,9.595951588892149e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.6368408203125,0.0,98.41405487060548,1895.4371337890625,0.0,3919.465087890625,0.511390745639801,1.0,0.0,3.0,1.0,0.0
18093060,301.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994140625,0.9679228067398072,1.0,0.1667698621749878,301.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994140625,0.9679228067398072,1.0,0.1756166964769363,300.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994140625,0.9679228067398072,1.0,0.1297098994255066,300.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994140625,0.9679228067398072,1.0,0.1756166964769363,300.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994140625,0.9679228067398072,1.0,0.833050012588501,281.8359375,284.95001220703125,298.04248046875,293.6573791503906,300.37628173828125,301.2039489746094,283.01666259765625,1.0,1.0,1.0,0.0,0.0766265168786048,1.0,-1.7808536291122437,0.0030770117882639,1.7777765989303589,-0.4676012992858886,5.551115123125783e-17,5.551115123125783e-17,0.0,29.513866424560547,410.0,8491.1943359375,0.0,4684.7294921875,1.0,278.1633605957031,280.8873596191406,295.42041015625,296.1939697265625,293.1499938964844,293.1499938964844,278.45001220703125,67033.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850915193557739,1.0,0.0,0.0,0.0001686604664428,0.4596420526504516,3.1983023000836663e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.31651460530702e-05,0.0,63.867706298828125,1895.4371337890625,0.0,2335.972412109375,0.4171555936336517,1.0,0.0,3.0,1.0,0.0
18093120,301.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9990000128746032,1.0,0.481832355260849,301.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9990000128746032,1.0,0.5073927044868469,300.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9990000128746032,1.0,0.3747585117816925,300.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9990000128746032,1.0,0.5073927044868469,300.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828796386719,0.9990000128746032,1.0,2.4068524837493896,288.9766845703125,284.95001220703125,298.0526733398437,293.6595764160156,300.5051574707031,301.25732421875,288.9462280273437,1.0,1.0,1.0,0.0,0.1532530337572097,1.0,-5.143387317657471,0.0006183286313898,5.142768859863281,-1.19851815700531,1.0,1.0,0.0,237.74620056152344,410.0,74418.5625,0.0,12365.60546875,1.0,278.32379150390625,286.34478759765625,295.6169128417969,298.2867736816406,293.1499938964844,293.1499938964844,278.1499938964844,11991.2138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666908860206604,1.0,0.0,0.0,2.27842378616333,2.3399736881256104,3.4638762258509814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.3330078125,0.0,378.07037353515625,1895.4371337890625,0.0,1358.457763671875,0.582384467124939,1.0,0.0,3.0,1.0,0.0
18093180,301.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.9990000128746032,1.0,0.5088460445404053,300.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.9990000128746032,1.0,0.5358393788337708,300.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.9990000128746032,1.0,0.3957691192626953,300.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.9990000128746032,1.0,0.5358393788337708,300.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.9990000128746032,1.0,2.5417912006378174,288.507080078125,284.95001220703125,298.0632629394531,293.6617126464844,300.3320007324219,300.9967041015625,288.4895935058594,1.0,1.0,1.0,0.0,0.2298795580863952,1.0,-5.432621955871582,0.0003061128081753,5.432315826416016,-1.2258992195129397,1.0,1.0,0.0,268.9495849609375,410.0,82567.4765625,0.0,12979.81640625,1.0,278.20281982421875,285.7207336425781,297.0858154296875,301.4098205566406,293.1499938964844,293.1499938964844,278.1499938964844,15904.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900733947753906,1.0,0.0,0.0,2.656320095062256,2.6565639972686768,4.708192022917501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.3916015625,0.0,573.8054809570312,1895.4371337890625,0.0,2381.036865234375,0.6631853580474854,1.0,0.0,3.0,1.0,0.0
18093240,301.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9990000128746032,1.0,0.5204181671142578,300.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9990000128746032,1.0,0.548025369644165,300.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9990000128746032,1.0,0.4047696888446808,300.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9990000128746032,1.0,0.548025369644165,300.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9990000128746032,1.0,2.5995965003967285,288.1693115234375,284.95001220703125,298.0742492675781,293.6636962890625,300.1634216308594,300.7722473144531,288.1558532714844,1.0,1.0,1.0,0.0,0.3065060675144195,1.0,-5.560190677642822,0.0001636753149796,5.560027122497559,-1.250574231147766,1.0,1.0,0.0,282.03082275390625,410.0,87387.6015625,0.0,13229.0625,1.0,278.1630249023437,285.33905029296875,297.46197509765625,302.776123046875,293.1499938964844,293.1499938964844,278.1499938964844,19406.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960883617401123,1.0,0.0,0.0,2.9342823028564453,2.934300661087036,5.745093858422479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.478515625,0.0,773.3448486328125,1895.4371337890625,0.0,3367.09521484375,0.729764461517334,1.0,0.0,3.0,1.0,0.0
18093300,300.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.9990000128746032,1.0,0.5267447233200073,300.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.9990000128746032,1.0,0.5546875596046448,300.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.9990000128746032,1.0,0.4096903502941131,300.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.9990000128746032,1.0,0.5546875596046448,299.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89849853515625,0.9990000128746032,1.0,2.63119912147522,287.8963928222656,284.95001220703125,298.0856628417969,293.6656188964844,300.0242919921875,300.5879211425781,287.8855895996094,1.0,1.0,1.0,0.0,0.3831325769424438,1.0,-5.62390661239624,8.958983380580321e-05,5.623816967010498,-1.2623085975646973,1.0,1.0,0.0,288.90899658203125,410.0,90626.09375,0.0,13360.935546875,1.0,278.15283203125,285.0490417480469,297.3173522949219,303.1455993652344,293.1499938964844,293.1499938964844,278.1499938964844,22503.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556660652160645,1.0,0.0,0.0,3.159723997116089,3.159741163253784,6.661800284746278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13765.8017578125,0.0,965.6381225585938,1895.4371337890625,0.0,3913.8603515625,0.7836970686912537,1.0,0.0,3.0,1.0,0.0
