time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093360,300.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233825683594,0.9990000128746032,1.0,0.5216411352157593,300.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233825683594,0.9990000128746032,1.0,0.5493131875991821,300.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233825683594,0.9990000128746032,1.0,0.4057208597660064,300.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233825683594,0.9990000128746032,1.0,0.5493131875991821,299.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6233825683594,0.9990000128746032,1.0,2.605705499649048,287.6210632324219,284.95001220703125,298.0975646972656,293.6674194335937,299.9143371582031,300.4389038085937,287.6093444824219,1.0,1.0,1.0,0.0,0.3065060675144195,1.0,-5.569068431854248,0.0001510277361376,5.568917751312256,-1.243452787399292,1.0,1.0,0.0,283.9193420410156,410.0,92189.9375,0.0,13254.8447265625,1.0,278.15057373046875,284.785400390625,297.1054382324219,303.1333312988281,293.1499938964844,293.1499938964844,278.1499938964844,25152.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885724186897278,1.0,0.0,0.0,3.340542316436768,3.340561628341675,7.446072345373977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13943.7880859375,0.0,1141.0853271484375,1895.4371337890625,0.0,4202.78125,0.8268976807594299,1.0,0.0,3.0,1.0,0.0
18093420,300.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.9990000128746032,1.0,0.5106480717658997,300.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.9990000128746032,1.0,0.5377370119094849,300.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.9990000128746032,1.0,0.3971706926822662,300.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.9990000128746032,1.0,0.5377370119094849,299.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.9990000128746032,1.0,2.550792694091797,287.3504638671875,284.95001220703125,298.1098937988281,293.6690979003906,299.8318176269531,300.3268737792969,287.33843994140625,1.0,1.0,1.0,0.0,0.2298795580863952,1.0,-5.451168537139893,0.0002821778762154,5.450886249542236,-1.2131675481796265,1.0,1.0,0.0,272.3808898925781,410.0,92644.5703125,0.0,13019.33203125,1.0,278.1501159667969,284.5412292480469,296.95513916015625,303.0182189941406,293.1499938964844,293.1499938964844,278.1499938964844,27363.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484259366989136,3.4842801094055176,8.100544732769777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13957.0283203125,0.0,1294.788330078125,1895.4371337890625,0.0,4300.0,0.8611988425254822,1.0,0.0,3.0,1.0,0.0
18093480,300.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,1.0,0.4887354969978332,300.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,1.0,0.5146620273590088,299.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,1.0,0.3801276087760925,299.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,1.0,0.5146620273590088,299.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.9990000128746032,1.0,2.4413349628448486,287.0455627441406,284.95001220703125,298.12274169921875,293.6706848144531,299.7780456542969,300.2485656738281,287.02899169921875,1.0,1.0,1.0,0.0,0.1532530337572097,1.0,-5.216140270233154,0.0005308331456035,5.215609550476074,-1.148941159248352,1.0,1.0,0.0,250.4403686523437,410.0,91673.984375,0.0,12526.3955078125,1.0,278.1500244140625,284.2841491699219,296.9063415527344,302.91278076171875,293.1499938964844,293.1499938964844,278.1499938964844,29174.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597697734832764,3.59771990776062,8.636596362521232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13796.357421875,0.0,1425.41552734375,1895.4371337890625,0.0,4300.0,0.8882517218589783,1.0,0.0,3.0,1.0,0.0
18093540,300.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9957306385040284,1.0,0.2257187068462371,300.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9957306385040284,1.0,0.2376926690340042,299.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9957306385040284,1.0,0.1755589991807937,299.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9957306385040284,1.0,0.2376926690340042,299.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9957306385040284,1.0,1.127511739730835,285.2348937988281,284.95001220703125,298.1361083984375,293.672119140625,299.86541748046875,300.2215576171875,284.8361511230469,1.0,1.0,1.0,0.0,0.0766265168786048,1.0,-2.399852514266968,0.0027470246423035,2.39710545539856,-0.4056606590747833,1.0,1.0,0.0,58.68708801269531,410.0,63173.046875,0.0,6198.1171875,1.0,278.1499938964844,282.8291931152344,296.8504638671875,302.3977355957031,293.1499938964844,293.1499938964844,278.1499938964844,30636.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686738014221192,3.686761379241944,9.069384532267576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.1376953125,0.0,1533.8907470703125,1895.4371337890625,0.0,4300.0,0.90947288274765,1.0,0.0,3.0,1.0,0.0
18093600,301.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.3572816550731659,1.0,0.0009548580856062,300.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.3572816550731659,1.0,0.001005511614494,300.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.3572816550731659,1.0,0.000742667412851,300.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.3572816550731659,1.0,0.001005511614494,300.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.3572816550731659,1.0,0.0047697140835225,283.375244140625,284.95001220703125,298.1499938964844,293.6734619140625,299.75439453125,300.3971252441406,281.3260192871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0101370951160788,0.0035685349721461,0.006568559911102,-0.0127338087186217,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0015018987469375,410.0,5612.787109375,0.0,28.389631271362305,1.0,278.1499938964844,280.9048156738281,296.24609375,298.4254150390625,293.1499938964844,293.1499938964844,278.45001220703125,98535.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944597601890564,1.0,0.0,0.0,0.3489537537097931,0.4918679296970367,8.28252311180222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.8702392578125,0.0,101.87938690185548,1895.4371337890625,0.0,3814.1650390625,0.5026834011077881,1.0,0.0,3.0,1.0,0.0
18093660,301.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8438720703125,0.944687843322754,1.0,0.1413554400205612,301.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8438720703125,0.944687843322754,1.0,0.1488540768623352,300.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8438720703125,0.944687843322754,1.0,0.109943114221096,300.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8438720703125,0.944687843322754,1.0,0.1488540768623352,300.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8438720703125,0.944687843322754,1.0,0.7060996890068054,281.6990966796875,284.95001220703125,298.1644287109375,293.6744384765625,300.35076904296875,301.1300048828125,282.4359741210937,1.0,1.0,1.0,0.0,0.0716706290841102,1.0,-1.5093088150024414,0.0031886075157672,1.506120204925537,-0.395359069108963,5.551115123125783e-17,5.551115123125783e-17,0.0,22.865951538085938,410.0,7207.14306640625,0.0,4008.198974609375,1.0,278.1584777832031,281.1059875488281,295.384033203125,296.1034545898437,293.1499938964844,293.1499938964844,278.45001220703125,65109.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698779702186584,1.0,0.0,0.0,0.0001081692244042,0.4603258073329925,2.0512090290192297e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.312672535888851e-05,0.0,62.1487922668457,1895.4371337890625,0.0,2199.754638671875,0.4117421209812164,1.0,0.0,3.0,1.0,0.0
18093720,301.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892578125,0.9990000128746032,1.0,0.4699499905109405,301.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892578125,0.9990000128746032,1.0,0.4948799908161163,300.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892578125,0.9990000128746032,1.0,0.3655166625976562,300.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892578125,0.9990000128746032,1.0,0.4948799908161163,300.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892578125,0.9990000128746032,1.0,2.3474974632263184,288.9815979003906,284.95001220703125,298.1793212890625,293.6748046875,300.5270080566406,301.2618103027344,288.9479675292969,1.0,1.0,1.0,0.0,0.1433412581682205,1.0,-5.016506671905518,0.0007481139618903,5.015758514404297,-1.1864980459213257,1.0,1.0,0.0,224.6616668701172,410.0,72114.5703125,0.0,12084.92578125,1.0,278.310302734375,286.4359436035156,295.5007019042969,297.9334716796875,293.1499938964844,293.1499938964844,278.1499938964844,11272.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361706256866455,1.0,0.0,0.0,2.1943814754486084,2.276193380355835,3.2130512295225344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.490234375,0.0,343.5282592773437,1895.4371337890625,0.0,1148.076171875,0.5660468935966492,1.0,0.0,3.0,1.0,0.0
18093780,301.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.9990000128746032,1.0,0.5056029558181763,300.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.9990000128746032,1.0,0.53242427110672,300.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.9990000128746032,1.0,0.3932467699050903,300.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.9990000128746032,1.0,0.53242427110672,300.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.9990000128746032,1.0,2.5255916118621826,288.520263671875,284.95001220703125,298.1947021484375,293.6745300292969,300.36773681640625,301.0048828125,288.50201416015625,1.0,1.0,1.0,0.0,0.2150118798017501,1.0,-5.397448539733887,0.0003444743342697,5.397104263305664,-1.2183926105499268,1.0,1.0,0.0,265.4463806152344,410.0,81158.609375,0.0,12908.291015625,1.0,278.2004699707031,285.7557983398437,297.080810546875,301.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,15234.3466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624655961990356,1.0,0.0,0.0,2.599730968475342,2.6000688076019287,4.509726068135933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.45703125,0.0,537.9404296875,1895.4371337890625,0.0,2134.2333984375,0.6496216058731079,1.0,0.0,3.0,1.0,0.0
18093840,301.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1762390136719,0.9990000128746032,1.0,0.5184254050254822,300.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1762390136719,0.9990000128746032,1.0,0.5459269285202026,300.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1762390136719,0.9990000128746032,1.0,0.4032197892665863,300.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1762390136719,0.9990000128746032,1.0,0.5459269285202026,300.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1762390136719,0.9990000128746032,1.0,2.589642286300659,288.17352294921875,284.95001220703125,298.2105407714844,293.6737060546875,300.1973571777344,300.77703857421875,288.1595764160156,1.0,1.0,1.0,0.0,0.286682516336441,1.0,-5.534785270690918,0.000191804516362,5.53459358215332,-1.2450801134109497,1.0,1.0,0.0,279.5514221191406,410.0,86230.65625,0.0,13186.853515625,1.0,278.1627502441406,285.3595886230469,297.5345153808594,302.7278747558594,293.1499938964844,293.1499938964844,278.1499938964844,18800.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879646897315979,1.0,0.0,0.0,2.8880438804626465,2.8880627155303955,5.56545842300693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.2099609375,0.0,737.3590698242188,1895.4371337890625,0.0,3213.271728515625,0.7186928987503052,1.0,0.0,3.0,1.0,0.0
18093900,300.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965148925781,0.9990000128746032,1.0,0.5252569317817688,300.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965148925781,0.9990000128746032,1.0,0.5531207919120789,300.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965148925781,0.9990000128746032,1.0,0.4085331559181213,300.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965148925781,0.9990000128746032,1.0,0.5531207919120789,299.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965148925781,0.9990000128746032,1.0,2.6237668991088867,287.89434814453125,284.95001220703125,298.226806640625,293.6723022460937,300.0570373535156,300.5894775390625,287.8832702636719,1.0,1.0,1.0,0.0,0.3583531379699707,1.0,-5.607965469360352,0.0001080239890143,5.60785722732544,-1.2590594291687012,1.0,1.0,0.0,287.2398376464844,410.0,89677.75,0.0,13330.2236328125,1.0,278.15283203125,285.06011962890625,297.3888244628906,303.1487731933594,293.1499938964844,293.1499938964844,278.1499938964844,21975.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461727142333984,1.0,0.0,0.0,3.122402667999268,3.122419595718384,6.505356964225939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13635.904296875,0.0,931.8235473632812,1895.4371337890625,0.0,3828.41796875,0.7747740745544434,1.0,0.0,3.0,1.0,0.0
18093960,300.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.9990000128746032,1.0,0.5194295048713684,300.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.9990000128746032,1.0,0.5469842553138733,300.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.9990000128746032,1.0,0.4040007293224334,300.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.9990000128746032,1.0,0.5469842553138733,299.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.9990000128746032,1.0,2.5946578979492188,287.6056213378906,284.95001220703125,298.2434997558594,293.6703186035156,299.94586181640625,300.43719482421875,287.5932006835937,1.0,1.0,1.0,0.0,0.286682516336441,1.0,-5.545338153839111,0.0001778075238689,5.545160293579102,-1.2375622987747192,1.0,1.0,0.0,281.5585327148437,410.0,91300.3984375,0.0,13208.2001953125,1.0,278.15057373046875,284.7831115722656,297.1541748046875,303.13494873046875,293.1499938964844,293.1499938964844,278.1499938964844,24705.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827439785003662,1.0,0.0,0.0,3.310734510421753,3.310753583908081,7.313782361961785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.1884765625,0.0,1110.811279296875,1895.4371337890625,0.0,4152.529296875,0.8197795748710632,1.0,0.0,3.0,1.0,0.0
18094020,300.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.9990000128746032,1.0,0.5074766874313354,300.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.9990000128746032,1.0,0.5343974232673645,300.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.9990000128746032,1.0,0.3947041034698486,300.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.9990000128746032,1.0,0.5343974232673645,299.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.9990000128746032,1.0,2.5349512100219727,287.3204345703125,284.95001220703125,298.2605895996094,293.6678161621094,299.8629455566406,300.3234558105469,287.3077087402344,1.0,1.0,1.0,0.0,0.2150118798017501,1.0,-5.417180061340332,0.0003193304874002,5.416860580444336,-1.2049920558929443,1.0,1.0,0.0,269.0472412109375,410.0,91757.0234375,0.0,12949.77734375,1.0,278.1501159667969,284.5254211425781,296.9720153808594,302.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,26993.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460634708404541,3.460655450820923,7.991067718648992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.921875,0.0,1268.6290283203125,1895.4371337890625,0.0,4300.0,0.8555624485015869,1.0,0.0,3.0,1.0,0.0
18094080,300.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.9990000128746032,1.0,0.4803825616836548,300.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.9990000128746032,1.0,0.5058659911155701,299.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.9990000128746032,1.0,0.3736308813095093,299.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.9990000128746032,1.0,0.5058659911155701,299.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.9990000128746032,1.0,2.39961051940918,286.99127197265625,284.95001220703125,298.2780456542969,293.664794921875,299.8133850097656,300.2440185546875,286.9677429199219,1.0,1.0,1.0,0.0,0.1433412581682205,1.0,-5.127213478088379,0.0006195830064825,5.126593589782715,-1.116692304611206,1.0,1.0,0.0,243.0598297119141,410.0,90388.21875,0.0,12332.0283203125,1.0,278.1500244140625,284.2486267089844,296.8984375,302.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,28873.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579097270965576,3.579119205474853,8.547522725166345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13624.744140625,0.0,1403.4210205078125,1895.4371337890625,0.0,4300.0,0.8838171362876892,1.0,0.0,3.0,1.0,0.0
18094140,300.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9843695163726808,1.0,0.1936346590518951,300.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9843695163726808,1.0,0.203906625509262,299.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9843695163726808,1.0,0.1506047397851944,299.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9843695163726808,1.0,0.203906625509262,299.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9843695163726808,1.0,0.9672452211380004,284.8944702148437,284.95001220703125,298.2958679199219,293.6612854003906,299.90020751953125,300.2397155761719,284.4306945800781,1.0,1.0,1.0,0.0,0.0716706290841102,1.0,-2.0591657161712646,0.002932661678642,2.0562331676483154,-0.3599660992622375,0.8115827441215515,0.8115827441215515,0.0,43.836063385009766,410.0,57467.12890625,0.0,5384.42236328125,1.0,278.1499938964844,282.4956359863281,296.81707763671875,302.1776123046875,293.1499938964844,293.1499938964844,278.1499938964844,30688.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6704063415527344,3.6704297065734863,8.989211437437916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.185546875,0.0,1516.0277099609375,1895.4371337890625,0.0,4300.0,0.905160129070282,1.0,0.0,3.0,1.0,0.0
18094200,301.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4184875488281,0.3563770353794098,1.0,0.0009321146062575,300.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4184875488281,0.3563770353794098,1.0,0.0009815616067498,300.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4184875488281,0.3563770353794098,1.0,0.000724977988284,300.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4184875488281,0.3563770353794098,1.0,0.0009815616067498,300.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4184875488281,0.3563770353794098,1.0,0.0046561053022742,283.2565002441406,284.95001220703125,298.3140563964844,293.6572570800781,299.8167724609375,300.4205627441406,281.33282470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0098871774971485,0.0035685407929122,0.0063186371698975,-0.0110838403925299,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0119873061776161,410.0,5116.1953125,0.0,27.71345329284668,1.0,278.1499938964844,281.1977233886719,296.1557006835937,298.1640625,293.1499938964844,293.1499938964844,278.45001220703125,94002.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329106211662292,1.0,0.0,0.0,0.3030378520488739,0.5038865804672241,6.682792541568006e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1923.6697998046875,0.0,99.45265197753906,1895.4371337890625,0.0,3707.791015625,0.4906248748302459,1.0,0.0,3.0,1.0,0.0
18094260,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9273681640625,0.9149788618087769,1.0,0.1173184365034103,301.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9273681640625,0.9149788618087769,1.0,0.1235419586300849,300.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9273681640625,0.9149788618087769,1.0,0.0912476703524589,300.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9273681640625,0.9149788618087769,1.0,0.1235419586300849,300.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9273681640625,0.9149788618087769,1.0,0.5860298871994019,281.72479248046875,284.95001220703125,298.3325500488281,293.6527709960937,300.36578369140625,301.1058959960937,281.99188232421875,1.0,1.0,1.0,0.0,0.0667145550251007,1.0,-1.252594232559204,0.0032807902898639,1.249313473701477,-0.3311360776424408,5.551115123125783e-17,5.551115123125783e-17,0.0,17.456052780151367,410.0,6003.486328125,0.0,3354.561767578125,1.0,278.1545715332031,281.3329162597656,295.31982421875,295.9918518066406,293.1499938964844,293.1499938964844,278.45001220703125,63074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555190324783325,1.0,0.0,0.0,8.007189899217337e-05,0.4586704671382904,1.5184004227564165e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.305630500311963e-05,0.0,60.00752258300781,1895.4371337890625,0.0,2073.385986328125,0.4058704972267151,1.0,0.0,3.0,1.0,0.0
18094320,301.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220642089844,0.9990000128746032,1.0,0.4517928957939148,301.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220642089844,0.9990000128746032,1.0,0.4757596552371979,301.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220642089844,0.9990000128746032,1.0,0.3513944745063782,300.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220642089844,0.9990000128746032,1.0,0.4757596552371979,300.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220642089844,0.9990000128746032,1.0,2.25679898262024,289.0087280273437,284.95001220703125,298.351318359375,293.6478271484375,300.5980529785156,301.31793212890625,288.96014404296875,1.0,1.0,1.0,0.0,0.1334291100502014,1.0,-4.8223748207092285,0.0009376956732012,4.821436882019043,-1.1604835987091064,1.0,1.0,0.0,205.98162841796875,410.0,69282.6953125,0.0,11648.205078125,1.0,278.29449462890625,286.568359375,295.3386535644531,297.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,10549.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062407493591309,1.0,0.0,0.0,2.0969629287719727,2.2060866355896,2.9340998253246653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.0029296875,0.0,307.37799072265625,1895.4371337890625,0.0,964.104248046875,0.5484703779220581,1.0,0.0,3.0,1.0,0.0
18094380,301.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.9990000128746032,1.0,0.5019053816795349,301.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.9990000128746032,1.0,0.5285305380821228,300.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.9990000128746032,1.0,0.3903708755970001,300.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.9990000128746032,1.0,0.5285305380821228,300.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5609130859375,0.9990000128746032,1.0,2.507121324539185,288.5571594238281,284.95001220703125,298.37042236328125,293.6424255371094,300.4490051269531,301.0588684082031,288.53790283203125,1.0,1.0,1.0,0.0,0.2001436650753021,1.0,-5.357832908630371,0.0003872754168696,5.35744571685791,-1.2097327709197998,1.0,1.0,0.0,261.5335693359375,410.0,79807.296875,0.0,12825.9267578125,1.0,278.1973571777344,285.810791015625,297.02099609375,300.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,14529.8740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336099147796631,1.0,0.0,0.0,2.538889169692993,2.539381504058838,4.301112994653522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.03125,0.0,501.09759521484375,1895.4371337890625,0.0,1885.4132080078125,0.6350400447845459,1.0,0.0,3.0,1.0,0.0
18094440,301.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.9990000128746032,1.0,0.5156696438789368,300.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.9990000128746032,1.0,0.5430249571800232,300.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.9990000128746032,1.0,0.4010763764381408,300.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.9990000128746032,1.0,0.5430249571800232,300.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981506347656,0.9990000128746032,1.0,2.5758767127990723,288.1953430175781,284.95001220703125,298.3897705078125,293.6366271972656,300.26971435546875,300.818603515625,288.1807861328125,1.0,1.0,1.0,0.0,0.2668582201004028,1.0,-5.505258083343506,0.0002250022953376,5.505033016204834,-1.2388147115707395,1.0,1.0,0.0,276.5375061035156,410.0,85125.53125,0.0,13127.9794921875,1.0,278.16229248046875,285.39501953125,297.56512451171875,302.6348571777344,293.1499938964844,293.1499938964844,278.1499938964844,18156.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632920384407043,1.0,0.0,0.0,2.8382129669189453,2.8382327556610107,5.375059686230088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.623046875,0.0,699.8466186523438,1895.4371337890625,0.0,3059.883544921875,0.7067572474479675,1.0,0.0,3.0,1.0,0.0
18094500,300.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.9990000128746032,1.0,0.5233949422836304,300.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.9990000128746032,1.0,0.5511600971221924,300.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.9990000128746032,1.0,0.4070849418640136,300.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.9990000128746032,1.0,0.5511600971221924,300.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.9990000128746032,1.0,2.6144661903381348,287.9065856933594,284.95001220703125,298.40936279296875,293.6304016113281,300.1221618652344,300.6207275390625,287.89508056640625,1.0,1.0,1.0,0.0,0.3335727751255035,1.0,-5.588015079498291,0.000130954926135,5.587883949279785,-1.254879117012024,1.0,1.0,0.0,285.16864013671875,410.0,88781.0,0.0,13291.525390625,1.0,278.1528015136719,285.0825500488281,297.4197998046875,303.11346435546875,293.1499938964844,293.1499938964844,278.1499938964844,21411.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378188252449036,1.0,0.0,0.0,3.082099199295044,3.082115650177002,6.338500497804489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13500.5126953125,0.0,896.2036743164062,1895.4371337890625,0.0,3752.59326171875,0.765135645866394,1.0,0.0,3.0,1.0,0.0
18094560,300.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9990000128746032,1.0,0.5167856216430664,300.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9990000128746032,1.0,0.5442001223564148,300.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9990000128746032,1.0,0.4019443690776825,300.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9990000128746032,1.0,0.5442001223564148,299.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9990000128746032,1.0,2.581451177597046,287.6007995605469,284.95001220703125,298.42919921875,293.6238098144531,300.0051574707031,300.4598388671875,287.5875244140625,1.0,1.0,1.0,0.0,0.2668582201004028,1.0,-5.516979694366455,0.0002095958043355,5.516769886016846,-1.230583667755127,1.0,1.0,0.0,278.7442932128906,410.0,90451.6171875,0.0,13151.9365234375,1.0,278.15057373046875,284.78912353515625,297.159423828125,303.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,24226.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978556215763092,1.0,0.0,0.0,3.278489351272583,3.278507709503174,7.172009190981044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13682.0654296875,0.0,1078.6695556640625,1895.4371337890625,0.0,4116.16064453125,0.8120777606964111,1.0,0.0,3.0,1.0,0.0
18094620,300.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.9990000128746032,1.0,0.5038819313049316,300.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.9990000128746032,1.0,0.5306119322776794,300.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.9990000128746032,1.0,0.3919081687927246,300.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.9990000128746032,1.0,0.5306119322776794,299.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.9990000128746032,1.0,2.51699447631836,287.2982177734375,284.95001220703125,298.4492492675781,293.6168212890625,299.91827392578125,300.3403015136719,287.2846984863281,1.0,1.0,1.0,0.0,0.2001436650753021,1.0,-5.378648281097412,0.0003610743151511,5.378286838531494,-1.195889592170715,1.0,1.0,0.0,265.2779235839844,410.0,90902.6015625,0.0,12870.1416015625,1.0,278.1501159667969,284.5155029296875,296.9508056640625,302.9367370605469,293.1499938964844,293.1499938964844,278.1499938964844,26596.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435064554214477,3.435084819793701,7.873414347159269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13671.0029296875,0.0,1240.715087890625,1895.4371337890625,0.0,4300.0,0.8494609594345093,1.0,0.0,3.0,1.0,0.0
18094680,300.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.9990000128746032,1.0,0.4670369327068329,300.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.9990000128746032,1.0,0.4918123781681061,299.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.9990000128746032,1.0,0.3632509410381317,299.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.9990000128746032,1.0,0.4918123781681061,299.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.9990000128746032,1.0,2.332946300506592,286.9144592285156,284.95001220703125,298.4695129394531,293.6094970703125,299.8699645996094,300.2557373046875,286.87921142578125,1.0,1.0,1.0,0.0,0.1334291100502014,1.0,-4.982983112335205,0.0007600983371958,4.982223033905029,-1.0688492059707642,1.0,1.0,0.0,231.0004730224609,410.0,88696.203125,0.0,12015.9677734375,1.0,278.1500244140625,284.1968078613281,296.8547058105469,302.7657470703125,293.1499938964844,293.1499938964844,278.1499938964844,28549.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5589466094970703,3.558968305587769,8.45154715989338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.0048828125,0.0,1379.8499755859375,1895.4371337890625,0.0,4300.0,0.8790124654769897,1.0,0.0,3.0,1.0,0.0
18094740,300.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.9651997089385986,1.0,0.1632227003574371,300.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.9651997089385986,1.0,0.1718813627958297,299.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.9651997089385986,1.0,0.1269509941339492,299.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.9651997089385986,1.0,0.1718813627958297,299.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.9651997089385986,1.0,0.815331220626831,284.5360412597656,284.95001220703125,298.48992919921875,293.6018371582031,299.9557800292969,300.281005859375,284.0049133300781,1.0,1.0,1.0,0.0,0.0667145550251007,1.0,-1.73624849319458,0.0030871231574565,1.7331613302230835,-0.3200958371162414,0.5620680451393127,0.5620680451393127,0.0,32.14839172363281,410.0,51400.29296875,0.0,4591.88916015625,1.0,278.1499938964844,282.1287536621094,296.74188232421875,301.88043212890625,293.1499938964844,293.1499938964844,278.1499938964844,33361.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631713390350342,3.6317367553710938,8.80068455444416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.58203125,0.0,1493.275634765625,1895.4371337890625,0.0,4300.0,0.8926712274551392,1.0,0.0,3.0,1.0,0.0
18094800,301.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.3559300005435943,1.0,0.000907962094061,300.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.3559300005435943,1.0,0.0009561278275214,300.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.3559300005435943,1.0,0.0007061927462927,300.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.3559300005435943,1.0,0.0009561278275214,300.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.3559300005435943,1.0,0.0045354585163295,283.153564453125,284.95001220703125,298.510498046875,293.5938720703125,299.82794189453125,300.4286499023437,281.370849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0096436869353055,0.003568758489564,0.0060749282129108,-0.0207862835377454,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0727314203977584,410.0,4089.413330078125,0.0,26.99541473388672,1.0,278.1499938964844,281.4980773925781,296.01922607421875,297.85919189453125,293.1499938964844,293.1499938964844,278.45001220703125,90610.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206660985946656,1.0,0.0,0.0,0.1840906739234924,0.4330009520053863,3.657595337713815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.9664306640625,0.0,81.70813751220703,1895.4371337890625,0.0,3595.30419921875,0.4743585288524627,1.0,0.0,3.0,1.0,0.0
18094860,301.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1065673828125,0.8835411667823792,1.0,0.0946977213025093,301.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1065673828125,0.8835411667823792,1.0,0.099721260368824,300.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1065673828125,0.8835411667823792,1.0,0.0736537873744964,300.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1065673828125,0.8835411667823792,1.0,0.099721260368824,300.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1065673828125,0.8835411667823792,1.0,0.4730347394943237,281.8780517578125,284.95001220703125,298.5312194824219,293.5855712890625,300.3411560058594,301.0422058105469,281.68780517578125,1.0,1.0,1.0,0.0,0.0617582984268665,1.0,-1.0111240148544312,0.0033568267244845,1.0077672004699707,-0.277803897857666,5.551115123125783e-17,5.551115123125783e-17,0.0,13.012084007263184,410.0,4903.7294921875,0.0,2728.6552734375,1.0,278.1518249511719,281.5844421386719,295.20977783203125,295.8344421386719,293.1499938964844,293.1499938964844,278.45001220703125,60994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740434467792511,1.0,0.0,0.0,6.522676267195493e-05,0.4561356604099273,1.2368927496814177e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2932751966873184e-05,0.0,57.72336196899414,1895.4371337890625,0.0,1943.2838134765625,0.3997623324394226,1.0,0.0,3.0,1.0,0.0
18094920,301.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.9990000128746032,1.0,0.4250024259090423,301.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.9990000128746032,1.0,0.4475480020046234,301.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.9990000128746032,1.0,0.3305574357509613,300.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.9990000128746032,1.0,0.4475480020046234,300.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.9990000128746032,1.0,2.1229751110076904,289.0882873535156,284.95001220703125,298.5520324707031,293.5770263671875,300.6866149902344,301.38787841796875,288.986572265625,1.0,1.0,1.0,0.0,0.123516596853733,1.0,-4.536465167999268,0.0012008048361167,4.535264015197754,-1.1125911474227903,1.0,1.0,0.0,180.6602325439453,410.0,65558.9375,0.0,10995.16796875,1.0,278.2759094238281,286.7523803710937,295.1239013671875,296.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,9891.4697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751176476478577,1.0,0.0,0.0,1.98121976852417,2.124966144561768,2.61913982058104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.4521484375,0.0,269.0086975097656,1895.4371337890625,0.0,799.521484375,0.5296664237976074,1.0,0.0,3.0,1.0,0.0
18094980,301.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.9990000128746032,1.0,0.4977701306343078,301.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.9990000128746032,1.0,0.5241759419441223,300.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.9990000128746032,1.0,0.3871545493602752,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.9990000128746032,1.0,0.5241759419441223,300.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.9990000128746032,1.0,2.4864649772644043,288.60723876953125,284.95001220703125,298.5729675292969,293.5682067871094,300.5506286621094,301.1318359375,288.5859375,1.0,1.0,1.0,0.0,0.1852748990058899,1.0,-5.313445568084717,0.0004348713555373,5.313010692596436,-1.200942039489746,1.0,1.0,0.0,257.104248046875,410.0,78418.75,0.0,12732.8447265625,1.0,278.19317626953125,285.8824462890625,296.9015197753906,300.6684265136719,293.1499938964844,293.1499938964844,278.1499938964844,13800.3193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006180882453918,1.0,0.0,0.0,2.4742839336395264,2.4750518798828125,4.085003695308842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.111328125,0.0,463.8918151855469,1895.4371337890625,0.0,1615.634521484375,0.6195647120475769,1.0,0.0,3.0,1.0,0.0
18095040,301.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9990000128746032,1.0,0.5124174356460571,300.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9990000128746032,1.0,0.5396001935005188,300.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9990000128746032,1.0,0.3985468745231628,300.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9990000128746032,1.0,0.5396001935005188,300.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9990000128746032,1.0,2.559631109237671,288.2254638671875,284.95001220703125,298.593994140625,293.5591125488281,300.3597717285156,300.8761291503906,288.2101745605469,1.0,1.0,1.0,0.0,0.2470331937074661,1.0,-5.470402240753174,0.0002640004677232,5.470138549804688,-1.2321743965148926,1.0,1.0,0.0,272.9309997558594,410.0,83998.6796875,0.0,13057.7783203125,1.0,278.1615600585937,285.4383544921875,297.5623474121094,302.4935302734375,293.1499938964844,293.1499938964844,278.1499938964844,17484.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844829797744751,1.0,0.0,0.0,2.785186767578125,2.785207986831665,5.176092372494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.3583984375,0.0,661.3499755859375,1895.4371337890625,0.0,2886.871826171875,0.6940520405769348,1.0,0.0,3.0,1.0,0.0
18095100,300.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.9990000128746032,1.0,0.5210832953453064,300.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.9990000128746032,1.0,0.5487258434295654,300.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.9990000128746032,1.0,0.4052870273590088,300.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.9990000128746032,1.0,0.5487258434295654,300.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.9990000128746032,1.0,2.602919101715088,287.9252624511719,284.95001220703125,298.6150817871094,293.5498352050781,300.2028503417969,300.6656494140625,287.91326904296875,1.0,1.0,1.0,0.0,0.3087914884090423,1.0,-5.563242435455322,0.0001593950291862,5.563083171844482,-1.250375270843506,1.0,1.0,0.0,282.5425109863281,410.0,87871.2734375,0.0,13243.083984375,1.0,278.1526794433594,285.1108703613281,297.42498779296875,303.04669189453125,293.1499938964844,293.1499938964844,278.1499938964844,20818.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290748834609984,1.0,0.0,0.0,3.039102792739868,3.039118766784668,6.162885597404966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13354.376953125,0.0,859.21728515625,1895.4371337890625,0.0,3672.658447265625,0.754850447177887,1.0,0.0,3.0,1.0,0.0
18095160,300.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.9990000128746032,1.0,0.5136401057243347,300.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.9990000128746032,1.0,0.5408877730369568,300.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.9990000128746032,1.0,0.3994978964328766,300.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.9990000128746032,1.0,0.5408877730369568,299.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.9990000128746032,1.0,2.5657389163970947,287.6004638671875,284.95001220703125,298.63623046875,293.54034423828125,300.0782165527344,300.4942932128906,287.5862121582031,1.0,1.0,1.0,0.0,0.2470331937074661,1.0,-5.483278751373291,0.0002471961488481,5.483031272888184,-1.22295343875885,1.0,1.0,0.0,275.3554077148437,410.0,89590.4921875,0.0,13084.3125,1.0,278.15057373046875,284.7991943359375,297.13726806640625,303.0306701660156,293.1499938964844,293.1499938964844,278.1499938964844,23720.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974795401096344,1.0,0.0,0.0,3.244024991989136,3.2440431118011475,7.022014187896275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13536.0107421875,0.0,1045.008056640625,1895.4371337890625,0.0,4083.3203125,0.8038442730903625,1.0,0.0,3.0,1.0,0.0
18095220,300.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2819519042969,0.9990000128746032,1.0,0.4998212158679962,300.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2819519042969,0.9990000128746032,1.0,0.5263357758522034,300.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2819519042969,0.9990000128746032,1.0,0.3887498378753662,300.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2819519042969,0.9990000128746032,1.0,0.5263357758522034,299.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2819519042969,0.9990000128746032,1.0,2.4967103004455566,287.279052734375,284.95001220703125,298.6573791503906,293.5306396484375,299.98590087890625,300.3676147460937,287.2646789550781,1.0,1.0,1.0,0.0,0.1852748990058899,1.0,-5.335135459899902,0.0004078069177921,5.334727764129639,-1.186121940612793,1.0,1.0,0.0,261.006591796875,410.0,90039.0234375,0.0,12779.2236328125,1.0,278.1501159667969,284.5082702636719,296.90167236328125,302.8463439941406,293.1499938964844,293.1499938964844,278.1499938964844,26174.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999523758888244,1.0,0.0,0.0,3.407686710357666,3.4077067375183105,7.748410553176655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.32421875,0.0,1211.2847900390625,1895.4371337890625,0.0,4299.5986328125,0.8429270386695862,1.0,0.0,3.0,1.0,0.0
18095280,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9990000128746032,1.0,0.4462286829948425,300.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9990000128746032,1.0,0.4699002802371979,299.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9990000128746032,1.0,0.347066730260849,299.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9990000128746032,1.0,0.4699002802371979,299.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.9990000128746032,1.0,2.2290046215057373,286.7924499511719,284.95001220703125,298.6785583496094,293.52081298828125,299.9378967285156,300.2765808105469,286.7398376464844,1.0,1.0,1.0,0.0,0.123516596853733,1.0,-4.760202407836914,0.0009693796164356,4.759233474731445,-1.000734806060791,1.0,1.0,0.0,212.4530792236328,410.0,86318.671875,0.0,11513.8447265625,1.0,278.1500244140625,284.1109313964844,296.78497314453125,302.6338195800781,293.1499938964844,293.1499938964844,278.1499938964844,28203.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537346601486206,3.537368059158325,8.349270501639694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.037109375,0.0,1354.8782958984375,1895.4371337890625,0.0,4300.0,0.87386155128479,1.0,0.0,3.0,1.0,0.0
