time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095340,300.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637939453125,0.937130331993103,1.0,0.1346502751111984,300.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637939453125,0.937130331993103,1.0,0.1417932212352752,300.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637939453125,0.937130331993103,1.0,0.104727990925312,300.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637939453125,0.937130331993103,1.0,0.1417932212352752,299.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637939453125,0.937130331993103,1.0,0.6726059913635254,284.1663513183594,284.95001220703125,298.69970703125,293.51080322265625,300.0267333984375,300.33966064453125,283.5726928710937,1.0,1.0,1.0,0.0,0.0617582984268665,1.0,-1.4323514699935913,0.0032123399432748,1.4291391372680664,-0.2811950445175171,0.2901946604251861,0.2901946604251861,0.0,23.26374053955078,410.0,44558.1640625,0.0,3827.652099609375,1.0,278.1499938964844,281.7510681152344,296.63238525390625,301.5001220703125,293.1499938964844,293.1499938964844,278.1499938964844,47182.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479753017425537,3.479777336120605,8.079605322564021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.91845703125,0.0,1431.6485595703125,1895.4371337890625,0.0,4300.0,0.8455103635787964,1.0,0.0,3.0,1.0,0.0
18095400,301.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152709960937,0.3559909164905548,1.0,0.0008863296243362,300.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152709960937,0.3559909164905548,1.0,0.0009333477937616,300.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152709960937,0.3559909164905548,1.0,0.0006893674726597,300.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152709960937,0.3559909164905548,1.0,0.0009333477937616,300.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152709960937,0.3559909164905548,1.0,0.0044273999519646,283.075927734375,284.95001220703125,298.7208251953125,293.5007019042969,299.9720764160156,300.4886474609375,281.45465087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0094169555231928,0.0035687671042978,0.005848188418895,-0.0194039437919855,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0642333924770355,410.0,3652.93017578125,0.0,26.35229110717773,1.0,278.1499938964844,281.7973022460937,295.84796142578125,297.5094909667969,293.1499938964844,293.1499938964844,278.45001220703125,85772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906724750995636,1.0,0.0,0.0,0.0882405564188957,0.3841239809989929,1.6901885446785059e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.41357421875,0.0,68.23438262939453,1895.4371337890625,0.0,3466.18359375,0.4610089361667633,1.0,0.0,3.0,1.0,0.0
18095460,301.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3343200683594,0.8489564657211304,1.0,0.0737018585205078,301.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3343200683594,0.8489564657211304,1.0,0.0776116102933883,301.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3343200683594,0.8489564657211304,1.0,0.0573236681520938,300.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3343200683594,0.8489564657211304,1.0,0.0776116102933883,300.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3343200683594,0.8489564657211304,1.0,0.3681560456752777,282.1119079589844,284.95001220703125,298.7419128417969,293.490478515625,300.3898620605469,301.0069274902344,281.5106811523437,1.0,1.0,1.0,0.0,0.0568044930696487,1.0,-0.7870022058486938,0.0034182118251919,0.7835839986801147,-0.2188248932361602,5.551115123125783e-17,5.551115123125783e-17,0.0,9.575400352478027,410.0,3917.1845703125,0.0,2138.7802734375,1.0,278.1504211425781,281.8481140136719,295.0682983398437,295.6442565917969,293.1499938964844,293.1499938964844,278.45001220703125,58855.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233349084854126,1.0,0.0,0.0,5.710677214665338e-05,0.4533966481685638,1.0829135982035054e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2772546294145286e-05,0.0,55.38016891479492,1895.4371337890625,0.0,1799.5472412109375,0.3933910429477691,1.0,0.0,3.0,1.0,0.0
18095520,301.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.415283203125,0.9990000128746032,1.0,0.3877279460430145,301.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.415283203125,0.9990000128746032,1.0,0.4082961976528168,301.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.415283203125,0.9990000128746032,1.0,0.3015661835670471,301.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.415283203125,0.9990000128746032,1.0,0.4082961976528168,300.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.415283203125,0.9990000128746032,1.0,1.936781406402588,289.35382080078125,284.95001220703125,298.762939453125,293.48016357421875,300.7865905761719,301.4654235839844,289.1094055175781,1.0,1.0,1.0,0.0,0.1136089861392974,1.0,-4.137984752655029,0.0015424699522554,4.136442184448242,-1.0315704345703125,1.0,1.0,0.0,149.13250732421875,410.0,60651.69140625,0.0,10089.6650390625,1.0,278.25408935546875,287.0160217285156,294.8757019042969,296.3858337402344,293.1499938964844,293.1499938964844,278.75,9488.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418779850006104,1.0,0.0,0.0,1.8313868045806885,2.016652822494507,2.237966327811592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9716796875,0.0,225.49465942382807,1895.4371337890625,0.0,653.548583984375,0.5087387561798096,1.0,0.0,3.0,1.0,0.0
18095580,301.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897644042969,0.9990000128746032,1.0,0.4931681454181671,301.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897644042969,0.9990000128746032,1.0,0.5193297863006592,300.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897644042969,0.9990000128746032,1.0,0.3835752308368683,300.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897644042969,0.9990000128746032,1.0,0.5193297863006592,300.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897644042969,0.9990000128746032,1.0,2.4634768962860107,288.7878112792969,284.95001220703125,298.78387451171875,293.4698181152344,300.66851806640625,301.2252197265625,288.7758178710937,1.0,1.0,1.0,0.0,0.1704134792089462,1.0,-5.264054298400879,0.0004875896556768,5.263566970825195,-1.1932110786437988,1.0,1.0,0.0,252.0370635986328,410.0,75551.390625,0.0,12628.1259765625,1.0,278.5843505859375,286.143310546875,296.63330078125,299.9500732421875,293.1499938964844,293.1499938964844,278.75,13033.0712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460843086242676,1.0,0.0,0.0,2.404414415359497,2.405713558197021,3.857553849684337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.5712890625,0.0,425.8426818847656,1895.4371337890625,0.0,1214.0357666015625,0.6028528213500977,1.0,0.0,3.0,1.0,0.0
18095640,301.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.9990000128746032,1.0,0.5085774064064026,301.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.9990000128746032,1.0,0.5355565547943115,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.9990000128746032,1.0,0.3955602347850799,300.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.9990000128746032,1.0,0.5355565547943115,300.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.9990000128746032,1.0,2.540449619293213,288.47467041015625,284.95001220703125,298.8047180175781,293.4594116210937,300.4718933105469,300.96026611328125,288.4610595703125,1.0,1.0,1.0,0.0,0.2272179722785949,1.0,-5.429262638092041,0.0003095697902608,5.428953170776367,-1.2243937253952026,1.0,1.0,0.0,268.69921875,410.0,80114.234375,0.0,12973.9296875,1.0,278.7042541503906,285.7790832519531,297.4880065917969,301.98699951171875,293.1499938964844,293.1499938964844,278.45001220703125,16771.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028013706207275,1.0,0.0,0.0,2.7277579307556152,2.7277815341949463,4.964836648468918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.43359375,0.0,621.2786865234375,1895.4371337890625,0.0,2497.06494140625,0.6802868247032166,1.0,0.0,3.0,1.0,0.0
18095700,301.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.9990000128746032,1.0,0.5182126760482788,300.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.9990000128746032,1.0,0.5457029342651367,300.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.9990000128746032,1.0,0.4030543267726898,300.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.9990000128746032,1.0,0.5457029342651367,300.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12255859375,0.9990000128746032,1.0,2.5885796546936035,288.1197204589844,284.95001220703125,298.825439453125,293.4490051269531,300.3090515136719,300.7423095703125,288.10528564453125,1.0,1.0,1.0,0.0,0.2840224504470825,1.0,-5.532477378845215,0.0001945012772921,5.532282829284668,-1.245057225227356,1.0,1.0,0.0,279.2723388671875,410.0,85048.6640625,0.0,13182.333984375,1.0,278.5130920410156,285.3720092773437,297.4554443359375,302.88690185546875,293.1499938964844,293.1499938964844,278.45001220703125,20183.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067901968955994,1.0,0.0,0.0,2.99243426322937,2.992449998855591,5.975063572805084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.0576171875,0.0,820.2394409179688,1895.4371337890625,0.0,3466.791748046875,0.7436835169792175,1.0,0.0,3.0,1.0,0.0
18095760,300.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9990000128746032,1.0,0.5099133849143982,300.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9990000128746032,1.0,0.5369634032249451,300.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9990000128746032,1.0,0.3965993225574493,300.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9990000128746032,1.0,0.5369634032249451,299.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9990000128746032,1.0,2.5471229553222656,287.7547302246094,284.95001220703125,298.84600830078125,293.4385681152344,300.1772155761719,300.5616149902344,287.7391967773437,1.0,1.0,1.0,0.0,0.2272179722785949,1.0,-5.443328857421875,0.0002914488140959,5.443037509918213,-1.2145347595214844,1.0,1.0,0.0,271.3077392578125,410.0,87086.703125,0.0,13003.2724609375,1.0,278.4633483886719,285.0087585449219,297.1454772949219,302.9006042480469,293.1499938964844,293.1499938964844,278.1499938964844,23175.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629591107368468,1.0,0.0,0.0,3.2065415382385254,3.206559181213379,6.860678354314587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13704.26953125,0.0,1009.2008666992188,1895.4371337890625,0.0,3978.91943359375,0.794887363910675,1.0,0.0,3.0,1.0,0.0
18095820,300.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.9990000128746032,1.0,0.4952504634857178,300.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.9990000128746032,1.0,0.521522581577301,300.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.9990000128746032,1.0,0.3851948082447052,300.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.9990000128746032,1.0,0.521522581577301,299.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.9990000128746032,1.0,2.4738786220550537,287.3173828125,284.95001220703125,298.8664245605469,293.4281921386719,300.0772705078125,300.4254455566406,287.2989196777344,1.0,1.0,1.0,0.0,0.1704134792089462,1.0,-5.286164283752441,0.0004598742525558,5.285704135894775,-1.1756772994995115,1.0,1.0,0.0,256.1915588378906,410.0,88914.2265625,0.0,12675.75,1.0,278.21221923828125,284.5675964355469,296.88897705078125,302.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,25717.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996132493019104,1.0,0.0,0.0,3.377864122390747,3.3778839111328125,7.613382990712125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13492.115234375,0.0,1179.7603759765625,1895.4371337890625,0.0,4267.298828125,0.8358083367347717,1.0,0.0,3.0,1.0,0.0
18095880,300.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9990000128746032,1.0,0.4154967665672302,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9990000128746032,1.0,0.4375381171703338,300.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9990000128746032,1.0,0.323164165019989,300.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9990000128746032,1.0,0.4375381171703338,299.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.9990000128746032,1.0,2.0754923820495605,286.6200561523437,284.95001220703125,298.8866577148437,293.4178771972656,300.0267333984375,300.3242492675781,286.5406799316406,1.0,1.0,1.0,0.0,0.1136089861392974,1.0,-4.430601596832275,0.0012630777200683,4.429338455200195,-0.9082213044166564,1.0,1.0,0.0,185.82017517089844,410.0,82971.359375,0.0,10763.9599609375,1.0,278.1610717773437,283.9885559082031,296.7266540527344,302.5338439941406,293.1499938964844,293.1499938964844,278.1499938964844,27829.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513789176940918,3.513810396194458,8.238434361373947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.14453125,0.0,1327.989013671875,1895.4371337890625,0.0,4300.0,0.8682429790496826,1.0,0.0,3.0,1.0,0.0
18095940,300.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.902208149433136,1.0,0.1078467518091201,300.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.902208149433136,1.0,0.1135678216814994,300.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.902208149433136,1.0,0.0838808044791221,300.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.902208149433136,1.0,0.1135678216814994,299.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.902208149433136,1.0,0.5387168526649475,283.8079528808594,284.95001220703125,298.9067077636719,293.4076232910156,300.1239013671875,300.431396484375,283.18487548828125,1.0,1.0,1.0,0.0,0.0568044930696487,1.0,-1.147191047668457,0.0033122117165476,1.1438788175582886,-0.2421449273824691,0.0036780834197998,0.0036780834197998,0.0,16.57842254638672,410.0,34824.08984375,0.0,3093.994140625,1.0,278.15191650390625,281.4756164550781,296.50982666015625,301.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,101999.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.730610609054565,2.7306387424468994,4.975227057002485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.69384765625,0.0,1100.093017578125,1895.4371337890625,0.0,4300.0,0.6670563220977783,1.0,0.0,3.0,1.0,0.0
18096000,301.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1647644042969,0.3564261794090271,1.0,0.0008667221991345,301.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1647644042969,0.3564261794090271,1.0,0.000912700255867,300.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1647644042969,0.3564261794090271,1.0,0.0006741172983311,300.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1647644042969,0.3564261794090271,1.0,0.000912700255867,300.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1647644042969,0.3564261794090271,1.0,0.0043294569477438,283.04559326171875,284.95001220703125,298.9265441894531,293.3974609375,300.08319091796875,300.55291748046875,281.5964050292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0091907335445284,0.0035689021460711,0.0056218313984572,-0.0249722152948379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1139032840728759,410.0,3568.03125,0.0,25.769359588623047,1.0,278.1513977050781,282.1101379394531,295.6627502441406,297.1431884765625,293.1499938964844,293.1499938964844,278.45001220703125,80304.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902971744537354,1.0,0.0,0.0,0.0351643748581409,0.3824618458747864,6.67868704784524e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,786.7388916015625,0.0,63.47737121582031,1895.4371337890625,0.0,3312.98681640625,0.4487023055553436,1.0,0.0,3.0,1.0,0.0
18096060,301.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5785522460937,0.811135470867157,1.0,0.0547970719635486,301.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5785522460937,0.811135470867157,1.0,0.0577039532363414,301.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5785522460937,0.811135470867157,1.0,0.0426199436187744,300.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5785522460937,0.811135470867157,1.0,0.0577039532363414,300.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5785522460937,0.811135470867157,1.0,0.2737227082252502,282.3873291015625,284.95001220703125,298.9461364746094,293.3874206542969,300.3622131347656,300.932861328125,281.4540710449219,1.0,1.0,1.0,0.0,0.05184992775321,1.0,-0.5852042436599731,0.0034665048588067,0.581737756729126,-0.169439285993576,5.551115123125783e-17,5.551115123125783e-17,0.0,6.780500411987305,410.0,3111.2294921875,0.0,1600.293701171875,1.0,278.1512145996094,282.13299560546875,294.9164428710937,295.4435119628906,293.1499938964844,293.1499938964844,278.45001220703125,56649.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035415768623352,1.0,0.0,0.0,5.222810432314873e-05,0.4511236846446991,9.903996026072726e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2599771404638886e-05,0.0,53.05522537231445,1895.4371337890625,0.0,1638.814208984375,0.3867396116256714,1.0,0.0,3.0,1.0,0.0
18096120,301.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9990000128746032,1.0,0.3397383093833923,301.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9990000128746032,1.0,0.3577608168125152,301.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9990000128746032,1.0,0.2642409205436706,301.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9990000128746032,1.0,0.3577608168125152,300.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.9990000128746032,1.0,1.6970633268356323,289.9521484375,284.95001220703125,298.96551513671875,293.3775329589844,300.9005126953125,301.5577392578125,289.513671875,1.0,1.0,1.0,0.0,0.1036998555064201,1.0,-3.625723600387573,0.0019509048433974,3.623772621154785,-0.913416624069214,1.0,1.0,0.0,113.86502075195312,410.0,54623.78125,0.0,8950.4970703125,1.0,278.2291259765625,287.3185729980469,294.6312255859375,295.6981506347656,293.1499938964844,293.1499938964844,278.75,10216.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077660083770752,1.0,0.0,0.0,1.6164941787719729,1.847390294075012,1.74357936089109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.64990234375,0.0,174.92210388183594,1895.4371337890625,0.0,531.3272705078125,0.4835334122180938,1.0,0.0,3.0,1.0,0.0
18096180,301.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.9990000128746032,1.0,0.4851309657096863,301.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.9990000128746032,1.0,0.5108662843704224,301.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.9990000128746032,1.0,0.3773240745067596,300.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.9990000128746032,1.0,0.5108662843704224,300.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.9990000128746032,1.0,2.423329591751098,288.8117370605469,284.95001220703125,298.9845886230469,293.3678283691406,300.79742431640625,301.3412475585937,288.8083190917969,1.0,1.0,1.0,0.0,0.1555497944355011,1.0,-5.178389549255371,0.0005789794959127,5.1778106689453125,-1.1874445676803589,1.0,1.0,0.0,242.6838836669922,410.0,74140.484375,0.0,12442.662109375,1.0,278.56890869140625,286.1941223144531,296.4151916503906,299.4853515625,293.1499938964844,293.1499938964844,278.75,12231.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596895158290863,1.0,0.0,0.0,2.329042434692383,2.331418514251709,3.619496453666216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.798828125,0.0,387.3228759765625,1895.4371337890625,0.0,911.6592407226562,0.5848854184150696,1.0,0.0,3.0,1.0,0.0
18096240,301.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9990000128746032,1.0,0.5040637254714966,301.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9990000128746032,1.0,0.5308033227920532,300.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9990000128746032,1.0,0.3920495510101318,300.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9990000128746032,1.0,0.5308033227920532,300.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9990000128746032,1.0,2.517902612686157,288.530517578125,284.95001220703125,299.0033874511719,293.3583068847656,300.5899353027344,301.0555725097656,288.5152893066406,1.0,1.0,1.0,0.0,0.2073997110128402,1.0,-5.380832195281982,0.0003625664394348,5.380469799041748,-1.215266227722168,1.0,1.0,0.0,263.7591552734375,410.0,79060.8828125,0.0,12874.1181640625,1.0,278.6982727050781,285.8526611328125,297.4660949707031,301.7869873046875,293.1499938964844,293.1499938964844,278.45001220703125,16018.1142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720824480056763,1.0,0.0,0.0,2.665812730789185,2.6658408641815186,4.741902159821621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.84375,0.0,579.9080200195312,1895.4371337890625,0.0,2219.352783203125,0.6654332876205444,1.0,0.0,3.0,1.0,0.0
18096300,301.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.5146461129188538,300.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.5419471859931946,300.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.4002803266048431,300.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.5419471859931946,300.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,2.5707640647888184,288.15802001953125,284.95001220703125,299.0218811035156,293.3489990234375,300.4122009277344,300.8190612792969,288.1429138183594,1.0,1.0,1.0,0.0,0.2592496573925018,1.0,-5.494255065917969,0.0002376363263465,5.494017601013184,-1.2381198406219482,1.0,1.0,0.0,275.26690673828125,410.0,84135.2890625,0.0,13105.9755859375,1.0,278.513427734375,285.41845703125,297.4817810058594,302.8214416503906,293.1499938964844,293.1499938964844,278.45001220703125,19508.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922244906425476,1.0,0.0,0.0,2.941941976547241,2.941957473754883,5.775127078777587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.142578125,0.0,779.4156494140625,1895.4371337890625,0.0,3331.004638671875,0.7315977811813354,1.0,0.0,3.0,1.0,0.0
18096360,300.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734375,0.9990000128746032,1.0,0.5054972171783447,300.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734375,0.9990000128746032,1.0,0.5323128700256348,300.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734375,0.9990000128746032,1.0,0.3931644856929779,300.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734375,0.9990000128746032,1.0,0.5323128700256348,300.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734375,0.9990000128746032,1.0,2.5250632762908936,287.7700500488281,284.95001220703125,299.0400390625,293.3399353027344,300.2684020996094,300.6234741210937,287.7533264160156,1.0,1.0,1.0,0.0,0.2073997110128402,1.0,-5.396008014678955,0.0003432768862694,5.395664691925049,-1.2046688795089722,1.0,1.0,0.0,266.5418395996094,410.0,86242.25,0.0,12906.0185546875,1.0,278.4637451171875,285.0329284667969,297.1414794921875,302.8540954589844,293.1499938964844,293.1499938964844,278.1499938964844,22591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564975500106812,1.0,0.0,0.0,3.1658971309661865,3.165914535522461,6.687856171083695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.5166015625,0.0,971.3090209960938,1895.4371337890625,0.0,3921.3037109375,0.7851727604866028,1.0,0.0,3.0,1.0,0.0
18096420,300.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.9990000128746032,1.0,0.489288866519928,300.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.9990000128746032,1.0,0.515244722366333,300.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.9990000128746032,1.0,0.3805580139160156,300.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.9990000128746032,1.0,0.515244722366333,299.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.9990000128746032,1.0,2.444099187850952,287.3110046386719,284.95001220703125,299.057861328125,293.3311462402344,300.1601867675781,300.47674560546875,287.2904663085937,1.0,1.0,1.0,0.0,0.1555497944355011,1.0,-5.2218780517578125,0.0005265153013169,5.221351146697998,-1.1586129665374756,1.0,1.0,0.0,250.2484893798828,410.0,88020.140625,0.0,12539.1416015625,1.0,278.21343994140625,284.5722351074219,296.8499755859375,302.78472900390625,293.1499938964844,293.1499938964844,278.1499938964844,25227.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935660362243652,1.0,0.0,0.0,3.345467567443848,3.345486640930176,7.468045168934623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.447265625,0.0,1146.139892578125,1895.4371337890625,0.0,4245.4833984375,0.8280737400054932,1.0,0.0,3.0,1.0,0.0
18096480,300.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.9990000128746032,1.0,0.3728697299957275,300.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.9990000128746032,1.0,0.39264976978302,300.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.9990000128746032,1.0,0.2900097668170929,300.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.9990000128746032,1.0,0.39264976978302,299.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.9990000128746032,1.0,1.8625614643096924,286.33319091796875,284.95001220703125,299.0753479003906,293.3226623535156,300.1112060546875,300.37353515625,286.2160949707031,1.0,1.0,1.0,0.0,0.1036998555064201,1.0,-3.9746015071868896,0.0016460409387946,3.972955465316773,-0.7950854301452637,1.0,1.0,0.0,150.86558532714844,410.0,78579.4375,0.0,9735.5478515625,1.0,278.1614685058594,283.7840881347656,296.6513977050781,302.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,27424.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488163709640503,3.488184690475464,8.118710184135125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.5546875,0.0,1299.1461181640625,1895.4371337890625,0.0,4300.0,0.862130343914032,1.0,0.0,3.0,1.0,0.0
18096540,300.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943603515625,0.8649263381958008,1.0,0.0829440653324127,300.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943603515625,0.8649263381958008,1.0,0.0873440951108932,300.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943603515625,0.8649263381958008,1.0,0.064512051641941,300.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943603515625,0.8649263381958008,1.0,0.0873440951108932,299.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943603515625,0.8649263381958008,1.0,0.4143227636814117,283.4892883300781,284.95001220703125,299.0924072265625,293.31451416015625,300.22027587890625,300.5290222167969,282.99676513671875,1.0,1.0,1.0,0.0,0.05184992775321,1.0,-0.8822134137153625,0.0033913992810994,0.8788220286369324,-0.199125275015831,5.551115123125783e-17,5.551115123125783e-17,0.0,11.604853630065918,410.0,20968.34765625,0.0,2399.667724609375,1.0,278.1522521972656,281.5918273925781,296.3565368652344,300.3138427734375,293.1499938964844,293.1499938964844,278.1499938964844,127752.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953733682632446,1.0,0.0,0.0,1.1693953275680542,1.1694198846817017,9.124649125169529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.2958984375,0.0,347.80535888671875,1895.4371337890625,0.0,4260.85546875,0.5338860154151917,1.0,0.0,3.0,1.0,0.0
18096600,301.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1662902832031,0.3573677539825439,1.0,0.0008442380349151,301.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1662902832031,0.3573677539825439,1.0,0.0008890233002603,300.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1662902832031,0.3573677539825439,1.0,0.0006566295633092,300.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1662902832031,0.3573677539825439,1.0,0.0008890233002603,300.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1662902832031,0.3573677539825439,1.0,0.0042171436361968,283.0760192871094,284.95001220703125,299.1091003417969,293.30670166015625,300.1870422363281,300.6387939453125,281.7998352050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0089748715981841,0.0035688455682247,0.0054060262627899,-0.0200388729572296,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0755833685398101,410.0,3495.02783203125,0.0,25.10090065002441,1.0,278.1518859863281,282.4281005859375,295.4695129394531,296.756103515625,293.1499938964844,293.1499938964844,278.45001220703125,74732.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686398863792419,1.0,0.0,0.0,0.0070797363296151,0.4044016897678375,1.3426129652494012e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,423.8892517089844,0.0,62.4570541381836,1895.4371337890625,0.0,3110.052001953125,0.4356645941734314,1.0,0.0,3.0,1.0,0.0
18096660,301.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8184509277344,0.7650519609451294,1.0,0.0386683456599712,301.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8184509277344,0.7650519609451294,1.0,0.0407196283340454,301.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8184509277344,0.7650519609451294,1.0,0.0300753787159919,301.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8184509277344,0.7650519609451294,1.0,0.0407196283340454,300.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8184509277344,0.7650519609451294,1.0,0.1931563913822174,282.674560546875,284.95001220703125,299.1253662109375,293.2992553710937,300.4794616699219,300.9625244140625,281.5066223144531,1.0,1.0,1.0,0.0,0.0468775406479835,1.0,-0.4129889905452728,0.0035020348150283,0.4094869494438171,-0.1030418053269386,5.551115123125783e-17,5.551115123125783e-17,0.0,4.822843551635742,410.0,2499.620361328125,0.0,1135.3631591796875,1.0,278.1514587402344,282.4341735839844,294.76861572265625,295.2420654296875,293.1499938964844,293.1499938964844,278.45001220703125,54342.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779427528381348,1.0,0.0,0.0,4.891388016403653e-05,0.449746310710907,9.275520889556745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.243437069817446e-05,0.0,50.76300430297852,1895.4371337890625,0.0,1441.219970703125,0.3797011375427246,1.0,0.0,3.0,1.0,0.0
18096720,302.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.9990000128746032,1.0,0.2830182611942291,301.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.9990000128746032,1.0,0.2980318367481231,301.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.9990000128746032,1.0,0.2201253026723861,301.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.9990000128746032,1.0,0.2980318367481231,300.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.9990000128746032,1.0,1.413734793663025,290.2958679199219,284.95001220703125,299.1412048339844,293.2922058105469,301.0167236328125,301.6518249511719,290.2901611328125,1.0,1.0,1.0,0.0,0.0937550812959671,1.0,-3.020205020904541,0.002384320134297,3.0178205966949463,-0.7602150440216064,1.0,1.0,0.0,78.98033142089844,410.0,47187.29296875,0.0,7601.0126953125,1.0,278.19677734375,287.13641357421875,294.4321594238281,294.9989318847656,293.1499938964844,293.1499938964844,278.75,17238.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717566072940826,1.0,0.0,0.0,1.2419476509094238,1.536396622657776,1.0292006180634417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.35205078125,0.0,125.04521942138672,1895.4371337890625,0.0,427.4469299316406,0.4405761957168579,1.0,0.0,3.0,1.0,0.0
18096780,301.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9990000128746032,1.0,0.4679460823535919,301.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9990000128746032,1.0,0.4927697479724884,301.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9990000128746032,1.0,0.3639580607414245,301.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9990000128746032,1.0,0.4927697479724884,300.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9990000128746032,1.0,2.33748745918274,288.75653076171875,284.95001220703125,299.1565856933594,293.2855834960937,300.9322204589844,301.4751281738281,288.7666931152344,1.0,1.0,1.0,0.0,0.14063261449337,1.0,-4.994617462158203,0.0007658032700419,4.993851661682129,-1.1615344285964966,1.0,1.0,0.0,224.3719024658203,410.0,72003.8671875,0.0,12037.2666015625,1.0,278.5482482910156,286.181640625,296.1647644042969,298.9470520019531,293.1499938964844,293.1499938964844,278.75,11372.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343144536018372,1.0,0.0,0.0,2.2453107833862305,2.250121116638184,3.363924747645797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.9990234375,0.0,347.6315002441406,1895.4371337890625,0.0,624.2005615234375,0.5650884509086609,1.0,0.0,3.0,1.0,0.0
18096840,301.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.9990000128746032,1.0,0.4984634816646576,301.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.9990000128746032,1.0,0.5249060392379761,300.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.9990000128746032,1.0,0.3876938223838806,300.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.9990000128746032,1.0,0.5249060392379761,300.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.9990000128746032,1.0,2.4899282455444336,288.6005249023437,284.95001220703125,299.1715087890625,293.2794189453125,300.7175598144531,301.1714172363281,288.5841064453125,1.0,1.0,1.0,0.0,0.1875101625919342,1.0,-5.3237175941467285,0.0004240217094775,5.323293685913086,-1.2017613649368286,1.0,1.0,0.0,258.15753173828125,410.0,78041.203125,0.0,12748.5322265625,1.0,278.6901550292969,285.9436340332031,297.4623413085937,301.5560913085937,293.1499938964844,293.1499938964844,278.45001220703125,15205.3505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295025587081909,1.0,0.0,0.0,2.5973000526428223,2.5973377227783203,4.501296189118875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.8486328125,0.0,536.3386840820312,1895.4371337890625,0.0,1850.9014892578125,0.6489981412887573,1.0,0.0,3.0,1.0,0.0
18096900,301.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.9990000128746032,1.0,0.5101873278617859,301.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.9990000128746032,1.0,0.5372518301010132,300.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.9990000128746032,1.0,0.3968123495578766,300.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.9990000128746032,1.0,0.5372518301010132,300.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.9990000128746032,1.0,2.548491239547729,288.2059326171875,284.95001220703125,299.1859130859375,293.27374267578125,300.5223388671875,300.9134826660156,288.1900634765625,1.0,1.0,1.0,0.0,0.2343876957893371,1.0,-5.446482181549072,0.0002904703142121,5.446191787719727,-1.2272424697875977,1.0,1.0,0.0,270.5050048828125,410.0,83166.4921875,0.0,13009.2119140625,1.0,278.5133972167969,285.4747619628906,297.5648193359375,302.7907409667969,293.1499938964844,293.1499938964844,278.45001220703125,18772.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712882399559021,1.0,0.0,0.0,2.885925531387329,2.8859405517578125,5.557296276492707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.0380859375,0.0,735.7362060546875,1895.4371337890625,0.0,3134.89453125,0.7181850075721741,1.0,0.0,3.0,1.0,0.0
18096960,300.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.9990000128746032,1.0,0.5002431869506836,300.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.9990000128746032,1.0,0.5267801880836487,300.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.9990000128746032,1.0,0.3890780508518219,300.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.9990000128746032,1.0,0.5267801880836487,300.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.9990000128746032,1.0,2.4988183975219727,287.7929382324219,284.95001220703125,299.1998291015625,293.2685546875,300.36444091796875,300.700927734375,287.7748718261719,1.0,1.0,1.0,0.0,0.1875101625919342,1.0,-5.339694023132324,0.0004037766193505,5.339290618896484,-1.191304087638855,1.0,1.0,0.0,261.0733947753906,410.0,85360.03125,0.0,12788.7080078125,1.0,278.4640808105469,285.06475830078125,297.1921691894531,302.8598937988281,293.1499938964844,293.1499938964844,278.1499938964844,21951.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463403820991516,1.0,0.0,0.0,3.1206960678100586,3.120712757110596,6.498247557829018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13436.015625,0.0,930.29638671875,1895.4371337890625,0.0,3829.934326171875,0.7743659615516663,1.0,0.0,3.0,1.0,0.0
18097020,300.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.9990000128746032,1.0,0.4756901860237121,300.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.9990000128746032,1.0,0.5009246468544006,300.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.9990000128746032,1.0,0.3699812591075897,300.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.9990000128746032,1.0,0.5009246468544006,299.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.9990000128746032,1.0,2.376170873641968,287.27801513671875,284.95001220703125,299.21319580078125,293.263916015625,300.248046875,300.54071044921875,287.2471618652344,1.0,1.0,1.0,0.0,0.14063261449337,1.0,-5.076550960540772,0.0006719990051351,5.075879096984863,-1.1128792762756348,1.0,1.0,0.0,237.6580047607422,410.0,86521.609375,0.0,12221.5537109375,1.0,278.2148132324219,284.5605163574219,296.8572082519531,302.7549133300781,293.1499938964844,293.1499938964844,278.1499938964844,24685.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883925318717957,1.0,0.0,0.0,3.309369802474976,3.3093886375427246,7.307754117391596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.9580078125,0.0,1109.4381103515625,1895.4371337890625,0.0,4201.23681640625,0.8194535970687866,1.0,0.0,3.0,1.0,0.0
18097080,300.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,1.0,0.3185442686080932,300.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,1.0,0.335442453622818,300.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,1.0,0.2477566599845886,300.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,1.0,0.335442453622818,299.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,1.0,1.5911946296691897,285.91461181640625,284.95001220703125,299.2260437011719,293.25982666015625,300.20587158203125,300.4483947753906,285.74334716796875,1.0,1.0,1.0,0.0,0.0937550812959671,1.0,-3.3949289321899414,0.0020980413537472,3.3928310871124268,-0.6676902174949646,1.0,1.0,0.0,110.6883316040039,410.0,72479.53125,0.0,8449.7470703125,1.0,278.1618957519531,283.4822082519531,296.6000061035156,302.12994384765625,293.1499938964844,293.1499938964844,278.1499938964844,26977.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459568738937378,3.4595892429351807,7.986145647009835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.6181640625,0.0,1267.45703125,1895.4371337890625,0.0,4300.0,0.8553081154823303,1.0,0.0,3.0,1.0,0.0
18097140,301.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8234152793884277,1.0,0.0603509247303009,300.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8234152793884277,1.0,0.0635524317622184,300.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8234152793884277,1.0,0.0469396077096462,300.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8234152793884277,1.0,0.0635524317622184,300.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088439941406,0.8234152793884277,1.0,0.3014653623104095,283.3287658691406,284.95001220703125,299.2383117675781,293.25634765625,300.3487548828125,300.6485595703125,283.17449951171875,1.0,1.0,1.0,0.0,0.0468775406479835,1.0,-0.6418170928955078,0.0034520979970693,0.6383649706840515,-0.1344833374023437,5.551115123125783e-17,5.551115123125783e-17,0.0,8.094503402709961,410.0,13366.564453125,0.0,1759.2989501953125,1.0,278.15301513671875,282.0313415527344,296.19012451171875,299.41070556640625,293.1499938964844,293.1499938964844,278.1499938964844,108176.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980705499649048,1.0,0.0,0.0,0.5371846556663513,0.5376289486885071,1.9254875027741043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.7548828125,0.0,123.70171356201172,1895.4371337890625,0.0,4134.85302734375,0.5224727392196655,1.0,0.0,3.0,1.0,0.0
18097200,301.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2542724609375,0.3585916459560394,1.0,0.0008242931799031,301.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2542724609375,0.3585916459560394,1.0,0.0008680204045958,300.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2542724609375,0.3585916459560394,1.0,0.0006411169306375,300.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2542724609375,0.3585916459560394,1.0,0.0008680204045958,300.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2542724609375,0.3585916459560394,1.0,0.0041175154037773,283.2013244628906,284.95001220703125,299.25,293.2534484863281,300.2911682128906,300.715576171875,282.0737609863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0087647037580609,0.0035689547657966,0.0051957489922642,-0.0242206249386072,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.113513670861721,410.0,3370.1025390625,0.0,24.507953643798828,1.0,278.1526794433594,282.7444152832031,295.2957763671875,296.3815002441406,293.1499938964844,293.1499938964844,278.45001220703125,69065.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395642042160034,1.0,0.0,0.0,0.0009451204678043,0.4351493418216705,1.7922304265671762e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.74334716796876,0.0,62.2101936340332,1895.4371337890625,0.0,2837.6435546875,0.4219624996185303,1.0,0.0,3.0,1.0,0.0
18097260,302.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.7190052270889282,1.0,0.0260655041784048,301.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.7190052270889282,1.0,0.0274482313543558,301.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.7190052270889282,1.0,0.0202731695026159,301.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.7190052270889282,1.0,0.0274482313543558,300.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.7190052270889282,1.0,0.1302025914192199,282.98175048828125,284.95001220703125,299.2613525390625,293.2508850097656,300.4081115722656,300.8894958496094,281.6687927246094,1.0,1.0,1.0,0.0,0.0419226735830307,1.0,-0.2783826291561126,0.0035270245280116,0.2748556137084961,-0.0773101896047592,5.551115123125783e-17,5.551115123125783e-17,0.0,3.125103712081909,410.0,2091.733154296875,0.0,768.5354614257812,1.0,278.1521911621094,282.7453918457031,294.652587890625,295.0693359375,293.1499938964844,293.1499938964844,278.45001220703125,51939.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446877121925354,1.0,0.0,0.0,4.630109106074087e-05,0.4495258033275604,8.780058386066718e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.230841659591533e-05,0.0,48.522708892822266,1895.4371337890625,0.0,1204.6007080078125,0.3722592890262604,1.0,0.0,3.0,1.0,0.0
