time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097320,302.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308532714844,0.9950719475746156,1.0,0.2230830788612365,301.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308532714844,0.9950719475746156,1.0,0.2349172234535217,301.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308532714844,0.9950719475746156,1.0,0.1735090613365173,301.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308532714844,0.9950719475746156,1.0,0.2349172234535217,301.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308532714844,0.9950719475746156,1.0,1.1143461465835571,288.87286376953125,284.95001220703125,299.2726745605469,293.248291015625,301.1396484375,301.764404296875,290.1962280273437,1.0,1.0,1.0,0.0,0.0838453471660614,1.0,-2.3802318572998047,0.0027768600266426,2.377454996109009,-0.5938594341278076,1.0,1.0,0.0,49.85271453857422,410.0,28549.333984375,0.0,6131.16845703125,1.0,278.1626281738281,284.9372863769531,294.32476806640625,294.56524658203125,293.1499938964844,293.1499938964844,278.75,35861.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339424967765808,1.0,0.0,0.0,0.5030689835548401,0.9101465940475464,1.6886843923202832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.427978515625,0.0,77.53131866455078,1895.4371337890625,0.0,340.1788635253906,0.3717901110649109,1.0,0.0,3.0,1.0,0.0
18097380,301.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56109619140625,0.9990000128746032,1.0,0.4349951446056366,301.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56109619140625,0.9990000128746032,1.0,0.45807084441185,301.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56109619140625,0.9990000128746032,1.0,0.338329553604126,301.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56109619140625,0.9990000128746032,1.0,0.45807084441185,300.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.56109619140625,0.9990000128746032,1.0,2.172890901565552,288.5668640136719,284.95001220703125,299.2839660644531,293.2456970214844,301.07330322265625,301.63494873046875,288.59356689453125,1.0,1.0,1.0,0.0,0.1257680207490921,1.0,-4.650606155395508,0.001093435799703,4.649512767791748,-1.10319983959198,1.0,1.0,0.0,192.5945739746093,410.0,68685.7578125,0.0,11239.4638671875,1.0,278.518798828125,286.07403564453125,295.896484375,298.3612060546875,293.1499938964844,293.1499938964844,278.75,10455.8115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456676185131073,1.0,0.0,0.0,2.15152907371521,2.162315607070923,3.088785831550922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.7373046875,0.0,307.22222900390625,1895.4371337890625,0.0,390.311767578125,0.5433714985847473,1.0,0.0,3.0,1.0,0.0
18097440,301.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9990000128746032,1.0,0.4924904108047485,301.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9990000128746032,1.0,0.5186161398887634,301.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9990000128746032,1.0,0.3830480873584747,300.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9990000128746032,1.0,0.5186161398887634,300.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.9990000128746032,1.0,2.460091590881348,288.6785583496094,284.95001220703125,299.2951965332031,293.2431335449219,300.8593139648437,301.3202209472656,288.6642150878906,1.0,1.0,1.0,0.0,0.1676906943321228,1.0,-5.256890296936035,0.0004946726257912,5.2563958168029785,-1.1894501447677612,1.0,1.0,0.0,251.5385284423828,410.0,76959.0390625,0.0,12612.62890625,1.0,278.6785583496094,286.0372619628906,297.48077392578125,301.2801513671875,293.1499938964844,293.1499938964844,278.45001220703125,14334.0751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671006977558136,1.0,0.0,0.0,2.52178692817688,2.521846532821656,4.243362923261884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.833984375,0.0,490.9122619628906,1895.4371337890625,0.0,1389.8919677734375,0.6308760643005371,1.0,0.0,3.0,1.0,0.0
18097500,301.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.9990000128746032,1.0,0.5047338604927063,301.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.9990000128746032,1.0,0.5315091013908386,300.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.9990000128746032,1.0,0.3925707936286926,300.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.9990000128746032,1.0,0.5315091013908386,300.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.9990000128746032,1.0,2.5212502479553223,288.2690124511719,284.95001220703125,299.3063659667969,293.24053955078125,300.6434631347656,301.0350952148437,288.2521057128906,1.0,1.0,1.0,0.0,0.2096133679151535,1.0,-5.388052940368652,0.0003542728372849,5.387698650360107,-1.2144516706466677,1.0,1.0,0.0,264.6907653808594,410.0,82164.828125,0.0,12889.0263671875,1.0,278.5125427246094,285.5453186035156,297.7276916503906,302.8086242675781,293.1499938964844,293.1499938964844,278.45001220703125,17975.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841640830039978,1.0,0.0,0.0,2.823974370956421,2.823989152908325,5.321264211488597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5244140625,0.0,689.3646850585938,1895.4371337890625,0.0,2857.049560546875,0.7033453583717346,1.0,0.0,3.0,1.0,0.0
18097560,301.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.9990000128746032,1.0,0.4940982758998871,300.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.9990000128746032,1.0,0.5203092694282532,300.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.9990000128746032,1.0,0.3842986524105072,300.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.9990000128746032,1.0,0.5203092694282532,300.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.9990000128746032,1.0,2.468123197555542,287.8277893066406,284.95001220703125,299.3175048828125,293.2379455566406,300.4688720703125,300.8013916015625,287.8081970214844,1.0,1.0,1.0,0.0,0.1676906943321228,1.0,-5.273858070373535,0.0004734203976113,5.27338457107544,-1.1758822202682495,1.0,1.0,0.0,254.73350524902344,410.0,84468.6953125,0.0,12649.4765625,1.0,278.4642944335937,285.10772705078125,297.3213195800781,302.9432983398437,293.1499938964844,293.1499938964844,278.1499938964844,21251.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315228462219238,1.0,0.0,0.0,3.0705697536468506,3.0705862045288086,6.291168119787471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.5419921875,0.0,886.1837768554688,1895.4371337890625,0.0,3695.091552734375,0.7623779773712158,1.0,0.0,3.0,1.0,0.0
18097620,300.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.9990000128746032,1.0,0.4490974545478821,300.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.9990000128746032,1.0,0.4729212522506714,300.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.9990000128746032,1.0,0.3492980301380157,300.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.9990000128746032,1.0,0.4729212522506714,299.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.9990000128746032,1.0,2.2433347702026367,287.16387939453125,284.95001220703125,299.3285827636719,293.2353515625,300.34429931640625,300.625,287.1150817871094,1.0,1.0,1.0,0.0,0.1257680207490921,1.0,-4.788319110870361,0.0009470027871429,4.78737211227417,-1.0296618938446045,1.0,1.0,0.0,213.1385955810547,410.0,83903.140625,0.0,11583.458984375,1.0,278.2163391113281,284.4902648925781,296.9256896972656,302.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,24090.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801071286201476,1.0,0.0,0.0,3.269253730773926,3.2692720890045166,7.131659458536888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.8525390625,0.0,1069.579345703125,1895.4371337890625,0.0,4129.65478515625,0.8098716139793396,1.0,0.0,3.0,1.0,0.0
18097680,300.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,1.0,0.2566485106945038,300.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,1.0,0.2702632248401642,300.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,1.0,0.1996155083179474,300.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,1.0,0.2702632248401642,299.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,1.0,1.2820124626159668,285.3465881347656,284.95001220703125,299.3396301269531,293.2327575683594,300.3222045898437,300.56427001953125,285.1002197265625,1.0,1.0,1.0,0.0,0.0838453471660614,1.0,-2.733736753463745,0.0025531898718327,2.7311835289001465,-0.5375141501426697,1.0,1.0,0.0,71.76296997070312,410.0,64495.70703125,0.0,6962.54345703125,1.0,278.16241455078125,283.0386962890625,296.5877380371094,301.8770446777344,293.1499938964844,293.1499938964844,278.1499938964844,26483.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986934065818788,1.0,0.0,0.0,3.4277374744415283,3.427757740020752,7.839862519176677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.798828125,0.0,1232.7926025390625,1895.4371337890625,0.0,4288.9755859375,0.8477124571800232,1.0,0.0,3.0,1.0,0.0
18097740,301.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4574279785156,0.773200273513794,1.0,0.0412118807435035,301.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4574279785156,0.773200273513794,1.0,0.0433980971574783,300.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4574279785156,0.773200273513794,1.0,0.0320536866784095,300.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4574279785156,0.773200273513794,1.0,0.0433980971574783,300.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4574279785156,0.773200273513794,1.0,0.2058618813753128,283.4289245605469,284.95001220703125,299.3506164550781,293.2301330566406,300.48095703125,300.8031921386719,283.58282470703125,1.0,1.0,1.0,0.0,0.0419226735830307,1.0,-0.4382407963275909,0.0034964699298143,0.4347443282604217,-0.0935737118124961,5.551115123125783e-17,5.551115123125783e-17,0.0,5.300246715545654,410.0,10291.6435546875,0.0,1209.05908203125,1.0,278.1543273925781,282.5834045410156,296.02020263671875,298.5556030273437,293.1499938964844,293.1499938964844,278.1499938964844,95599.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553509950637816,1.0,0.0,0.0,0.3647601008415222,0.4308925569057464,8.943413121187405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.779296875,0.0,86.5657958984375,1895.4371337890625,0.0,3911.03759765625,0.4917533695697784,1.0,0.0,3.0,1.0,0.0
18097800,301.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623718261719,0.3601039350032806,1.0,0.0008051096228882,301.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623718261719,0.3601039350032806,1.0,0.0008478192030452,301.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623718261719,0.3601039350032806,1.0,0.0006261963862925,300.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623718261719,0.3601039350032806,1.0,0.0008478192030452,300.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623718261719,0.3601039350032806,1.0,0.0040216892957687,283.452392578125,284.95001220703125,299.361572265625,293.2275390625,300.4342956542969,300.8606262207031,282.4279479980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.008562134578824,0.0035689298529177,0.0049932049587368,-0.0212269704788923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0911628454923629,410.0,3199.204833984375,0.0,23.93759536743164,1.0,278.1539001464844,283.0639343261719,295.14599609375,296.0377502441406,293.1499938964844,293.1499938964844,278.45001220703125,63586.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019428253173828,1.0,0.0,0.0,0.0001658047112869,0.4497361481189728,3.144148786812795e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.290085416869261e-05,0.0,59.2841682434082,1895.4371337890625,0.0,2489.201171875,0.4070736467838287,1.0,0.0,3.0,1.0,0.0
18097860,302.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3805236816406,0.6670176982879639,1.0,0.0169419441372156,301.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3805236816406,0.6670176982879639,1.0,0.0178406834602355,301.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3805236816406,0.6670176982879639,1.0,0.0131770679727196,301.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3805236816406,0.6670176982879639,1.0,0.0178406834602355,301.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3805236816406,0.6670176982879639,1.0,0.0846285223960876,283.3442077636719,284.95001220703125,299.3724670410156,293.2249450683594,300.4048156738281,300.91851806640625,281.9489440917969,1.0,1.0,1.0,0.0,0.0369627736508846,1.0,-0.1809144914150238,0.0035432849545031,0.1773712038993835,-0.0645546913146972,5.551115123125783e-17,5.551115123125783e-17,0.0,1.8853416442871087,410.0,1800.260986328125,0.0,501.04046630859375,1.0,278.15350341796875,283.06378173828125,294.5656433105469,294.9275207519531,293.1499938964844,293.1499938964844,278.45001220703125,49468.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041706204414368,1.0,0.0,0.0,4.397321754368022e-05,0.4504382908344269,8.338624929438154e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2216597648803145e-05,0.0,46.3427963256836,1895.4371337890625,0.0,952.2715454101562,0.3644745349884033,1.0,0.0,3.0,1.0,0.0
18097920,302.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9673681259155272,1.0,0.1660329550504684,301.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9673681259155272,1.0,0.1748406887054443,301.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9673681259155272,1.0,0.1291367411613464,301.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9673681259155272,1.0,0.1748406887054443,301.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9673681259155272,1.0,0.8293689489364624,286.4217224121094,284.95001220703125,299.3833312988281,293.22235107421875,301.26837158203125,301.89764404296875,288.340087890625,1.0,1.0,1.0,0.0,0.0739255473017692,1.0,-1.7711584568023682,0.0030794159974902,1.7680790424346924,-0.4384720027446747,0.1187471821904182,0.1187471821904182,0.0,29.986682891845703,410.0,9974.255859375,0.0,4665.4326171875,1.0,278.1532897949219,283.0638732910156,294.2746887207031,294.441650390625,293.1499938964844,293.1499938964844,278.75,42741.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931670784950256,1.0,0.0,0.0,0.0007849491667002,0.4621422290802002,1.488497346213702e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.187800368526951e-05,0.0,41.21259689331055,1895.4371337890625,0.0,263.84130859375,0.3427005708217621,1.0,0.0,3.0,1.0,0.0
18097980,302.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.9990000128746032,1.0,0.3809199333190918,301.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.9990000128746032,1.0,0.4011270403861999,301.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.9990000128746032,1.0,0.2962710559368133,301.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.9990000128746032,1.0,0.4011270403861999,301.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.9990000128746032,1.0,1.9027739763259888,288.2142944335937,284.95001220703125,299.3941345214844,293.2197570800781,301.23077392578125,301.8215026855469,288.23468017578125,1.0,1.0,1.0,0.0,0.1108883246779441,1.0,-4.064577102661133,0.0015979085583239,4.062979221343994,-0.981573522090912,1.0,1.0,0.0,146.0226593017578,410.0,63390.96875,0.0,9926.5859375,1.0,278.4747009277344,285.8971862792969,295.5738220214844,297.71453857421875,293.1499938964844,293.1499938964844,278.75,9454.9931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656100928783417,1.0,0.0,0.0,2.041599988937378,2.068430662155152,2.7812160396933905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.4140625,0.0,265.8212585449219,1895.4371337890625,0.0,218.726303100586,0.5192801356315613,1.0,0.0,3.0,1.0,0.0
18098040,301.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9990000128746032,1.0,0.4785301089286804,301.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9990000128746032,1.0,0.5039152503013611,301.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9990000128746032,1.0,0.3721900880336761,301.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9990000128746032,1.0,0.5039152503013611,300.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810607910156,0.9990000128746032,1.0,2.39035701751709,288.6810302734375,284.95001220703125,299.4049072265625,293.2171630859375,301.0249938964844,301.51031494140625,288.677978515625,1.0,1.0,1.0,0.0,0.1478510946035385,1.0,-5.107538223266602,0.0006505758501589,5.106887340545654,-1.1699968576431274,1.0,1.0,0.0,236.188217163086,410.0,75257.734375,0.0,12288.2705078125,1.0,278.6609802246094,286.062744140625,297.4552917480469,300.8670349121094,293.1499938964844,293.1499938964844,278.45001220703125,13391.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933977365493774,1.0,0.0,0.0,2.4374802112579346,2.437594175338745,3.964382528920396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.5361328125,0.0,443.3196716308594,1895.4371337890625,0.0,892.704345703125,0.6106363534927368,1.0,0.0,3.0,1.0,0.0
18098100,301.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9990000128746032,1.0,0.4980826079845428,301.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9990000128746032,1.0,0.5245049595832825,300.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9990000128746032,1.0,0.3873975872993469,300.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9990000128746032,1.0,0.5245049595832825,300.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9990000128746032,1.0,2.4880259037017822,288.3468017578125,284.95001220703125,299.4156188964844,293.2145690917969,300.7911682128906,301.19482421875,288.3284606933594,1.0,1.0,1.0,0.0,0.1848138719797134,1.0,-5.316784858703613,0.0004309407959226,5.316354274749756,-1.1997661590576172,1.0,1.0,0.0,257.6024169921875,410.0,81081.0546875,0.0,12739.93359375,1.0,278.5102233886719,285.63067626953125,297.9314270019531,302.8067932128906,293.1499938964844,293.1499938964844,278.45001220703125,17102.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008925318717957,1.0,0.0,0.0,2.7545535564422607,2.754568576812744,5.062858576820872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.9072265625,0.0,639.7652587890625,1895.4371337890625,0.0,2479.58837890625,0.6867091655731201,1.0,0.0,3.0,1.0,0.0
18098160,301.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9990000128746032,1.0,0.4828813374042511,301.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9990000128746032,1.0,0.5084972977638245,300.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9990000128746032,1.0,0.375574380159378,300.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9990000128746032,1.0,0.5084972977638245,300.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8626708984375,0.9990000128746032,1.0,2.4120922088623047,287.8575439453125,284.95001220703125,299.4263000488281,293.21197509765625,300.59698486328125,300.9326477050781,287.8314514160156,1.0,1.0,1.0,0.0,0.1478510946035385,1.0,-5.153588771820068,0.0005964271840639,5.152992248535156,-1.1416027545928955,1.0,1.0,0.0,243.89260864257807,410.0,83216.9765625,0.0,12390.4384765625,1.0,278.4642028808594,285.1509704589844,297.504150390625,303.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,20478.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118174910545348,1.0,0.0,0.0,3.014227867126465,3.014243602752685,6.062413149265922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.3525390625,0.0,838.2915649414062,1895.4371337890625,0.0,3513.462890625,0.7488987445831299,1.0,0.0,3.0,1.0,0.0
18098220,300.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9990000128746032,1.0,0.4004935622215271,300.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9990000128746032,1.0,0.4217390120029449,300.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9990000128746032,1.0,0.3114950060844421,300.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9990000128746032,1.0,0.4217390120029449,300.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9990000128746032,1.0,2.0005483627319336,286.8853454589844,284.95001220703125,299.4369201660156,293.2093811035156,300.4675598144531,300.7444763183594,286.80322265625,1.0,1.0,1.0,0.0,0.1108883246779441,1.0,-4.271180629730225,0.0014046523720026,4.269775867462158,-0.897221565246582,1.0,1.0,0.0,171.0448455810547,410.0,79159.7734375,0.0,10398.8154296875,1.0,278.218017578125,284.2937927246094,297.0237731933594,302.7646484375,293.1499938964844,293.1499938964844,278.1499938964844,23429.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968679904937744,1.0,0.0,0.0,3.224055290222168,3.2240731716156006,6.935827059351141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.6357421875,0.0,1025.827880859375,1895.4371337890625,0.0,4029.571044921875,0.7990726232528687,1.0,0.0,3.0,1.0,0.0
18098280,300.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.9843854308128356,1.0,0.1936823278665542,300.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.9843854308128356,1.0,0.2039568126201629,300.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.9843854308128356,1.0,0.1506418138742447,300.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.9843854308128356,1.0,0.2039568126201629,300.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.9843854308128356,1.0,0.9674833416938782,284.6333312988281,284.95001220703125,299.447509765625,293.2068176269531,300.47833251953125,300.7406616210937,284.2974853515625,1.0,1.0,1.0,0.0,0.0739255473017692,1.0,-2.06227445602417,0.0029360915068536,2.059338331222534,-0.4190211296081543,0.5655490756034851,0.5655490756034851,0.0,41.83665084838867,410.0,54375.0390625,0.0,5385.369140625,1.0,278.1629943847656,282.4342041015625,296.59259033203125,301.5048217773437,293.1499938964844,293.1499938964844,278.45001220703125,30411.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857503175735474,1.0,0.0,0.0,3.351379871368408,3.351400136947632,7.494464853152749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.615234375,0.0,1187.233154296875,1895.4371337890625,0.0,4178.50390625,0.8255985975265503,1.0,0.0,3.0,1.0,0.0
18098340,301.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975158691406,0.7205843925476074,1.0,0.0264309253543615,301.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975158691406,0.7205843925476074,1.0,0.0278330370783805,300.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975158691406,0.7205843925476074,1.0,0.0205573849380016,300.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975158691406,0.7205843925476074,1.0,0.0278330370783805,300.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975158691406,0.7205843925476074,1.0,0.1320279389619827,283.8299255371094,284.95001220703125,299.4580383300781,293.2042236328125,300.5975341796875,300.9966125488281,284.09869384765625,1.0,1.0,1.0,0.0,0.0369627736508846,1.0,-0.2810561656951904,0.003526612650603,0.2775295376777649,-0.0881118699908256,5.551115123125783e-17,5.551115123125783e-17,0.0,3.073740243911743,410.0,7187.3603515625,0.0,779.2298583984375,1.0,278.2961120605469,283.2401733398437,295.8180847167969,297.7777709960937,293.1499938964844,293.1499938964844,278.45001220703125,83774.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141202569007874,1.0,0.0,0.0,0.2115953713655471,0.4372114837169647,4.275405807163679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.729248046875,0.0,76.50364685058594,1895.4371337890625,0.0,3534.80126953125,0.4592823684215545,1.0,0.0,3.0,1.0,0.0
18098400,301.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.3618419170379638,1.0,0.0007868080865591,301.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.3618419170379638,1.0,0.0008285468211397,301.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.3618419170379638,1.0,0.0006119618774391,301.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.3618419170379638,1.0,0.0008285468211397,300.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.3618419170379638,1.0,0.0039302692748606,283.89654541015625,284.95001220703125,299.468505859375,293.20166015625,300.4011535644531,300.9590148925781,282.93463134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0083710933104157,0.003569045336917,0.0048020482063293,-0.0258963108062744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1329355686903,410.0,2959.574951171875,0.0,23.393451690673828,1.0,278.299560546875,283.4256896972656,294.981689453125,295.6731262207031,293.1499938964844,293.1499938964844,278.75,58215.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482679486274719,1.0,0.0,0.0,6.520228635054082e-05,0.4482149183750152,1.2364284943111592e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.251419522915967e-05,0.0,54.14398956298828,1895.4371337890625,0.0,2010.485107421875,0.3912773728370666,1.0,0.0,3.0,1.0,0.0
18098460,302.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.6194788217544556,1.0,0.0107587687671184,301.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.6194788217544556,1.0,0.0113295018672943,301.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.6194788217544556,1.0,0.0083679314702749,301.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.6194788217544556,1.0,0.0113295018672943,301.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.6194788217544556,1.0,0.0537422783672809,283.85009765625,284.95001220703125,299.4789733886719,293.1990966796875,300.3963623046875,300.963623046875,282.4259033203125,1.0,1.0,1.0,0.0,0.0320098958909511,1.0,-0.1148625910282135,0.0035532196052372,0.1113093718886375,-0.0384896174073219,5.551115123125783e-17,5.551115123125783e-17,0.0,1.2049477100372314,410.0,1556.9556884765625,0.0,318.828857421875,1.0,278.2992858886719,283.42559814453125,294.4769287109375,294.77813720703125,293.1499938964844,293.1499938964844,278.75,46948.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481286644935608,1.0,0.0,0.0,4.170211832388304e-05,0.4523353576660156,7.90795705828129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.192409687675536e-05,0.0,44.206520080566406,1895.4371337890625,0.0,678.8382568359375,0.3563680946826935,1.0,0.0,3.0,1.0,0.0
18098520,302.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.911950945854187,1.0,0.1150830313563346,302.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.911950945854187,1.0,0.1211879700422287,301.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.911950945854187,1.0,0.0895090252161026,301.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.911950945854187,1.0,0.1211879700422287,301.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.911950945854187,1.0,0.5748635530471802,284.53045654296875,284.95001220703125,299.4893493652344,293.196533203125,301.391845703125,302.03759765625,286.2940368652344,1.0,1.0,1.0,0.0,0.0640197917819023,1.0,-1.2274852991104126,0.0032883663661777,1.2241969108581543,-0.3090372383594513,5.551115123125783e-17,5.551115123125783e-17,0.0,17.262853622436523,410.0,6969.9482421875,0.0,3293.179443359375,1.0,278.2991027832031,283.4255676269531,294.232421875,294.3717346191406,293.1499938964844,293.1499938964844,279.04998779296875,41515.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380232155323028,1.0,0.0,0.0,3.6870020267087966e-05,0.4639174044132232,6.99164792901386e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.163989797234535e-05,0.0,40.20796203613281,1895.4371337890625,0.0,175.90069580078125,0.3384846150875091,1.0,0.0,3.0,1.0,0.0
18098580,302.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99627685546875,0.9990000128746032,1.0,0.3026672303676605,302.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99627685546875,0.9990000128746032,1.0,0.3187231719493866,301.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99627685546875,0.9990000128746032,1.0,0.2354078441858291,301.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99627685546875,0.9990000128746032,1.0,0.3187231719493866,301.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.99627685546875,0.9990000128746032,1.0,1.511885404586792,287.9589233398437,284.95001220703125,299.49969482421875,293.1939697265625,301.41650390625,302.0377197265625,287.8523864746094,1.0,1.0,1.0,0.0,0.0960296913981437,1.0,-3.2289865016937256,0.0022376107517629,3.2267487049102783,-0.7843373417854309,1.0,1.0,0.0,91.83189392089844,410.0,55187.4296875,0.0,8071.546875,1.0,278.646240234375,285.96875,295.31414794921875,296.9991149902344,293.1499938964844,293.1499938964844,279.04998779296875,8403.5341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2730760872364044,1.0,0.0,0.0,1.9102932214736936,1.9760513305664065,2.434969132991683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.09326171875,0.0,225.13345336914065,1895.4371337890625,0.0,0.1943753808736801,0.4939128756523132,1.0,0.0,3.0,1.0,0.0
18098640,301.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55889892578125,0.9990000128746032,1.0,0.4438171684741974,301.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55889892578125,0.9990000128746032,1.0,0.4673608541488647,301.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55889892578125,0.9990000128746032,1.0,0.3451911211013794,301.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.55889892578125,0.9990000128746032,1.0,0.4673608541488647,301.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.55889892578125,0.9990000128746032,1.0,2.21695876121521,288.5646667480469,284.95001220703125,299.510009765625,293.1914367675781,301.2274780273437,301.7540283203125,288.5882263183594,1.0,1.0,1.0,0.0,0.1280395835638046,1.0,-4.733739852905273,0.001013183966279,4.73272705078125,-1.1029090881347656,1.0,1.0,0.0,201.4192657470703,410.0,70836.96875,0.0,11454.6650390625,1.0,278.9132385253906,286.0481262207031,297.3322448730469,300.2085266113281,293.1499938964844,293.1499938964844,278.75,12426.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959336519241333,1.0,0.0,0.0,2.3480000495910645,2.3482675552368164,3.678659652450733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.994140625,0.0,396.3071899414063,1895.4371337890625,0.0,494.6056213378906,0.5891541242599487,1.0,0.0,3.0,1.0,0.0
18098700,301.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396423339844,0.9990000128746032,1.0,0.4890561699867248,301.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396423339844,0.9990000128746032,1.0,0.5149996876716614,301.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396423339844,0.9990000128746032,1.0,0.3803770244121551,301.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396423339844,0.9990000128746032,1.0,0.5149996876716614,300.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396423339844,0.9990000128746032,1.0,2.442936897277832,288.5368957519531,284.95001220703125,299.520263671875,293.1889038085937,300.98651123046875,301.4192810058594,288.5218811035156,1.0,1.0,1.0,0.0,0.160049483180046,1.0,-5.220180511474609,0.0005331395077519,5.219647407531738,-1.1825480461120603,1.0,1.0,0.0,247.9071655273437,410.0,78589.265625,0.0,12533.6650390625,1.0,278.7991943359375,285.8833923339844,298.1094665527344,302.5796813964844,293.1499938964844,293.1499938964844,278.75,16196.2958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739970326423645,1.0,0.0,0.0,2.6805989742279053,2.680614948272705,4.794651431438979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.9599609375,0.0,589.607177734375,1895.4371337890625,0.0,1939.327880859375,0.6689778566360474,1.0,0.0,3.0,1.0,0.0
18098760,301.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.9990000128746032,1.0,0.4527247548103332,301.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.9990000128746032,1.0,0.4767409563064575,300.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.9990000128746032,1.0,0.3521192371845245,300.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.9990000128746032,1.0,0.4767409563064575,300.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.9990000128746032,1.0,2.261453866958618,287.907958984375,284.95001220703125,299.53045654296875,293.1863708496094,300.77392578125,301.1231384277344,287.865478515625,1.0,1.0,1.0,0.0,0.1280395835638046,1.0,-4.830385684967041,0.0009100604220293,4.8294758796691895,-1.0517901182174685,1.0,1.0,0.0,215.7384033203125,410.0,79061.8359375,0.0,11671.3671875,1.0,278.7619934082031,285.2903137207031,297.7249755859375,303.05718994140625,293.1499938964844,293.1499938964844,278.45001220703125,19668.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798214197158813,1.0,0.0,0.0,2.9540040493011475,2.954019069671631,5.822580533276778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.3935546875,0.0,789.041748046875,1895.4371337890625,0.0,3214.90673828125,0.7344852685928345,1.0,0.0,3.0,1.0,0.0
18098820,301.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9990000128746032,1.0,0.3263075351715088,301.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9990000128746032,1.0,0.3436175584793091,300.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9990000128746032,1.0,0.2537947595119476,300.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9990000128746032,1.0,0.3436175584793091,300.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9990000128746032,1.0,1.6299737691879272,286.4877014160156,284.95001220703125,299.5406188964844,293.183837890625,300.6536560058594,300.9456481933594,286.3505554199219,1.0,1.0,1.0,0.0,0.0960296913981437,1.0,-3.477634906768799,0.0020406495314091,3.475594282150269,-0.7169715166091919,1.0,1.0,0.0,114.155029296875,410.0,69950.109375,0.0,8633.5732421875,1.0,278.5194091796875,284.06414794921875,297.1450500488281,302.5507202148437,293.1499938964844,293.1499938964844,278.45001220703125,22730.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946829319000244,1.0,0.0,0.0,3.175614595413208,3.175631761550904,6.728974426550849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.044921875,0.0,980.2803955078124,1895.4371337890625,0.0,3834.353515625,0.7874955534934998,1.0,0.0,3.0,1.0,0.0
18098880,301.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.9367676377296448,1.0,0.1343491673469543,301.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.9367676377296448,1.0,0.1414761394262313,300.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.9367676377296448,1.0,0.1044937968254089,300.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.9367676377296448,1.0,0.1414761394262313,300.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054077148437,0.9367676377296448,1.0,0.6711019277572632,284.03302001953125,284.95001220703125,299.5508728027344,293.1813049316406,300.7001037597656,301.0138854980469,283.6763916015625,1.0,1.0,1.0,0.0,0.0636273920536041,1.0,-1.4303799867630005,0.0032147148158401,1.4271652698516846,-0.3102821409702301,0.0999999940395355,0.0999999940395355,0.0,22.54108619689941,410.0,36950.44140625,0.0,3819.339111328125,1.0,278.4647216796875,282.09088134765625,296.5799865722656,300.7845153808594,293.1499938964844,293.1499938964844,278.75,89660.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595375061035156,1.0,0.0,0.0,2.4255712032318115,2.4255948066711426,3.925738667476253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.13134765625,0.0,816.697509765625,1895.4371337890625,0.0,3948.462158203125,0.6233065724372864,1.0,0.0,3.0,1.0,0.0
18098940,301.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97039794921875,0.6617155075073242,1.0,0.0161778274923563,301.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97039794921875,0.6617155075073242,1.0,0.0170360300689935,301.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97039794921875,0.6617155075073242,1.0,0.0125827547162771,300.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97039794921875,0.6617155075073242,1.0,0.0170360300689935,300.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97039794921875,0.6617155075073242,1.0,0.0808115974068641,284.0175170898437,284.95001220703125,299.5608215332031,293.1788330078125,300.78765869140625,301.24578857421875,284.2115173339844,1.0,1.0,1.0,0.0,0.0320098958909511,1.0,-0.1720485985279083,0.0035447087138891,0.1685038954019546,-0.0687154382467269,5.551115123125783e-17,5.551115123125783e-17,0.0,1.732314109802246,410.0,5397.125,0.0,478.5679626464844,1.0,278.53338623046875,283.5331420898437,295.66168212890625,297.18670654296875,293.1499938964844,293.1499938964844,278.75,74584.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644440174102783,1.0,0.0,0.0,0.0438734926283359,0.3654283881187439,8.340110269067225e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.8016357421875,0.0,56.358642578125,1895.4371337890625,0.0,3070.689697265625,0.4330348074436188,1.0,0.0,3.0,1.0,0.0
18099000,302.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.3637769222259521,1.0,0.0007691769278608,301.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.3637769222259521,1.0,0.0008099803817458,301.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.3637769222259521,1.0,0.0005982487346045,301.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.3637769222259521,1.0,0.0008099803817458,301.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.3637769222259521,1.0,0.0038421980571001,284.0601501464844,284.95001220703125,299.5708312988281,293.17633056640625,300.51690673828125,301.0877990722656,283.0997009277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0081854173913598,0.003569210646674,0.0046162065118551,-0.0333064757287502,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1976392418146133,410.0,2590.986572265625,0.0,22.86928939819336,1.0,278.5340270996094,283.57916259765625,294.8703308105469,295.434326171875,293.1499938964844,293.1499938964844,279.04998779296875,54071.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916335821151733,1.0,0.0,0.0,5.0367303629172966e-05,0.444250077009201,9.551132671217766e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.211518898955546e-05,0.0,49.87954330444336,1895.4371337890625,0.0,1545.362548828125,0.3785916566848755,1.0,0.0,3.0,1.0,0.0
18099060,302.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.5672934651374817,1.0,0.0067357891239225,302.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.5672934651374817,1.0,0.0070931101217865,301.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.5672934651374817,1.0,0.0052389469929039,301.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.5672934651374817,1.0,0.0070931101217865,301.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.5672934651374817,1.0,0.0336466617882251,284.03668212890625,284.95001220703125,299.580810546875,293.1738586425781,300.4086303710937,300.9494323730469,282.6293334960937,1.0,1.0,1.0,0.0,0.0270517449826002,1.0,-0.0718935653567314,0.0035597374662756,0.0683338269591331,-0.0366348847746849,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6372472047805786,410.0,1318.32470703125,0.0,199.87530517578125,1.0,278.5338134765625,283.5791015625,294.42828369140625,294.6856689453125,293.1499938964844,293.1499938964844,279.04998779296875,44966.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925465583801269,1.0,0.0,0.0,3.9936043322086334e-05,0.4543626010417938,7.573057307121156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.160025127930567e-05,0.0,42.56471252441406,1895.4371337890625,0.0,484.5813598632813,0.3498634397983551,1.0,0.0,3.0,1.0,0.0
18099120,302.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8429324626922607,1.0,0.0703867897391319,302.359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8429324626922607,1.0,0.0741206780076026,301.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8429324626922607,1.0,0.0547452829778194,301.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8429324626922607,1.0,0.0741206780076026,301.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771179199219,0.8429324626922607,1.0,0.3515965938568115,283.5628662109375,284.95001220703125,299.5907287597656,293.17138671875,301.4721984863281,302.0807189941406,284.5174865722656,1.0,1.0,1.0,0.0,0.0541034899652004,1.0,-0.7507740259170532,0.003426881507039,0.7473471164703369,-0.1951887458562851,5.551115123125783e-17,5.551115123125783e-17,0.0,9.232357025146484,410.0,4143.05517578125,0.0,2044.84228515625,1.0,278.5336303710937,283.5790710449219,294.220947265625,294.3379211425781,293.1499938964844,293.1499938964844,279.3500061035156,40530.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857555449008941,1.0,0.0,0.0,3.5995090001961216e-05,0.4663175642490387,6.82573518106383e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.135940980631858e-05,0.0,39.48186111450195,1895.4371337890625,0.0,51.00021743774414,0.335134357213974,1.0,0.0,3.0,1.0,0.0
18099180,302.59375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.9919478893280028,1.0,0.2123973965644836,302.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.9919478893280028,1.0,0.2236646860837936,301.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.9919478893280028,1.0,0.1651979684829712,301.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.9919478893280028,1.0,0.2236646860837936,301.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.9919478893280028,1.0,1.060968995094299,288.9257202148437,284.95001220703125,299.6006164550781,293.1689453125,301.631103515625,302.2803039550781,288.3438415527344,1.0,1.0,1.0,0.0,0.0811552330851554,1.0,-2.265354871749878,0.0028376092668622,2.2625174522399902,-0.5444980263710022,1.0,1.0,0.0,46.30928802490234,410.0,44151.4765625,0.0,5862.16162109375,1.0,278.7828369140625,287.4577941894531,294.6014404296875,295.8425598144531,293.1499938964844,293.1499938964844,279.3500061035156,7242.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1334011107683181,1.0,0.0,0.0,1.6550664901733398,1.8324546813964844,1.827781659358152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.58203125,0.0,165.92596435546875,1895.4371337890625,0.0,0.0,0.4575790762901306,1.0,0.0,3.0,1.0,0.0
18099240,302.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.9990000128746032,1.0,0.3711147606372833,302.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.9990000128746032,1.0,0.390801727771759,301.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.9990000128746032,1.0,0.2886448204517364,301.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.9990000128746032,1.0,0.390801727771759,301.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.9990000128746032,1.0,1.853795051574707,288.02569580078125,284.95001220703125,299.6104736328125,293.16650390625,301.4756164550781,302.0611877441406,288.0953674316406,1.0,1.0,1.0,0.0,0.1082069799304008,1.0,-3.95941162109375,0.0016809166409075,3.957730531692505,-0.9388208389282228,1.0,1.0,0.0,139.70458984375,410.0,63044.30078125,0.0,9693.1982421875,1.0,279.145751953125,285.735107421875,297.04278564453125,299.1853332519531,293.1499938964844,293.1499938964844,279.04998779296875,11123.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475692272186279,1.0,0.0,0.0,2.221343994140625,2.2225499153137207,3.292493886419834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.884765625,0.0,335.7895812988281,1895.4371337890625,0.0,190.6108245849609,0.558820366859436,1.0,0.0,3.0,1.0,0.0
