time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099300,301.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9990000128746032,1.0,0.4604381322860718,301.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9990000128746032,1.0,0.4848635196685791,301.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9990000128746032,1.0,0.3581185340881347,301.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9990000128746032,1.0,0.4848635196685791,301.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9990000128746032,1.0,2.2999837398529053,288.5758361816406,284.95001220703125,299.6202697753906,293.1640625,301.2403564453125,301.7274475097656,288.5765075683594,1.0,1.0,1.0,0.0,0.1352587193250656,1.0,-4.91459321975708,0.000840654305648,4.913752555847168,-1.1287295818328855,1.0,1.0,0.0,218.39678955078125,410.0,74479.5,0.0,11857.3427734375,1.0,279.0818786621094,286.0170593261719,298.2783508300781,302.0687561035156,293.1499938964844,293.1499938964844,279.04998779296875,14953.1181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329071521759033,1.0,0.0,0.0,2.57566785812378,2.5756893157958984,4.4266280951887893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.744140625,0.0,523.0440673828125,1895.4371337890625,0.0,1126.88916015625,0.643804669380188,1.0,0.0,3.0,1.0,0.0
18099360,301.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.9990000128746032,1.0,0.3865629732608795,301.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.9990000128746032,1.0,0.407069444656372,301.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.9990000128746032,1.0,0.300660103559494,301.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.9990000128746032,1.0,0.407069444656372,300.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.9990000128746032,1.0,1.930962085723877,287.7117004394531,284.95001220703125,299.6300048828125,293.1616516113281,301.02545166015625,301.4057922363281,287.6324462890625,1.0,1.0,1.0,0.0,0.1082069799304008,1.0,-4.1222028732299805,0.0015317938523367,4.120671272277832,-0.8757296204566956,1.0,1.0,0.0,158.609375,410.0,71761.125,0.0,10062.4287109375,1.0,279.0581359863281,285.2486572265625,298.0713806152344,302.9726257324219,293.1499938964844,293.1499938964844,278.75,18542.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82275390625,1.0,0.0,0.0,2.868192672729492,2.8682072162628174,5.489211503117986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.7294921875,0.0,722.2567749023438,1895.4371337890625,0.0,2681.101318359375,0.7139378786087036,1.0,0.0,3.0,1.0,0.0
18099420,301.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9974326491355896,1.0,0.2339636534452438,301.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9974326491355896,1.0,0.2463749945163726,300.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9974326491355896,1.0,0.1819717288017273,300.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9974326491355896,1.0,0.2463749945163726,300.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.9974326491355896,1.0,1.1686968803405762,285.7856750488281,284.95001220703125,299.63970947265625,293.15924072265625,300.93212890625,301.27301025390625,285.55816650390625,1.0,1.0,1.0,0.0,0.0811552330851554,1.0,-2.4921886920928955,0.0027031213976442,2.489485502243042,-0.5166991353034973,1.0,1.0,0.0,58.786563873291016,410.0,57679.33203125,0.0,6403.29833984375,1.0,278.8212890625,283.6104431152344,297.3563842773437,302.2293395996094,293.1499938964844,293.1499938964844,278.75,21749.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077195525169371,1.0,0.0,0.0,3.1063618659973145,3.106378555297852,6.43868816041504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.548828125,0.0,917.5358276367188,1895.4371337890625,0.0,3475.427978515625,0.7709382176399231,1.0,0.0,3.0,1.0,0.0
18099480,301.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.8697524666786194,1.0,0.0858822986483573,301.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.8697524666786194,1.0,0.0904381945729255,301.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.8697524666786194,1.0,0.0667973384261131,301.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.8697524666786194,1.0,0.0904381945729255,300.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.8697524666786194,1.0,0.4289998412132263,283.7793884277344,284.95001220703125,299.6493530273437,293.1568603515625,300.9778137207031,301.3876037597656,283.8763427734375,1.0,1.0,1.0,0.0,0.0541034899652004,1.0,-0.9142789840698242,0.0033830623142421,0.9108959436416626,-0.2200386822223663,5.551115123125783e-17,5.551115123125783e-17,0.0,11.931967735290527,410.0,15166.50390625,0.0,2482.14404296875,1.0,278.7701416015625,282.6658020019531,296.5712585449219,299.60821533203125,293.1499938964844,293.1499938964844,279.04998779296875,96547.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118507504463196,1.0,0.0,0.0,0.5662825107574463,0.5663614273071289,2.1397339011741682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.722412109375,0.0,117.24895477294922,1895.4371337890625,0.0,3513.771484375,0.4942806959152221,1.0,0.0,3.0,1.0,0.0
18099540,302.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.6076967716217041,1.0,0.009610909037292,301.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.6076967716217041,1.0,0.0101207504048943,301.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.6076967716217041,1.0,0.0074751516804099,301.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.6076967716217041,1.0,0.0101207504048943,301.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853332519531,0.6076967716217041,1.0,0.0480084829032421,284.2436218261719,284.95001220703125,299.6589660644531,293.15447998046875,300.78436279296875,301.5565490722656,284.3084716796875,1.0,1.0,1.0,0.0,0.0270517449826002,1.0,-0.1022344306111335,0.0035558370873332,0.0986785963177681,-0.0772795677185058,5.551115123125783e-17,5.551115123125783e-17,0.0,0.709186851978302,410.0,4662.333984375,0.0,284.9219970703125,1.0,278.79254150390625,283.7597351074219,295.52496337890625,296.64617919921875,293.1499938964844,293.1499938964844,279.04998779296875,64220.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950134873390198,1.0,0.0,0.0,0.0014121662825345,0.4117458462715149,2.677892282920702e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,267.1366577148437,0.0,54.71726989746094,1895.4371337890625,0.0,2425.9248046875,0.4074956476688385,1.0,0.0,3.0,1.0,0.0
18099600,302.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21551513671875,0.3658755421638489,1.0,0.0007521607913076,302.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21551513671875,0.3658755421638489,1.0,0.0007920615607872,301.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21551513671875,0.3658755421638489,1.0,0.0005850139423273,301.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21551513671875,0.3658755421638489,1.0,0.0007920615607872,301.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21551513671875,0.3658755421638489,1.0,0.0037571990396827,284.2688903808594,284.95001220703125,299.66851806640625,293.1521301269531,300.49810791015625,301.0834045410156,283.3052062988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0080057736486196,0.0035696316044777,0.0044361418113112,-0.0545209906995296,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3783394992351532,410.0,2193.54541015625,0.0,22.363374710083008,1.0,278.7920837402344,283.76190185546875,294.7976379394531,295.2557983398437,293.1499938964844,293.1499938964844,279.3500061035156,49671.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199620366096497,1.0,0.0,0.0,4.437766256160103e-05,0.4433556199073791,8.415319222715434e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1746920032892376e-05,0.0,45.77743148803711,1895.4371337890625,0.0,1045.5137939453125,0.3647755980491638,1.0,0.0,3.0,1.0,0.0
18099660,302.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125549316406,0.515173614025116,1.0,0.0041976938955485,302.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125549316406,0.515173614025116,1.0,0.0044203740544617,301.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125549316406,0.515173614025116,1.0,0.0032648732885718,301.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125549316406,0.515173614025116,1.0,0.0044203740544617,301.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125549316406,0.515173614025116,1.0,0.0209683515131473,284.25653076171875,284.95001220703125,299.67803955078125,293.1498107910156,300.3720397949219,300.67510986328125,282.9056701660156,1.0,1.0,1.0,0.0,0.0220986660569906,1.0,-0.0447947420179843,0.0035641524009406,0.0412305891513824,-0.0551019981503486,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1153695732355117,410.0,1092.58984375,0.0,124.66463470458984,1.0,278.7918395996094,283.7618408203125,294.4167785644531,294.6341857910156,293.1499938964844,293.1499938964844,279.3500061035156,42832.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254395365715027,1.0,0.0,0.0,3.804000880336389e-05,0.4574462175369262,7.213512556378254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.130417801206932e-05,0.0,40.86246490478516,1895.4371337890625,0.0,322.9908447265625,0.3427442908287048,1.0,0.0,3.0,1.0,0.0
18099720,302.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7540879249572754,1.0,0.0353915430605411,302.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7540879249572754,1.0,0.0372689962387084,302.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7540879249572754,1.0,0.0275267548859119,302.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7540879249572754,1.0,0.0372689962387084,301.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7540879249572754,1.0,0.1767880767583847,283.784912109375,284.95001220703125,299.6875,293.1474914550781,301.0729064941406,301.61834716796875,283.6660461425781,1.0,1.0,1.0,0.0,0.0441826581954956,1.0,-0.3775283694267273,0.0035093256738036,0.374019056558609,-0.1187102124094963,5.551115123125783e-17,5.551115123125783e-17,0.0,4.162818908691406,410.0,2032.6781005859373,0.0,1040.2674560546875,1.0,278.7916564941406,283.7618408203125,294.281494140625,294.3504943847656,293.1499938964844,293.1499938964844,279.6499938964844,39459.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2296710163354873,1.0,0.0,0.0,3.5044082324020565e-05,0.4695901870727539,6.645396039006712e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.114671537536197e-05,0.0,38.738651275634766,1895.4371337890625,0.0,0.0,0.3314797580242157,1.0,0.0,3.0,1.0,0.0
18099780,302.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.9313326478004456,1.0,0.129864364862442,302.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.9313326478004456,1.0,0.136753425002098,302.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.9313326478004456,1.0,0.1010056138038635,302.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.9313326478004456,1.0,0.136753425002098,301.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.9313326478004456,1.0,0.6486994028091431,287.9877319335937,284.95001220703125,299.6969299316406,293.1451721191406,301.8398742675781,302.5531005859375,289.32373046875,1.0,1.0,1.0,0.0,0.0662739872932434,1.0,-1.3847310543060305,0.0032335883006453,1.381497502326965,-0.3384777009487152,1.0,1.0,0.0,20.664989471435547,410.0,22683.341796875,0.0,3697.426513671875,1.0,278.8429870605469,287.3774108886719,294.2281188964844,294.3660888671875,293.1499938964844,293.1499938964844,279.6499938964844,27203.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0353279747068882,1.0,0.0,0.0,0.6475000977516174,1.041567325592041,2.7975197269825003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.59521484375,0.0,75.10785675048828,1895.4371337890625,0.0,0.0,0.359148621559143,1.0,0.0,3.0,1.0,0.0
18099840,302.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9990000128746032,1.0,0.2593306005001068,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9990000128746032,1.0,0.273087590932846,302.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9990000128746032,1.0,0.2017015665769577,301.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9990000128746032,1.0,0.273087590932846,301.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.9990000128746032,1.0,1.2954100370407104,287.0166015625,284.95001220703125,299.706298828125,293.1429138183594,301.7866516113281,302.44305419921875,287.0577087402344,1.0,1.0,1.0,0.0,0.0883653163909912,1.0,-2.765885353088379,0.0025451898109167,2.7633402347564697,-0.6574915051460266,1.0,1.0,0.0,68.018798828125,410.0,50843.5078125,0.0,7027.48974609375,1.0,279.3323059082031,285.1482849121094,296.1468505859375,297.740966796875,293.1499938964844,293.1499938964844,279.3500061035156,9485.9560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1126247718930244,1.0,0.0,0.0,2.0497515201568604,2.059520959854126,2.803469385526114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.828125,0.0,265.5391845703125,1895.4371337890625,0.0,0.0,0.5187056660652161,1.0,0.0,3.0,1.0,0.0
18099900,302.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9990000128746032,1.0,0.3831165730953216,302.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9990000128746032,1.0,0.4034402072429657,301.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9990000128746032,1.0,0.2979795634746551,301.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9990000128746032,1.0,0.4034402072429657,301.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9990000128746032,1.0,1.91374671459198,288.093994140625,284.95001220703125,299.71563720703125,293.140625,301.5730285644531,302.14617919921875,288.13555908203125,1.0,1.0,1.0,0.0,0.110456645488739,1.0,-4.087412357330322,0.0015745470300316,4.085837841033936,-0.95681631565094,1.0,1.0,0.0,149.7490692138672,410.0,66210.046875,0.0,9979.3076171875,1.0,279.34765625,285.75653076171875,298.2469482421875,300.97088623046875,293.1499938964844,293.1499938964844,279.3500061035156,13373.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433216452598572,1.0,0.0,0.0,2.435837745666504,2.435892105102539,3.95904123706714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.779296875,0.0,442.4078369140625,1895.4371337890625,0.0,360.08056640625,0.6102338433265686,1.0,0.0,3.0,1.0,0.0
18099960,302.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9990000128746032,1.0,0.2763965129852295,302.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9990000128746032,1.0,0.2910588383674621,301.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9990000128746032,1.0,0.2149750739336013,301.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9990000128746032,1.0,0.2910588383674621,301.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.9990000128746032,1.0,1.3806577920913696,287.021240234375,284.95001220703125,299.72491455078125,293.1383972167969,301.3969116210937,301.846435546875,286.8658447265625,1.0,1.0,1.0,0.0,0.0883653163909912,1.0,-2.950968980789185,0.0024169923271983,2.948551893234253,-0.6198918223381042,1.0,1.0,0.0,81.47074890136719,410.0,59184.54296875,0.0,7442.0419921875,1.0,279.349365234375,284.79901123046875,298.529541015625,302.563232421875,293.1499938964844,293.1499938964844,279.04998779296875,17085.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711288571357727,1.0,0.0,0.0,2.753173351287842,2.753187417984009,5.057785870121734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.373046875,0.0,638.8036499023438,1895.4371337890625,0.0,1700.95361328125,0.6863781809806824,1.0,0.0,3.0,1.0,0.0
18100020,301.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9485493302345276,1.0,0.1449872404336929,302.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9485493302345276,1.0,0.1526785492897033,301.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9485493302345276,1.0,0.1127678528428077,301.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9485493302345276,1.0,0.1526785492897033,301.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9485493302345276,1.0,0.724241316318512,284.832763671875,284.95001220703125,299.734130859375,293.1361694335937,301.33526611328125,301.78125,284.47882080078125,1.0,1.0,1.0,0.0,0.0662739872932434,1.0,-1.5441217422485352,0.0031710038892924,1.5409507751464844,-0.3355122208595276,0.623871922492981,0.623871922492981,0.0,25.308958053588867,410.0,42126.07421875,0.0,4106.10791015625,1.0,279.1230773925781,282.8531799316406,297.7181701660156,301.77020263671875,293.1499938964844,293.1499938964844,279.04998779296875,23935.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327100872993469,1.0,0.0,0.0,2.977650880813598,2.9776668548583984,5.916173222431098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.07275390625,0.0,832.260498046875,1895.4371337890625,0.0,2773.68798828125,0.7380364537239075,1.0,0.0,3.0,1.0,0.0
18100080,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7830885648727417,1.0,0.0444459542632103,302.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7830885648727417,1.0,0.0468037277460098,301.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7830885648727417,1.0,0.0345690734684467,301.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7830885648727417,1.0,0.0468037277460098,301.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7830885648727417,1.0,0.2220167368650436,284.0638427734375,284.95001220703125,299.74334716796875,293.13397216796875,301.3604736328125,301.8981018066406,284.5233154296875,1.0,1.0,1.0,0.0,0.0441826581954956,1.0,-0.4730697572231293,0.0034897422883659,0.4695800244808197,-0.1158539354801178,5.551115123125783e-17,5.551115123125783e-17,0.0,5.60446310043335,410.0,9229.0908203125,0.0,1302.51171875,1.0,279.08721923828125,283.5391845703125,296.55743408203125,298.5475769042969,293.1499938964844,293.1499938964844,279.3500061035156,74708.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209538459777832,1.0,0.0,0.0,0.2906565368175506,0.4575890898704529,6.3105796144213855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.2958984375,0.0,72.0046157836914,1895.4371337890625,0.0,2664.408203125,0.442283421754837,1.0,0.0,3.0,1.0,0.0
18100140,302.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.5464302897453308,1.0,0.0056204032152891,302.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.5464302897453308,1.0,0.0059185554273426,301.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.5464302897453308,1.0,0.0043714246712625,301.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.5464302897453308,1.0,0.0059185554273426,301.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.5464302897453308,1.0,0.0280750785022974,284.4031066894531,284.95001220703125,299.7524719238281,293.1317749023437,301.3511047363281,302.015625,284.25958251953125,1.0,1.0,1.0,0.0,0.0220913290977478,1.0,-0.0598025321960449,0.0035613323561847,0.0562411993741989,-0.0255881119519472,5.551115123125783e-17,5.551115123125783e-17,0.0,0.5670901536941528,410.0,3737.745361328125,0.0,166.83871459960938,1.0,279.0904846191406,283.8943176269531,295.480224609375,296.2888488769531,293.1499938964844,293.1499938964844,279.3500061035156,54801.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988871693611145,1.0,0.0,0.0,7.627659942954779e-05,0.4359198212623596,1.4464303236053078e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2237450543325394e-05,0.0,49.57322311401367,1895.4371337890625,0.0,1601.9818115234375,0.3804919123649597,1.0,0.0,3.0,1.0,0.0
18100200,302.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.3680918514728546,1.0,0.0007358235889114,302.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.3680918514728546,1.0,0.0007748577045276,302.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.3680918514728546,1.0,0.0005723072681576,301.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.3680918514728546,1.0,0.0007748577045276,301.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.3680918514728546,1.0,0.0036755912005901,284.4148254394531,284.95001220703125,299.7615661621094,293.1296081542969,301.146484375,301.9373779296875,283.46221923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0078315855935215,0.0035689710639417,0.0042626140639185,-0.017526214942336,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0700732991099357,410.0,1696.3463134765625,0.0,21.87763786315918,1.0,279.0901794433594,283.8942565917969,294.8257751464844,295.2057189941406,293.1499938964844,293.1499938964844,279.6499938964844,45310.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324395298957825,1.0,0.0,0.0,4.0255461499327794e-05,0.4470385313034057,7.633628429891408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.147107028984465e-05,0.0,42.1723861694336,1895.4371337890625,0.0,617.1322631835938,0.3506677746772766,1.0,0.0,3.0,1.0,0.0
18100260,302.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.4673807322978973,1.0,0.0025314374361187,302.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.4673807322978973,1.0,0.0026657255366444,302.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.4673807322978973,1.0,0.0019688957836478,302.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.4673807322978973,1.0,0.0026657255366444,301.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572998046875,0.4673807322978973,1.0,0.0126450546085834,284.4071350097656,284.95001220703125,299.7706298828125,293.1274719238281,300.98583984375,301.7521667480469,283.16064453125,1.0,1.0,1.0,0.0,0.0167433619499206,1.0,-0.0269991215318441,0.0035662446171045,0.0234328769147396,-0.0245462749153375,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1306177973747253,410.0,826.9688720703125,0.0,75.2205581665039,1.0,279.0899658203125,283.8942565917969,294.49273681640625,294.6798400878906,293.1499938964844,293.1499938964844,279.6499938964844,40685.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504318594932556,1.0,0.0,0.0,3.613289663917385e-05,0.4621864557266235,6.851868248128334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.108421126147732e-05,0.0,39.26616668701172,1895.4371337890625,0.0,195.0338134765625,0.3354794085025787,1.0,0.0,3.0,1.0,0.0
18100320,303.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.6438540816307068,1.0,0.0137339122593402,302.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.6438540816307068,1.0,0.0144624710083007,302.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.6438540816307068,1.0,0.0106819318607449,302.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.6438540816307068,1.0,0.0144624710083007,302.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.6438540816307068,1.0,0.0686037391424179,284.22967529296875,284.95001220703125,299.7796325683594,293.1253662109375,301.087158203125,302.0088806152344,283.4075012207031,1.0,1.0,1.0,0.0,0.0334867238998413,1.0,-0.1464830189943313,0.0035485576372593,0.1429344564676284,-0.0536797940731048,5.551115123125783e-17,5.551115123125783e-17,0.0,1.5079987049102783,410.0,964.9834594726562,0.0,406.590087890625,1.0,279.0897827148437,283.8942565917969,294.40704345703125,294.4617614746094,293.1499938964844,293.1499938964844,279.95001220703125,38368.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1728790551424026,1.0,0.0,0.0,3.407555050216615e-05,0.4740000069141388,6.461734359392013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.098438876098953e-05,0.0,38.05717849731445,1895.4371337890625,0.0,0.0,0.3277612626552582,1.0,0.0,3.0,1.0,0.0
18100380,303.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.8169100284576416,1.0,0.0573190078139305,303.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.8169100284576416,1.0,0.0603596754372119,302.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.8169100284576416,1.0,0.0445814505219459,302.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.8169100284576416,1.0,0.0603596754372119,302.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.8169100284576416,1.0,0.2863203287124634,284.3266296386719,284.95001220703125,299.78857421875,293.123291015625,301.998291015625,302.8039245605469,285.59503173828125,1.0,1.0,1.0,0.0,0.0502300821244716,1.0,-0.6111841201782227,0.0034601562656462,0.6077239513397217,-0.1593439131975174,5.551115123125783e-17,5.551115123125783e-17,0.0,7.305998802185059,410.0,3858.787841796875,0.0,1672.5142822265625,1.0,279.0896301269531,283.894287109375,294.3270874023437,294.3712158203125,293.1499938964844,293.1499938964844,279.95001220703125,37191.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.302952609374188e-05,0.4827547371387481,6.263376319329272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.089194408152253e-05,0.0,37.6240119934082,1895.4371337890625,0.0,0.0,0.3238897025585174,1.0,0.0,3.0,1.0,0.0
18100440,303.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9379109144210817,1.0,0.1353315860033035,303.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9379109144210817,1.0,0.1425106823444366,302.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9379109144210817,1.0,0.1052579060196876,302.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9379109144210817,1.0,0.1425106823444366,302.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.9379109144210817,1.0,0.6760092973709106,288.5494384765625,284.95001220703125,299.7974853515625,293.1212158203125,302.1508178710937,302.91583251953125,287.883544921875,1.0,1.0,1.0,0.0,0.0669734477996826,1.0,-1.4428189992904663,0.0032119778916239,1.43960702419281,-0.3470862209796905,1.0,1.0,0.0,22.06871032714844,410.0,35660.6796875,0.0,3845.736572265625,1.0,279.3597412109375,287.3615417480469,294.68341064453125,295.8790588378906,293.1499938964844,293.1499938964844,279.6499938964844,6881.9306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.619262933731079,1.7937718629837036,1.749557299035587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.82958984375,0.0,155.3300018310547,1895.4371337890625,0.0,0.0,0.4475771188735962,1.0,0.0,3.0,1.0,0.0
18100500,302.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.997136116027832,1.0,0.2323762625455856,302.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.997136116027832,1.0,0.2447033822536468,302.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.997136116027832,1.0,0.180737093091011,302.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.997136116027832,1.0,0.2447033822536468,302.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.997136116027832,1.0,1.1607675552368164,286.4387512207031,284.95001220703125,299.8063659667969,293.1191711425781,302.0477600097656,302.7451171875,286.5355834960937,1.0,1.0,1.0,0.0,0.0837168022990226,1.0,-2.4779272079467773,0.0027182116173207,2.4752089977264404,-0.5821577906608582,1.0,1.0,0.0,55.236915588378906,410.0,48676.76171875,0.0,6363.46533203125,1.0,279.5477294921875,284.7059326171875,296.996337890625,298.5785827636719,293.1499938964844,293.1499938964844,279.6499938964844,10769.5166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1454935818910598,1.0,0.0,0.0,2.185720682144165,2.186886548995972,3.187738570886723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.78271484375,0.0,319.8877258300781,1895.4371337890625,0.0,0.0,0.5502428412437439,1.0,0.0,3.0,1.0,0.0
18100560,302.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9504917860031128,1.0,0.1468904912471771,302.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9504917860031128,1.0,0.1546827554702758,302.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9504917860031128,1.0,0.1142481565475463,302.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9504917860031128,1.0,0.1546827554702758,301.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9504917860031128,1.0,0.7337484359741211,285.633056640625,284.95001220703125,299.815185546875,293.1171569824219,301.94122314453125,302.5505065917969,285.3348999023437,1.0,1.0,1.0,0.0,0.0669734477996826,1.0,-1.5646322965621948,0.0031631770543754,1.5614691972732544,-0.3458540439605713,0.9748021960258484,0.9748021960258484,0.0,25.68641471862793,410.0,40399.43359375,0.0,4157.11669921875,1.0,279.6188049316406,283.77081298828125,298.440185546875,300.8324279785156,293.1499938964844,293.1499938964844,279.3500061035156,14612.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715501070022583,1.0,0.0,0.0,2.5458812713623047,2.5459022521972656,4.324836311297986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.86376953125,0.0,505.1227722167969,1895.4371337890625,0.0,426.9152221679688,0.6366526484489441,1.0,0.0,3.0,1.0,0.0
18100620,302.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8347643613815308,1.0,0.0660432279109954,302.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8347643613815308,1.0,0.0695466995239257,302.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8347643613815308,1.0,0.0513669550418853,302.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8347643613815308,1.0,0.0695466995239257,301.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8347643613815308,1.0,0.3298996090888977,284.0969543457031,284.95001220703125,299.8239440917969,293.1151733398437,301.86328125,302.5372009277344,284.16412353515625,1.0,1.0,1.0,0.0,0.0502300821244716,1.0,-0.7032541632652283,0.0034381651785224,0.6998160481452942,-0.1727727204561233,5.551115123125783e-17,5.551115123125783e-17,0.0,8.686153411865234,410.0,11753.90234375,0.0,1921.5120849609373,1.0,279.45556640625,283.1911926269531,297.97528076171875,300.0848083496094,293.1499938964844,293.1499938964844,279.3500061035156,74356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478325128555298,1.0,0.0,0.0,0.4523397386074066,0.4529871940612793,1.3652837971278586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.27734375,0.0,71.90428924560547,1895.4371337890625,0.0,1225.911376953125,0.4366095662117004,1.0,0.0,3.0,1.0,0.0
18100680,302.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6670876741409302,1.0,0.0169522557407617,302.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6670876741409302,1.0,0.0178515426814556,302.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6670876741409302,1.0,0.0131850875914096,302.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6670876741409302,1.0,0.0178515426814556,302.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.6670876741409302,1.0,0.0846800282597541,284.55426025390625,284.95001220703125,299.8326721191406,293.1131896972656,301.7844543457031,302.6153564453125,284.907470703125,1.0,1.0,1.0,0.0,0.0334867238998413,1.0,-0.1804496645927429,0.0035432579461485,0.176906406879425,-0.0627718493342399,5.551115123125783e-17,5.551115123125783e-17,0.0,1.897260427474976,410.0,4880.62939453125,0.0,501.3409423828125,1.0,279.4455871582031,284.12481689453125,296.6508483886719,297.7666015625,293.1499938964844,293.1499938964844,279.6499938964844,54497.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340022087097168,1.0,0.0,0.0,0.0009333325433544,0.3935167491436004,1.7698769533280867e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,237.27183532714844,0.0,44.40835952758789,1895.4371337890625,0.0,1133.9686279296875,0.3780049979686737,1.0,0.0,3.0,1.0,0.0
18100740,303.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.4888246655464172,1.0,0.0031468269880861,303.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.4888246655464172,1.0,0.0033137602731585,302.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.4888246655464172,1.0,0.0024475320242345,302.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.4888246655464172,1.0,0.0033137602731585,302.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.4888246655464172,1.0,0.0157190524041652,284.66162109375,284.95001220703125,299.84136962890625,293.1112670898437,301.3981018066406,302.6531066894531,284.2445678710937,1.0,1.0,1.0,0.0,0.0167433619499206,1.0,-0.033495008945465,0.0035654094535857,0.0299295969307422,-0.0322869457304477,5.551115123125783e-17,5.551115123125783e-17,0.0,0.154074564576149,410.0,2567.779296875,0.0,93.48748016357422,1.0,279.44500732421875,284.1263732910156,295.6667785644531,296.2361755371094,293.1499938964844,293.1499938964844,279.6499938964844,45074.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365957617759705,1.0,0.0,0.0,4.0225000702776015e-05,0.4362922012805938,7.627851800716401e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.212442581774667e-05,0.0,40.91793441772461,1895.4371337890625,0.0,632.9105834960938,0.34935063123703,1.0,0.0,3.0,1.0,0.0
18100800,303.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.3705308735370636,1.0,0.0007192491320893,303.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.3705308735370636,1.0,0.0007574039627797,302.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.3705308735370636,1.0,0.000559416017495,302.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.3705308735370636,1.0,0.0007574039627797,302.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.3705308735370636,1.0,0.0035927984863519,284.6615905761719,284.95001220703125,299.8500061035156,293.1093444824219,301.1820068359375,302.30548095703125,283.73370361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0076603228226304,0.003569139400497,0.0040911831893026,-0.0251924376934766,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1367152035236358,410.0,1164.7352294921875,0.0,21.384849548339844,1.0,279.4447937011719,284.1263732910156,295.09979248046875,295.4120788574219,293.1499938964844,293.1499938964844,279.95001220703125,40540.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045599400997162,1.0,0.0,0.0,3.6004210414830595e-05,0.4564218819141388,6.827464483528944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.146223000134341e-05,0.0,38.62313079833984,1895.4371337890625,0.0,283.7606811523437,0.3346823751926422,1.0,0.0,3.0,1.0,0.0
18100860,303.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.3594512641429901,1.0,0.0009888220811262,303.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.3594512641429901,1.0,0.0010412773117423,302.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.3594512641429901,1.0,0.000769083853811,302.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.3594512641429901,1.0,0.0010412773117423,302.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.3594512641429901,1.0,0.0049393712542951,284.6559753417969,284.95001220703125,299.8586120605469,293.10748291015625,301.0839233398437,301.9151611328125,283.5464782714844,1.0,1.0,1.0,0.0,0.0057814605534076,1.0,-0.0105391442775726,0.0035686851479113,0.0069704595953226,-0.0238167271018028,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0861918404698371,410.0,543.26708984375,0.0,29.39720726013184,1.0,279.4446105957031,284.1263732910156,294.84344482421875,294.97137451171875,293.1499938964844,293.1499938964844,279.95001220703125,38280.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2620098888874054,1.0,0.0,0.0,3.399686102056876e-05,0.4709152579307556,6.44681194279101e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1163002606481314e-05,0.0,37.71397018432617,1895.4371337890625,0.0,0.0,0.3272839188575744,1.0,0.0,3.0,1.0,0.0
18100920,303.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.4168658256530761,1.0,0.0016418582526966,303.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.4168658256530761,1.0,0.0017289557727053,302.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.4168658256530761,1.0,0.0012770008761435,302.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.4168658256530761,1.0,0.0017289557727053,302.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.4168658256530761,1.0,0.0082014221698045,284.6383056640625,284.95001220703125,299.8671569824219,293.1056823730469,300.94384765625,301.6846618652344,283.5440979003906,1.0,1.0,1.0,0.0,0.0115629211068153,1.0,-0.0175000596791505,0.0035676343832165,0.0139324255287647,-0.023140562698245,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0137962214648723,410.0,340.8843688964844,0.0,48.80109786987305,1.0,279.4444274902344,284.1264038085937,294.7571105957031,294.8194885253906,293.1499938964844,293.1499938964844,280.25,37137.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1236576661467552,1.0,0.0,0.0,3.298162846476771e-05,0.4811115264892578,6.254293957730361e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.106329652131535e-05,0.0,37.43720245361328,1895.4371337890625,0.0,0.0,0.3236069977283478,1.0,0.0,3.0,1.0,0.0
18100980,303.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.4810624122619629,1.0,0.0028858364094048,303.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.4810624122619629,1.0,0.003038924653083,302.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.4810624122619629,1.0,0.0022445393260568,302.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.4810624122619629,1.0,0.003038924653083,302.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.4810624122619629,1.0,0.0144153498113155,284.5892028808594,284.95001220703125,299.875732421875,293.1039733886719,300.75262451171875,301.6296081542969,283.64849853515625,1.0,1.0,1.0,0.0,0.017344381660223,1.0,-0.0307597815990448,0.0035656676627695,0.0271941144019365,-0.0238472707569599,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1875159591436386,410.0,328.43145751953125,0.0,85.74068450927734,1.0,279.4442749023437,284.1264038085937,294.6497802734375,294.7066650390625,293.1499938964844,293.1499938964844,280.25,36558.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.246785490773618e-05,0.4880275726318359,6.15686700840973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.093889947398566e-05,0.0,37.42047882080078,1895.4371337890625,0.0,0.0,0.3218164145946502,1.0,0.0,3.0,1.0,0.0
18101040,303.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.5375741124153137,1.0,0.0051936637610197,303.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.5375741124153137,1.0,0.005469178315252,303.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.5375741124153137,1.0,0.0040395162068307,302.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.5375741124153137,1.0,0.005469178315252,302.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.5375741124153137,1.0,0.0259434264153242,284.4759826660156,284.95001220703125,299.8842468261719,293.102294921875,300.8350524902344,301.826416015625,283.8556213378906,1.0,1.0,1.0,0.0,0.0231258422136306,1.0,-0.0553587153553962,0.003562044352293,0.0517966710031032,-0.027246231213212,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4923603236675262,410.0,490.6676940917969,0.0,154.1905975341797,1.0,279.4441223144531,284.1264343261719,294.5489196777344,294.6019897460937,293.1499938964844,293.1499938964844,280.54998779296875,36268.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.221008228138089e-05,0.4925705194473266,6.107986295564305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.082212399225682e-05,0.0,37.49174499511719,1895.4371337890625,0.0,0.0,0.320968896150589,1.0,0.0,3.0,1.0,0.0
18101100,303.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.6046666502952576,1.0,0.0093484288081526,303.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.6046666502952576,1.0,0.0098443459719419,303.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.6046666502952576,1.0,0.0072710001841187,302.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.6046666502952576,1.0,0.0098443459719419,302.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.6046666502952576,1.0,0.046697337180376,284.30194091796875,284.95001220703125,299.8927307128906,293.1006774902344,301.3430480957031,302.3329772949219,284.2247619628906,1.0,1.0,1.0,0.0,0.0289073009043931,1.0,-0.0996429845690727,0.0035554824862629,0.0960875004529953,-0.0354745462536811,5.551115123125783e-17,5.551115123125783e-17,0.0,1.024287462234497,410.0,859.9229125976562,0.0,277.1576232910156,1.0,279.4439392089844,284.12646484375,294.4547119140625,294.5042724609375,293.1499938964844,293.1499938964844,280.54998779296875,36125.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2082662073662505e-05,0.4954726099967956,6.083823223847207e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.071313378517516e-05,0.0,37.5772705078125,1895.4371337890625,0.0,0.0,0.3205830454826355,1.0,0.0,3.0,1.0,0.0
18101160,303.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.6440379619598389,1.0,0.0137582328170537,303.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.6440379619598389,1.0,0.0144880814477801,303.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.6440379619598389,1.0,0.0107008479535579,302.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.6440379619598389,1.0,0.0144880814477801,302.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978820800781,0.6440379619598389,1.0,0.0687252208590507,284.2733459472656,284.95001220703125,299.9012145996094,293.09912109375,301.94781494140625,302.9333190917969,284.8411865234375,1.0,1.0,1.0,0.0,0.0326630696654319,1.0,-0.1466271132230758,0.0035483550745993,0.1430787593126297,-0.0448300056159496,5.551115123125783e-17,5.551115123125783e-17,0.0,1.585712432861328,410.0,1385.1502685546875,0.0,407.3038024902344,1.0,279.4437866210937,284.1264953613281,294.3666687011719,294.4129943847656,293.1499938964844,293.1499938964844,280.8500061035156,36055.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.202100924681872e-05,0.4972840547561645,6.0721322718213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0611375879962e-05,0.0,37.65040969848633,1895.4371337890625,0.0,0.0,0.3204173445701599,1.0,0.0,3.0,1.0,0.0
18101220,303.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6852238774299622,1.0,0.019737634807825,303.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6852238774299622,1.0,0.0207846798002719,303.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6852238774299622,1.0,0.0153514938428998,303.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6852238774299622,1.0,0.0207846798002719,302.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6852238774299622,1.0,0.098593570291996,284.7294311523437,284.95001220703125,299.90966796875,293.0976257324219,302.3279724121094,303.3397216796875,285.7889404296875,1.0,1.0,1.0,0.0,0.0364188365638256,1.0,-0.2103501409292221,0.003538304939866,0.2068118304014206,-0.0591733381152153,5.551115123125783e-17,5.551115123125783e-17,0.0,2.3388171195983887,410.0,2014.90966796875,0.0,583.1674194335938,1.0,279.4436340332031,284.1265563964844,294.284423828125,294.32769775390625,293.1499938964844,293.1499938964844,280.8500061035156,36022.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1992058211471885e-05,0.4983928799629211,6.066641872019829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.051634095958434e-05,0.0,37.70506286621094,1895.4371337890625,0.0,0.0,0.3203529417514801,1.0,0.0,3.0,1.0,0.0
