time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101280,303.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7262659072875977,1.0,0.0278049316257238,303.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7262659072875977,1.0,0.0292799323797225,303.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7262659072875977,1.0,0.0216260589659214,303.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7262659072875977,1.0,0.0292799323797225,302.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7262659072875977,1.0,0.1388913989067077,285.88690185546875,284.95001220703125,299.9181213378906,293.09619140625,302.4942932128906,303.5148010253906,287.1727600097656,1.0,1.0,1.0,0.0,0.0401746034622192,1.0,-0.2963234484195709,0.0035237958654761,0.2927996516227722,-0.0803864523768425,5.551115123125783e-17,5.551115123125783e-17,0.0,3.353714942932129,410.0,2705.208984375,0.0,819.3340454101562,1.0,279.4434814453125,284.1266784667969,294.20751953125,294.2479858398437,293.1499938964844,293.1499938964844,281.1499938964844,36008.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197901969542727e-05,0.4990606009960174,6.064169348965476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.042753789690323e-05,0.0,37.74298095703125,1895.4371337890625,0.0,0.0,0.3203327059745788,1.0,0.0,3.0,1.0,0.0
18101340,303.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.7635269165039062,1.0,0.0382033064961433,303.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.7635269165039062,1.0,0.0402299202978611,303.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.7635269165039062,1.0,0.0297136828303337,303.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.7635269165039062,1.0,0.0402299202978611,302.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023620605469,0.7635269165039062,1.0,0.1908334195613861,287.3706359863281,284.95001220703125,299.9265441894531,293.09478759765625,302.5405578613281,303.55426025390625,286.8280334472656,1.0,1.0,1.0,0.0,0.0439303703606128,1.0,-0.407137393951416,0.0035032471641898,0.4036341607570648,-0.1099341809749603,1.0,1.0,0.0,4.676334381103516,410.0,20271.095703125,0.0,1121.869384765625,1.0,279.9608154296875,286.9374389648437,294.572998046875,295.5844116210937,293.1499938964844,293.1499938964844,281.1499938964844,7516.08154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5790430307388306,1.7153270244598389,1.663724162881408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.68359375,0.0,143.19863891601562,1895.4371337890625,0.0,0.0,0.4381674826145172,1.0,0.0,3.0,1.0,0.0
18101400,303.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.8012474775314331,1.0,0.0508940033614635,303.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.8012474775314331,1.0,0.0535938367247581,303.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.8012474775314331,1.0,0.0395842231810092,303.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.8012474775314331,1.0,0.0535938367247581,302.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.8012474775314331,1.0,0.2542260885238647,285.0505676269531,284.95001220703125,299.9349365234375,293.0934143066406,302.5345458984375,303.5377197265625,283.8953552246094,1.0,1.0,1.0,0.0,0.0476861372590065,1.0,-0.5423787832260132,0.0034754963126033,0.5389032959938049,-0.1468770503997802,0.1705817878246307,0.1705817878246307,0.0,6.351369380950928,410.0,15729.7939453125,0.0,1488.2413330078125,1.0,280.6984558105469,282.6300048828125,295.87286376953125,296.5223693847656,293.1499938964844,293.1499938964844,281.45001220703125,31465.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.819239377975464,1.82014548778534,2.2083762019065042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.56787109375,0.0,274.0037841796875,1895.4371337890625,0.0,0.0,0.4778688848018646,1.0,0.0,3.0,1.0,0.0
18101460,303.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7144923210144043,1.0,0.0250631291419267,303.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7144923210144043,1.0,0.0263926815241575,303.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7144923210144043,1.0,0.0194935444742441,303.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7144923210144043,1.0,0.0263926815241575,302.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7144923210144043,1.0,0.1251955181360244,284.0213317871094,284.95001220703125,299.9432983398437,293.09210205078125,302.46630859375,303.5093688964844,284.2738647460937,1.0,1.0,1.0,0.0,0.0381489098072052,1.0,-0.2669088840484619,0.003528987057507,0.2633798718452453,-0.0788005143404007,5.551115123125783e-17,5.551115123125783e-17,0.0,2.955313444137573,410.0,4537.04541015625,0.0,739.21923828125,1.0,280.8598327636719,283.772216796875,296.1205749511719,296.3264465332031,293.1499938964844,293.1499938964844,281.45001220703125,49444.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0119148688390851,1.0,0.0,0.0,0.0425716787576675,0.3380621075630188,8.091479153371495e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,398.2476501464844,0.0,34.66606903076172,1895.4371337890625,0.0,0.0,0.358920156955719,1.0,0.0,3.0,1.0,0.0
18101520,303.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.6122725009918213,1.0,0.0100275827571749,303.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.6122725009918213,1.0,0.0105595272034406,303.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.6122725009918213,1.0,0.0077992309816181,303.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.6122725009918213,1.0,0.0105595272034406,302.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.6122725009918213,1.0,0.0500898510217666,284.1942443847656,284.95001220703125,299.9516906738281,293.0908203125,302.2225952148437,303.5166931152344,284.4252014160156,1.0,1.0,1.0,0.0,0.0286116823554039,1.0,-0.1067809835076332,0.0035545879509299,0.1032263934612274,-0.0469176955521106,5.551115123125783e-17,5.551115123125783e-17,0.0,1.0254572629928589,410.0,3163.15966796875,0.0,297.2284851074219,1.0,280.8620910644531,283.8235778808594,295.96466064453125,296.07574462890625,293.1499938964844,293.1499938964844,281.75,42344.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.980215115007013e-05,0.4312590360641479,7.547666918544804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.104159233975224e-05,0.0,38.01822662353516,1895.4371337890625,0.0,0.0,0.3397618234157562,1.0,0.0,3.0,1.0,0.0
18101580,303.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.5056620836257935,1.0,0.0038014934398233,303.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.5056620836257935,1.0,0.0040031555108726,303.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.5056620836257935,1.0,0.0029567170422524,303.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.5056620836257935,1.0,0.0040031555108726,303.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.5056620836257935,1.0,0.0189892463386058,284.25689697265625,284.95001220703125,299.96002197265625,293.089599609375,301.7234802246094,303.5247497558594,284.1745910644531,1.0,1.0,1.0,0.0,0.0190744549036026,1.0,-0.0404804460704326,0.0035644548479467,0.0369159914553165,-0.0371202565729618,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2081570923328399,410.0,1813.3157958984373,0.0,112.91156005859376,1.0,280.8618469238281,283.8236389160156,295.7734375,295.87469482421875,293.1499938964844,293.1499938964844,281.75,39150.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.477085556369275e-05,0.454180896282196,6.593584185587975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.081863517058082e-05,0.0,37.13265609741211,1895.4371337890625,0.0,0.0,0.3296049833297729,1.0,0.0,3.0,1.0,0.0
18101640,303.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.4081394672393799,1.0,0.0014920238172635,303.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.4081394672393799,1.0,0.0015711729647591,303.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.4081394672393799,1.0,0.0011604629689827,303.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.4081394672393799,1.0,0.0015711729647591,303.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.4081394672393799,1.0,0.0074529680423438,284.2653503417969,284.95001220703125,299.9683532714844,293.08837890625,301.35723876953125,303.1093139648437,283.9796142578125,1.0,1.0,1.0,0.0,0.0095372274518013,1.0,-0.0158883109688758,0.0035681242588907,0.0123201869428157,-0.0366800874471664,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1215168684720993,410.0,931.9754028320312,0.0,44.34959411621094,1.0,280.86163330078125,283.8236999511719,295.5946350097656,295.6887512207031,293.1499938964844,293.1499938964844,282.04998779296875,37552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.335073415655643e-05,0.4709357619285583,6.324287339480594e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.061077197548002e-05,0.0,37.01333999633789,1895.4371337890625,0.0,0.0,0.324623167514801,1.0,0.0,3.0,1.0,0.0
18101700,303.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.3740592300891876,1.0,0.0006971499533392,303.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.3740592300891876,1.0,0.0007341324817389,303.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.3740592300891876,1.0,0.0005422277608886,303.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.3740592300891876,1.0,0.0007341324817389,303.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.3740592300891876,1.0,0.0034824083559215,284.264892578125,284.95001220703125,299.9766845703125,293.0871887207031,301.2283935546875,302.3580627441406,283.895751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0074249650351703,0.0035694416146725,0.0038555234204977,-0.0395900942385196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2607459127902984,410.0,456.29986572265625,0.0,20.72781753540039,1.0,280.8614196777344,283.82379150390625,295.4282531738281,295.5158386230469,293.1499938964844,293.1499938964844,282.04998779296875,36753.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2640939025441185e-05,0.4818544685840606,6.189689060777381e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.041764623252675e-05,0.0,37.118614196777344,1895.4371337890625,0.0,0.0,0.3222245573997497,1.0,0.0,3.0,1.0,0.0
18101760,303.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467041015625,0.3560199737548828,1.0,0.0009161268826574,303.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467041015625,0.3560199737548828,1.0,0.0009647257393226,303.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467041015625,0.3560199737548828,1.0,0.0007125431438907,303.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467041015625,0.3560199737548828,1.0,0.0009647257393226,303.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467041015625,0.3560199737548828,1.0,0.0045762434601783,284.2627868652344,284.95001220703125,299.9849853515625,293.0860595703125,301.13946533203125,301.6864318847656,283.89776611328125,1.0,1.0,1.0,0.0,0.0047475537285208,1.0,-0.0097632389515638,0.0035691759549081,0.0061940634623169,-0.044035006314516,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2663868069648742,410.0,252.1263427734375,0.0,27.23652076721192,1.0,280.8612365722656,283.8238525390625,295.2733154296875,295.3548583984375,293.1499938964844,293.1499938964844,282.3500061035156,36357.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.228886998840608e-05,0.4888605177402496,6.122926601501155e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0238108340417966e-05,0.0,37.28528594970703,1895.4371337890625,0.0,0.0,0.3211086690425873,1.0,0.0,3.0,1.0,0.0
18101820,304.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.400371104478836,1.0,0.0013662888668477,303.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.400371104478836,1.0,0.0014387679984793,303.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.400371104478836,1.0,0.0010626690927892,303.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.400371104478836,1.0,0.0014387679984793,303.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.400371104478836,1.0,0.0068248957395553,284.257568359375,284.95001220703125,299.9932556152344,293.0849304199219,301.0229797363281,301.2032165527344,283.958740234375,1.0,1.0,1.0,0.0,0.0094951074570417,1.0,-0.0145616345107555,0.003568516112864,0.0109931183978915,-0.0470532774925231,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2266533076763153,410.0,199.2566070556641,0.0,40.61383056640625,1.0,280.8610534667969,283.8239440917969,295.1289978027344,295.2049560546875,293.1499938964844,293.1499938964844,282.3500061035156,36163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.211645162082277e-05,0.4932703077793121,6.09023031658551e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0071096009342e-05,0.0,37.44088363647461,1895.4371337890625,0.0,0.0,0.3206112682819366,1.0,0.0,3.0,1.0,0.0
18101880,304.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.4454948902130127,1.0,0.0021363054402172,303.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.4454948902130127,1.0,0.0022496324963867,303.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.4454948902130127,1.0,0.0016615709755569,303.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.4454948902130127,1.0,0.0022496324963867,303.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.4454948902130127,1.0,0.0106712887063622,284.2467346191406,284.95001220703125,300.0015563964844,293.0838317871094,300.8682861328125,300.9042053222656,284.0613098144531,1.0,1.0,1.0,0.0,0.0142426611855626,1.0,-0.0227687843143939,0.0035672697704285,0.0192015152424573,-0.0458940826356411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1056316196918487,410.0,222.3173675537109,0.0,63.48691177368164,1.0,280.86083984375,283.82403564453125,294.9944763183594,295.0652770996094,293.1499938964844,293.1499938964844,282.6499938964844,36070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.203428059350699e-05,0.4959903657436371,6.074648705063634e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.991565608885139e-05,0.0,37.56300735473633,1895.4371337890625,0.0,0.0,0.3204061388969421,1.0,0.0,3.0,1.0,0.0
18101940,304.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.4963898956775665,1.0,0.0034307611640542,304.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.4963898956775665,1.0,0.0036127567291259,303.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.4963898956775665,1.0,0.0026683697942644,303.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.4963898956775665,1.0,0.0036127567291259,303.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.4963898956775665,1.0,0.017137361690402,284.2290954589844,284.95001220703125,300.00982666015625,293.0827331542969,300.6710205078125,300.7597351074219,284.2103271484375,1.0,1.0,1.0,0.0,0.0189902149140834,1.0,-0.0365657992660999,0.0035651796497404,0.0330006219446659,-0.0443794168531894,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0940620377659797,410.0,318.8098449707031,0.0,101.91205596923828,1.0,280.86065673828125,283.8240966796875,294.8690795898437,294.9350891113281,293.1499938964844,293.1499938964844,282.6499938964844,36027.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1996274628909305e-05,0.4976417422294616,6.067442013223123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.9770922739990056e-05,0.0,37.65037155151367,1895.4371337890625,0.0,0.0,0.3203316926956177,1.0,0.0,3.0,1.0,0.0
18102000,304.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.5453519821166992,1.0,0.0055672856979072,304.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.5453519821166992,1.0,0.0058626197278499,303.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.5453519821166992,1.0,0.0043301112018525,303.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.5453519821166992,1.0,0.0058626197278499,303.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.5453519821166992,1.0,0.0278097447007894,284.21588134765625,284.95001220703125,300.01806640625,293.0816650390625,300.5318603515625,300.8134155273437,284.4306335449219,1.0,1.0,1.0,0.0,0.0237377677112817,1.0,-0.0593372173607349,0.003561753546819,0.0557754635810852,-0.0438637137413024,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4069274663925171,410.0,504.4684753417969,0.0,165.26171875,1.0,280.8604736328125,283.8241882324219,294.75213623046875,294.8136901855469,293.1499938964844,293.1499938964844,282.95001220703125,36009.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1979638151824474e-05,0.4986281394958496,6.064286984901189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.9636088331462815e-05,0.0,37.70942306518555,1895.4371337890625,0.0,0.0,0.3203128278255462,1.0,0.0,3.0,1.0,0.0
18102060,304.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.521543562412262,1.0,0.0044711041264235,304.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.521543562412262,1.0,0.0047082877717912,303.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.521543562412262,1.0,0.0034775254316627,303.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.521543562412262,1.0,0.0047082877717912,303.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.521543562412262,1.0,0.0223340895026922,284.239013671875,284.95001220703125,300.0263366699219,293.08062744140625,300.64764404296875,301.1127014160156,284.6627197265625,1.0,1.0,1.0,0.0,0.0211143624037504,1.0,-0.047632161527872,0.0035633398219943,0.0440688207745552,-0.0346916764974594,5.551115123125783e-17,5.551115123125783e-17,0.0,0.3253353834152221,410.0,643.120361328125,0.0,132.7699737548828,1.0,280.8602600097656,283.82427978515625,294.6430053710937,294.700439453125,293.1499938964844,293.1499938964844,282.95001220703125,36001.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197290061507374e-05,0.4992105662822723,6.063009252640916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.951040343963541e-05,0.0,37.74782180786133,1895.4371337890625,0.0,0.0,0.3203147351741791,1.0,0.0,3.0,1.0,0.0
18102120,304.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.4961914420127868,1.0,0.0034230584278702,304.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.4961914420127868,1.0,0.0036046453751623,303.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.4961914420127868,1.0,0.0026623788289725,303.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.4961914420127868,1.0,0.0036046453751623,303.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696228027344,0.4961914420127868,1.0,0.0170988850295543,284.2862548828125,284.95001220703125,300.0345764160156,293.0795593261719,300.6773376464844,301.2983703613281,284.8228759765625,1.0,1.0,1.0,0.0,0.018490957096219,1.0,-0.0364668741822242,0.0035648620687425,0.0329020097851753,-0.0265454016625881,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2423199564218521,410.0,585.5881958007812,0.0,101.68314361572266,1.0,280.8600769042969,283.82440185546875,294.5411376953125,294.5947570800781,293.1499938964844,293.1499938964844,283.1499938964844,35998.8046875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197058322257362e-05,0.499549925327301,6.062569608659973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.939322050428018e-05,0.0,37.77204132080078,1895.4371337890625,0.0,0.0,0.3193226158618927,1.0,0.0,3.0,1.0,0.0
18102180,304.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.4717274308204651,1.0,0.0026288691442459,304.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.4717274308204651,1.0,0.0027683256193995,303.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.4717274308204651,1.0,0.0020446758717298,303.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.4717274308204651,1.0,0.0027683256193995,303.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.4717274308204651,1.0,0.013131745159626,284.3378601074219,284.95001220703125,300.0428161621094,293.0785217285156,300.6753845214844,301.41778564453125,284.9416809082031,1.0,1.0,1.0,0.0,0.0158675517886877,1.0,-0.0280061811208724,0.003566010389477,0.0244401693344116,-0.0202305242419242,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1806050688028335,410.0,479.32611083984375,0.0,78.11184692382812,1.0,280.8598937988281,283.8244934082031,294.446044921875,294.49609375,293.1499938964844,293.1499938964844,283.1499938964844,35755.80859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.175477831973694e-05,0.4991155862808227,6.021646939760594e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.928389196516946e-05,0.0,37.48900985717773,1895.4371337890625,0.0,0.0,0.3192663192749023,1.0,0.0,3.0,1.0,0.0
18102240,304.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.4393771588802337,1.0,0.0020304762292653,304.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.4393771588802337,1.0,0.002138189272955,303.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.4393771588802337,1.0,0.0015792594058439,303.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.4393771588802337,1.0,0.002138189272955,303.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.4393771588802337,1.0,0.0101426495239138,284.38543701171875,284.95001220703125,300.051025390625,293.0774841308594,300.6479187011719,301.4871520996094,285.03790283203125,1.0,1.0,1.0,0.0,0.0132441474124789,1.0,-0.0216312669217586,0.0035668858326971,0.0180643796920776,-0.0160794556140899,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1290175467729568,410.0,375.0159606933594,0.0,60.34360504150391,1.0,280.85968017578125,283.8246154785156,294.3572082519531,294.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,35699.63671875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1704890716355294e-05,0.4993516504764557,6.012186733704572e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.918186484952457e-05,0.0,37.45009994506836,1895.4371337890625,0.0,0.0,0.3160699307918548,1.0,0.0,3.0,1.0,0.0
18102300,304.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.4134062528610229,1.0,0.0015820490662008,304.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.4134062528610229,1.0,0.0016659739194437,303.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.4134062528610229,1.0,0.00123048259411,303.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.4134062528610229,1.0,0.0016659739194437,303.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.4134062528610229,1.0,0.0079026632010936,284.4266052246094,284.95001220703125,300.0592346191406,293.07647705078125,300.576171875,301.4997863769531,285.12176513671875,1.0,1.0,1.0,0.0,0.0106207421049475,1.0,-0.0168540123850107,0.0035675691906362,0.013286443427205,-0.0144661404192447,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0778067111968994,410.0,285.93865966796875,0.0,47.02375411987305,1.0,280.8594970703125,283.8247375488281,294.27423095703125,294.3179016113281,293.1499938964844,293.1499938964844,283.1499938964844,34944.13671875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1033931009005755e-05,0.4976460039615631,5.884952898257967e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.908662256435491e-05,0.0,36.545318603515625,1895.4371337890625,0.0,0.0,0.3157636821269989,1.0,0.0,3.0,1.0,0.0
18102360,304.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.3958258330821991,1.0,0.001300249248743,304.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.3958258330821991,1.0,0.0013692250940948,303.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.3958258330821991,1.0,0.0010113050229847,303.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.3958258330821991,1.0,0.0013692250940948,303.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.3958258330821991,1.0,0.0064950142987072,284.4620666503906,284.95001220703125,300.0674743652344,293.075439453125,300.5107116699219,301.46051025390625,285.19976806640625,1.0,1.0,1.0,0.0,0.008496593683958,1.0,-0.0138522395864129,0.0035680369473993,0.0102842031046748,-0.0155335674062371,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0281807146966457,410.0,219.15074157714844,0.0,38.65131378173828,1.0,280.8593444824219,283.8248596191406,294.1966857910156,294.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,34760.75390625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.087106961174868e-05,0.4981489479541778,5.854069399374717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.899768489645794e-05,0.0,36.39681243896485,1895.4371337890625,0.0,0.0,0.3120915591716766,1.0,0.0,3.0,1.0,0.0
18102420,304.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.3696004450321197,1.0,0.0010826284997165,304.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.3696004450321197,1.0,0.0011400600196793,303.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.3696004450321197,1.0,0.0008420444210059,303.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.3696004450321197,1.0,0.0011400600196793,303.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.3696004450321197,1.0,0.0054079536348581,284.4932556152344,284.95001220703125,300.07568359375,293.07440185546875,300.4637756347656,301.36578369140625,285.2751770019531,1.0,1.0,1.0,0.0,0.0063724452629685,1.0,-0.0115336636081337,0.0035684423055499,0.0079652210697531,-0.0187439862638711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0301527082920074,410.0,172.89698791503906,0.0,32.18461227416992,1.0,280.8591613769531,283.8249816894531,294.12420654296875,294.162353515625,293.1499938964844,293.1499938964844,283.1499938964844,33941.7578125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0143717594910413e-05,0.4967086613178253,5.71614207790089e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.891460073646158e-05,0.0,35.45249557495117,1895.4371337890625,0.0,0.0,0.3115124702453613,1.0,0.0,3.0,1.0,0.0
18102480,304.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.3559692203998565,1.0,0.000912245188374,304.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.3559692203998565,1.0,0.0009606381063349,303.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.3559692203998565,1.0,0.0007095240289345,303.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.3559692203998565,1.0,0.0009606381063349,303.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.3559692203998565,1.0,0.0045568533241748,284.52069091796875,284.95001220703125,300.0838928222656,293.0733337402344,300.4291076660156,301.2149658203125,285.3511962890625,1.0,1.0,1.0,0.0,0.004248296841979,1.0,-0.0097184358164668,0.0035687994677573,0.0061496365815401,-0.0234064534306526,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0938495695590972,410.0,140.14102172851562,0.0,27.12094688415528,1.0,280.8589782714844,283.8250732421875,294.0564270019531,294.0920715332031,293.1499938964844,293.1499938964844,283.1499938964844,33722.109375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9948647352284752e-05,0.4974866807460785,5.679150726078941e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.883696263073944e-05,0.0,35.28683853149414,1895.4371337890625,0.0,0.0,0.3077046573162079,1.0,0.0,3.0,1.0,0.0
18102540,304.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.3626392483711242,1.0,0.0007792882970534,304.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.3626392483711242,1.0,0.0008206281345337,303.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.3626392483711242,1.0,0.0006061131134629,303.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.3626392483711242,1.0,0.0008206281345337,303.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.3626392483711242,1.0,0.0038927064742892,284.5450439453125,284.95001220703125,300.09210205078125,293.0722961425781,300.4028015136719,301.025390625,285.4269104003906,1.0,1.0,1.0,0.0,0.0021241484209895,1.0,-0.008302005007863,0.0035691088996827,0.0047328961081802,-0.0287014637142419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1574649065732956,410.0,115.62419128417967,0.0,23.16917610168457,1.0,280.8588256835937,283.8251953125,293.9930114746094,294.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32887.78125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9207680199760944e-05,0.4961903989315033,5.538641377131337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.876439586747438e-05,0.0,34.34161758422852,1895.4371337890625,0.0,0.0,0.3070214390754699,1.0,0.0,3.0,1.0,0.0
18102600,304.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.3776716291904449,1.0,0.0006761946715414,304.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.3776716291904449,1.0,0.000712065550033,303.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.3776716291904449,1.0,0.0005259291501715,303.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.3776716291904449,1.0,0.000712065550033,303.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.3776716291904449,1.0,0.0033777323551476,284.56689453125,284.95001220703125,300.1003112792969,293.0712280273437,300.38232421875,300.8254699707031,285.50146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0072038355283439,0.0035693680401891,0.0036344674881547,-0.0338322557508945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2154128551483154,410.0,96.93779754638672,0.0,20.104766845703125,1.0,280.8586730957031,283.8252868652344,293.9337158203125,293.9649353027344,293.1499938964844,293.1499938964844,283.1499938964844,32656.029296875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.900186154874973e-05,0.4971233308315277,5.499612267326204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.86965402867645e-05,0.0,34.173377990722656,1895.4371337890625,0.0,0.0,0.3031602799892425,1.0,0.0,3.0,1.0,0.0
18102660,304.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.3787868916988373,1.0,0.0006699903751723,304.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.3787868916988373,1.0,0.0007055320893414,303.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.3787868916988373,1.0,0.0005211036186665,303.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.3787868916988373,1.0,0.0007055320893414,303.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.3787868916988373,1.0,0.0033467405010014,284.5879211425781,284.95001220703125,300.1084899902344,293.07012939453125,300.3651428222656,300.64215087890625,285.5759582519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388725191354,0.003569443244487,0.0035694290418177,-0.0373616404831409,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2459305822849273,410.0,85.32221984863281,0.0,19.92034339904785,1.0,280.8584899902344,283.82537841796875,293.87823486328125,293.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,31820.501953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8259828468435444e-05,0.4958438575267792,5.358900714673431e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.86330830224324e-05,0.0,33.23158645629883,1895.4371337890625,0.0,0.0,0.3024167120456695,1.0,0.0,3.0,1.0,0.0
18102720,304.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.3787957727909088,1.0,0.0006699413643218,304.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.3787957727909088,1.0,0.0007054805173538,303.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.3787957727909088,1.0,0.0005210655508562,303.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.3787957727909088,1.0,0.0007054805173538,303.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.3787957727909088,1.0,0.0033464960288256,284.6098022460937,284.95001220703125,300.11669921875,293.06903076171875,300.3495178222656,300.5141296386719,285.65069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386587806046,0.003569335443899,0.0035693233367055,-0.0315379649400711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.197048008441925,410.0,80.71308135986328,0.0,19.918874740600582,1.0,280.8583374023437,283.8254699707031,293.8262939453125,293.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,31584.578125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8050304536009207e-05,0.4968671500682831,5.31916904186053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8573711208300665e-05,0.0,33.06355667114258,1895.4371337890625,0.0,0.0,0.29852956533432,1.0,0.0,3.0,1.0,0.0
18102780,304.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787990510463714,1.0,0.0006699233781546,304.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787990510463714,1.0,0.0007054615416564,303.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787990510463714,1.0,0.00052105152281,303.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787990510463714,1.0,0.0007054615416564,303.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787990510463714,1.0,0.0033464059233665,284.63262939453125,284.95001220703125,300.1249084472656,293.0679016113281,300.3353881835937,300.4349365234375,285.7243957519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384506300091,0.0035692302044481,0.003569220425561,-0.0258720982819795,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1495110392570495,410.0,78.80747985839844,0.0,19.91832733154297,1.0,280.85821533203125,283.8255615234375,293.77764892578125,293.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,30750.716796875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7309752113069408e-05,0.4955708682537079,5.178738297570429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.851814835797995e-05,0.0,32.12556457519531,1895.4371337890625,0.0,0.0,0.2977321743965149,1.0,0.0,3.0,1.0,0.0
18102840,304.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.3788015842437744,1.0,0.0006699095829389,304.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.3788015842437744,1.0,0.0007054470479488,303.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.3788015842437744,1.0,0.0005210407543927,303.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.3788015842437744,1.0,0.0007054470479488,303.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.3788015842437744,1.0,0.003346337005496,284.656494140625,284.95001220703125,300.13311767578125,293.0667419433594,300.3226623535156,300.38592529296875,285.7966613769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382513269782,0.0035691293887794,0.0035691217053681,-0.0204325877130031,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1038898080587387,410.0,77.94436645507812,0.0,19.91790580749512,1.0,280.8580627441406,283.8256530761719,293.73211669921875,293.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,30511.45703125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7097265046904795e-05,0.4966534376144409,5.138443923830005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.846613617497496e-05,0.0,31.9560489654541,1895.4371337890625,0.0,0.0,0.293818861246109,1.0,0.0,3.0,1.0,0.0
18102900,304.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.3788025379180908,1.0,0.0006699042860418,304.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.3788025379180908,1.0,0.0007054414600133,303.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.3788025379180908,1.0,0.0005210366798564,303.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.3788025379180908,1.0,0.0007054414600133,303.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.3788025379180908,1.0,0.0033463104628026,284.681396484375,284.95001220703125,300.1413269042969,293.0655517578125,300.3111877441406,300.35565185546875,285.86737060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380864828825,0.0035690462682396,0.0035690402146428,-0.0159381441771984,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0662040784955024,410.0,77.46096801757812,0.0,19.917739868164062,1.0,280.8579406738281,283.82574462890625,293.689453125,293.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,29680.419921875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6359221010352485e-05,0.495309054851532,4.998489144293627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.841743091470562e-05,0.0,31.02096366882324,1895.4371337890625,0.0,0.0,0.2929683029651642,1.0,0.0,3.0,1.0,0.0
18102960,304.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.3788017928600311,1.0,0.0006699083605781,304.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.3788017928600311,1.0,0.0007054457673802,303.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.3788017928600311,1.0,0.0005210398230701,303.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.3788017928600311,1.0,0.0007054457673802,303.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.3788017928600311,1.0,0.0033463309518992,284.7073974609375,284.95001220703125,300.1495361328125,293.0643310546875,300.30096435546875,300.33642578125,285.9364624023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379779838025,0.0035689915530383,0.0035689866635948,-0.0129900341853499,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.041487380862236,410.0,77.11434936523438,0.0,19.917856216430664,1.0,280.8577880859375,283.8258056640625,293.6495056152344,293.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,29438.26953125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6144165531150065e-05,0.4964463114738464,4.957708505878844e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.837182521237992e-05,0.0,30.84984588623047,1895.4371337890625,0.0,0.0,0.289028912782669,1.0,0.0,3.0,1.0,0.0
18103020,304.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.3787995874881744,1.0,0.0006699205841869,304.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.3787995874881744,1.0,0.000705458689481,303.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.3787995874881744,1.0,0.0005210493691265,303.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.3787995874881744,1.0,0.000705458689481,303.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.3787995874881744,1.0,0.0033463921863585,284.7345275878906,284.95001220703125,300.15777587890625,293.0631103515625,300.2918701171875,300.3226928710937,286.0040283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379397995769,0.0035689722280949,0.0035689678043127,-0.0119498558342456,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0327665247023105,410.0,76.80315399169922,0.0,19.9182186126709,1.0,280.857666015625,283.8258972167969,293.6120300292969,293.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,28610.44140625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5408971850993112e-05,0.4950334727764129,4.818293659024364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.832907532341778e-05,0.0,29.91695213317871,1895.4371337890625,0.0,0.0,0.288123220205307,1.0,0.0,3.0,1.0,0.0
18103080,304.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.3787963986396789,1.0,0.0006699382211081,304.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.3787963986396789,1.0,0.0007054771995171,303.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.3787963986396789,1.0,0.0005210630479268,303.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.3787963986396789,1.0,0.0007054771995171,303.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.3787963986396789,1.0,0.0033464801963418,284.7627258300781,284.95001220703125,300.1659851074219,293.0617980957031,300.2838134765625,300.3106994628906,286.0700378417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379723958671,0.0035689885262399,0.0035689836367964,-0.0128327868878841,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0401674173772335,410.0,76.49667358398438,0.0,19.91874313354492,1.0,280.8575439453125,283.8259582519531,293.576904296875,293.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,28365.365234375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.519131885492243e-05,0.4962117075920105,4.777020250722186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.828900662483648e-05,0.0,29.743099212646484,1895.4371337890625,0.0,0.0,0.2841562628746032,1.0,0.0,3.0,1.0,0.0
18103140,304.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787931501865387,1.0,0.0006699561490677,304.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787931501865387,1.0,0.0007054960587993,303.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787931501865387,1.0,0.0005210770177654,303.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787931501865387,1.0,0.0007054960587993,303.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.3787931501865387,1.0,0.003346569603309,284.7920837402344,284.95001220703125,300.1742248535156,293.0604858398437,300.2767944335937,300.2982788085937,286.13458251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380608715116,0.0035690332297235,0.0035690276417881,-0.0152485845610499,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0604197643697261,410.0,76.1785659790039,0.0,19.919279098510746,1.0,280.857421875,283.8260192871094,293.5439758300781,293.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,27540.921875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4459130145260133e-05,0.494742214679718,4.638175694210438e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.825143721769564e-05,0.0,28.81364822387696,1895.4371337890625,0.0,0.0,0.2831932306289673,1.0,0.0,3.0,1.0,0.0
18103200,304.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.3787899315357208,1.0,0.0006699739606119,304.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.3787899315357208,1.0,0.0007055148016661,303.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.3787899315357208,1.0,0.0005210908129811,303.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.3787899315357208,1.0,0.0007055148016661,303.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.3787899315357208,1.0,0.0033466585446149,284.822509765625,284.95001220703125,300.1824645996094,293.0591125488281,300.2707214355469,300.2848815917969,286.1976928710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381847374141,0.0035690958611667,0.0035690888762474,-0.0186241250485181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.088721252977848,410.0,75.8510513305664,0.0,19.919811248779297,1.0,280.8572998046875,283.8260803222656,293.5130615234375,293.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,27292.859375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.423882506263908e-05,0.4959678649902344,4.596399216100222e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.821619247901253e-05,0.0,28.637222290039062,1895.4371337890625,0.0,0.0,0.2791971564292907,1.0,0.0,3.0,1.0,0.0
