time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103260,304.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.3787867426872253,1.0,0.0006699914811179,304.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.3787867426872253,1.0,0.0007055333117023,303.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.3787867426872253,1.0,0.0005211044917814,303.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.3787867426872253,1.0,0.0007055333117023,303.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.3787867426872253,1.0,0.0033467463217675,284.8540344238281,284.95001220703125,300.1907043457031,293.05767822265625,300.2655334472656,300.27105712890625,286.2593994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383314207196,0.0035691699013113,0.0035691612865775,-0.022620165720582,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1222309991717338,410.0,75.50931549072266,0.0,19.920339584350582,1.0,280.8572082519531,283.8261413574219,293.4840393066406,293.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,26472.203125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.350999966438394e-05,0.4944096207618713,4.458192441516434e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.818312688963488e-05,0.0,27.709970474243164,1895.4371337890625,0.0,0.0,0.278174340724945,1.0,0.0,3.0,1.0,0.0
18103320,304.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.3787839412689209,1.0,0.0006700071389786,304.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.3787839412689209,1.0,0.0007055497844703,303.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.3787839412689209,1.0,0.0005211166571825,303.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.3787839412689209,1.0,0.0007055497844703,303.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.3787839412689209,1.0,0.0033468243200331,284.8866577148437,284.95001220703125,300.1989440917969,293.05621337890625,300.2611694335937,300.2579345703125,286.3197631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384888142347,0.0035692495293915,0.0035692392848432,-0.0269098673015832,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1582119613885879,410.0,75.1591796875,0.0,19.92080879211425,1.0,280.8570861816406,283.8262023925781,293.4568176269531,293.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,26220.791015625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3286718715098687e-05,0.4957104921340942,4.415851907225987e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.815208037849516e-05,0.0,27.53206253051757,1895.4371337890625,0.0,0.0,0.2741470634937286,1.0,0.0,3.0,1.0,0.0
18103380,304.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.3787818551063537,1.0,0.0006700185476802,304.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.3787818551063537,1.0,0.0007055618334561,303.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.3787818551063537,1.0,0.0005211255629546,303.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.3787818551063537,1.0,0.0007055618334561,303.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.3787818551063537,1.0,0.0033468813635408,284.9202880859375,284.95001220703125,300.20721435546875,293.0546875,300.257568359375,300.246826171875,286.3787841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386410854756,0.0035693265963345,0.0035693147219717,-0.0310688372701406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1931067705154419,410.0,74.79788970947266,0.0,19.92115592956543,1.0,280.85699462890625,283.8262634277344,293.43121337890625,293.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,25403.701171875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2561061996384524e-05,0.4940723776817322,4.2782457806457563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.812292561633512e-05,0.0,26.60770606994629,1895.4371337890625,0.0,0.0,0.2730599641799927,1.0,0.0,3.0,1.0,0.0
18103440,304.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.3787808418273926,1.0,0.0006700241938233,304.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.3787808418273926,1.0,0.0007055677124299,303.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.3787808418273926,1.0,0.0005211299285292,303.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.3787808418273926,1.0,0.0007055677124299,303.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.3787808418273926,1.0,0.0033469095360487,284.9549255371094,284.95001220703125,300.2154846191406,293.0531311035156,300.2547302246094,300.2387084960937,286.4365539550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387714706361,0.0035693924874067,0.00356937921606,-0.0346196629106998,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2229085862636566,410.0,74.43174743652344,0.0,19.92132568359375,1.0,280.8569030761719,283.8262939453125,293.4071960449219,293.4198303222656,293.1499938964844,293.1499938964844,283.1499938964844,25149.134765625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2334981622407213e-05,0.495412141084671,4.2353739872907924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.809553163591772e-05,0.0,26.42612648010254,1895.4371337890625,0.0,0.0,0.268999695777893,1.0,0.0,3.0,1.0,0.0
18103500,304.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787808418273926,1.0,0.0006700242520309,304.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787808418273926,1.0,0.0007055677706375,303.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787808418273926,1.0,0.0005211299867369,303.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787808418273926,1.0,0.0007055677706375,303.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.3787808418273926,1.0,0.0033469097688794,284.9905090332031,284.95001220703125,300.2237854003906,293.0514831542969,300.2525634765625,300.2339782714844,286.4930725097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388650685548,0.0035694397520273,0.0035694255493581,-0.0371663644909858,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2442890703678131,410.0,74.05762481689453,0.0,19.92133140563965,1.0,280.8568115234375,283.82635498046875,293.38458251953125,293.396484375,293.1499938964844,293.1499938964844,283.1499938964844,24336.0,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1612835553241894e-05,0.4936858117580414,4.09843383189501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.806978202192113e-05,0.0,25.50500869750977,1895.4371337890625,0.0,0.0,0.2678459882736206,1.0,0.0,3.0,1.0,0.0
18103560,304.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.3787834644317627,1.0,0.000670009991154,304.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.3787834644317627,1.0,0.000705552753061,303.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.3787834644317627,1.0,0.0005211188690736,303.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.3787834644317627,1.0,0.000705552753061,303.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.3787834644317627,1.0,0.0033468385227024,285.02703857421875,284.95001220703125,300.2320556640625,293.0497741699219,300.25103759765625,300.232421875,286.5483703613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389162912964,0.0035694655962288,0.0035694509278982,-0.0385613664984703,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2560036778450012,410.0,73.68069458007812,0.0,19.920907974243164,1.0,280.8567199707031,283.8263854980469,293.3633117675781,293.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,24077.8203125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1383544662967324e-05,0.4950813055038452,4.0549535300707373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.804556035902351e-05,0.0,25.320068359375,1895.4371337890625,0.0,0.0,0.2637493312358856,1.0,0.0,3.0,1.0,0.0
18103620,304.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.3787875473499298,1.0,0.0006699875229969,304.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.3787875473499298,1.0,0.0007055291207507,303.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.3787875473499298,1.0,0.0005211014067754,303.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.3787875473499298,1.0,0.0007055291207507,303.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.3787875473499298,1.0,0.0033467265311628,285.064453125,284.95001220703125,300.2403869628906,293.0480041503906,300.2501220703125,300.2334899902344,286.6025085449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388506330549,0.0035694323014467,0.0035694183316081,-0.036762997508049,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2409044057130813,410.0,73.30138397216797,0.0,19.92023468017578,1.0,280.85662841796875,283.8264465332031,293.34332275390625,293.3538513183594,293.1499938964844,293.1499938964844,283.1499938964844,23268.84765625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.066509659925941e-05,0.4932592511177063,3.918714311379469e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.802276478381828e-05,0.0,24.40244102478028,1895.4371337890625,0.0,0.0,0.2625257074832916,1.0,0.0,3.0,1.0,0.0
18103680,304.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3787896037101745,1.0,0.0006699761142954,304.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3787896037101745,1.0,0.0007055171299725,303.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3787896037101745,1.0,0.0005210925592109,303.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3787896037101745,1.0,0.0007055171299725,303.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3787896037101745,1.0,0.0033466694876551,285.10272216796875,284.95001220703125,300.24871826171875,293.0461730957031,300.2497863769531,300.2362670898437,286.655517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387588977813,0.0035693859681487,0.0035693729296326,-0.0342684313654899,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2199630439281463,410.0,72.91679382324219,0.0,19.91988945007324,1.0,280.8565368652344,283.82647705078125,293.324462890625,293.3343811035156,293.1499938964844,293.1499938964844,283.1499938964844,23007.638671875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0433115423657e-05,0.494702935218811,3.8747241634835843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.800129343289882e-05,0.0,24.21411895751953,1895.4371337890625,0.0,0.0,0.2583931982517242,1.0,0.0,3.0,1.0,0.0
18103740,304.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.3787917494773865,1.0,0.0006699644145555,304.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.3787917494773865,1.0,0.0007055047899484,303.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.3787917494773865,1.0,0.0005210834206081,303.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.3787917494773865,1.0,0.0007055047899484,303.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.3787917494773865,1.0,0.0033466110471636,285.14178466796875,284.95001220703125,300.2570495605469,293.0442810058594,300.2499694824219,300.2401123046875,286.7073974609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386522613465,0.0035693319514393,0.0035693200770765,-0.0313603579998016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1955562680959701,410.0,72.52538299560547,0.0,19.91953468322754,1.0,280.8564758300781,283.8265380859375,293.30670166015625,293.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,22203.1953125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.971868732653093e-05,0.4927805066108703,3.7392474099701145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.798106263275258e-05,0.0,23.30060386657715,1895.4371337890625,0.0,0.0,0.2570961713790893,1.0,0.0,3.0,1.0,0.0
18103800,304.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.3787935674190521,1.0,0.0006699544028379,304.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.3787935674190521,1.0,0.0007054941961541,303.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.3787935674190521,1.0,0.0005210756207816,303.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.3787935674190521,1.0,0.0007054941961541,303.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.3787935674190521,1.0,0.0033465607557445,285.1815795898437,284.95001220703125,300.2654113769531,293.04229736328125,300.25067138671875,300.2445373535156,286.7582092285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385418996214,0.0035692763049155,0.0035692653618752,-0.028352165594697,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.170315220952034,410.0,72.13298797607422,0.0,19.91923141479492,1.0,280.8563842773437,283.8265686035156,293.2899475097656,293.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,21937.740234375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.948293902387377e-05,0.4942984282970428,3.694542230741477e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7961981433909386e-05,0.0,23.10880470275879,1895.4371337890625,0.0,0.0,0.2529213428497314,1.0,0.0,3.0,1.0,0.0
18103860,304.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.3787950575351715,1.0,0.000669946311973,304.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.3787950575351715,1.0,0.0007054856978356,303.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.3787950575351715,1.0,0.0005210693343542,303.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.3787950575351715,1.0,0.0007054856978356,303.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.3787950575351715,1.0,0.0033465204760432,285.2221069335937,284.95001220703125,300.2737731933594,293.04022216796875,300.2518310546875,300.249267578125,286.8080139160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384361945092,0.0035692229866981,0.0035692132078111,-0.0254810657352209,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1462296247482299,410.0,71.73664093017578,0.0,19.91898536682129,1.0,280.8563232421875,283.8265991210937,293.2741394042969,293.2824401855469,293.1499938964844,293.1499938964844,283.1499938964844,21137.677734375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.877240174508188e-05,0.4922531843185425,3.559803547856929e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.794396980083548e-05,0.0,22.19864082336425,1895.4371337890625,0.0,0.0,0.2515444159507751,1.0,0.0,3.0,1.0,0.0
18103920,304.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.3787961900234222,1.0,0.0006699400255456,304.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.3787961900234222,1.0,0.00070547912037,303.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.3787961900234222,1.0,0.0005210644449107,303.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.3787961900234222,1.0,0.00070547912037,303.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.3787961900234222,1.0,0.0033464892767369,285.2632751464844,284.95001220703125,300.2821655273437,293.0380859375,300.2534484863281,300.25408935546875,286.8567810058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383411996066,0.0035691750235855,0.0035691664088517,-0.0228917635977268,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1245118305087089,410.0,71.34153747558594,0.0,19.91879272460937,1.0,280.8562316894531,283.8266296386719,293.2591857910156,293.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,20868.974609375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853376670624129e-05,0.4938260316848755,3.514551117581729e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.792695497395471e-05,0.0,22.003150939941406,1895.4371337890625,0.0,0.0,0.2473287284374237,1.0,0.0,3.0,1.0,0.0
18103980,304.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.3787970542907715,1.0,0.0006699352525174,304.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.3787970542907715,1.0,0.0007054740563035,303.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.3787970542907715,1.0,0.000521060777828,303.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.3787970542907715,1.0,0.0007054740563035,303.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.3787970542907715,1.0,0.0033464652951806,285.3050537109375,284.95001220703125,300.2905578613281,293.0358581542969,300.2554931640625,300.2589416503906,286.9045715332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713825924322,0.0035691335797309,0.0035691256634891,-0.0206525791436433,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.105733223259449,410.0,70.94444274902344,0.0,19.91864776611328,1.0,280.8561706542969,283.82666015625,293.2450561523437,293.25250244140625,293.1499938964844,293.1499938964844,283.1499938964844,20073.599609375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.782739309419412e-05,0.4916608333587646,3.380601733878747e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.791086783166975e-05,0.0,21.097415924072266,1895.4371337890625,0.0,0.0,0.2458678036928177,1.0,0.0,3.0,1.0,0.0
18104040,304.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.378797709941864,1.0,0.0006699317018501,304.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.378797709941864,1.0,0.0007054703310132,303.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.378797709941864,1.0,0.0005210579838603,303.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.378797709941864,1.0,0.0007054703310132,303.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.378797709941864,1.0,0.0033464473672211,285.3473815917969,284.95001220703125,300.2989807128906,293.0335388183594,300.2579345703125,300.2637634277344,286.9514465332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381903253495,0.003569098887965,0.0035690916702151,-0.0187790039926767,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0900223851203918,410.0,70.55010986328125,0.0,19.91853713989257,1.0,280.8561096191406,283.8266906738281,293.231689453125,293.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,19800.90625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7585212845006026e-05,0.4933059811592102,3.3346773693071485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.789563925238326e-05,0.0,20.89808654785156,1895.4371337890625,0.0,0.0,0.2416058033704757,1.0,0.0,3.0,1.0,0.0
18104100,304.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.3787981569766998,1.0,0.000669929140713,304.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.3787981569766998,1.0,0.0007054676534608,303.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.3787981569766998,1.0,0.0005210560047999,303.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.3787981569766998,1.0,0.0007054676534608,303.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.3787981569766998,1.0,0.0033464347943663,285.39019775390625,284.95001220703125,300.30743408203125,293.0311279296875,300.2607116699219,300.2685241699219,286.99737548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138134445995,0.0035690704826265,0.0035690639633685,-0.0172549858689308,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.077243722975254,410.0,70.15502166748047,0.0,19.91845893859864,1.0,280.8560485839844,283.82672119140625,293.2190246582031,293.2256774902344,293.1499938964844,293.1499938964844,283.1499938964844,19010.61328125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.688335214566905e-05,0.4909911751747131,3.2015836921688044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.788120739045553e-05,0.0,19.996461868286133,1895.4371337890625,0.0,0.0,0.2400553375482559,1.0,0.0,3.0,1.0,0.0
18104160,304.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.3787984848022461,1.0,0.0006699273944832,304.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.3787984848022461,1.0,0.0007054657908156,303.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.3787984848022461,1.0,0.000521054607816,303.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.3787984848022461,1.0,0.0007054657908156,303.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.3787984848022461,1.0,0.0033464259468019,285.4335327148437,284.95001220703125,300.31591796875,293.02862548828125,300.2638854980469,300.2732849121094,287.0424499511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380902081727,0.0035690481308847,0.003569042077288,-0.0160483047366142,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0671264231204986,410.0,69.76355743408203,0.0,19.91840553283692,1.0,280.85601806640625,283.8267517089844,293.2070007324219,293.2133178710937,293.1499938964844,293.1499938964844,283.1499938964844,18733.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6637031876598485e-05,0.4927144348621368,3.154874094173784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.786751767620444e-05,0.0,19.7926025390625,1895.4371337890625,0.0,0.0,0.2377409189939499,1.0,0.0,3.0,1.0,0.0
18104220,304.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.3787986934185028,1.0,0.00066992623033,304.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.3787986934185028,1.0,0.0007054645684547,303.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.3787986934185028,1.0,0.0005210537347011,303.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.3787986934185028,1.0,0.0007054645684547,303.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.3787986934185028,1.0,0.0033464203588664,285.47723388671875,284.95001220703125,300.32440185546875,293.0260314941406,300.2673645019531,300.2780456542969,287.0866394042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380562148988,0.0035690309014171,0.0035690253134816,-0.0151202343404293,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0593454092741012,410.0,69.3745346069336,0.0,19.91836929321289,1.0,280.85595703125,283.8267822265625,293.1955871582031,293.2015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18361.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6307298210449517e-05,0.4930670857429504,3.092346799633827e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.785451190196909e-05,0.0,19.432758331298828,1895.4371337890625,0.0,0.0,0.2367092221975326,1.0,0.0,3.0,1.0,0.0
18104280,304.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.3787988126277923,1.0,0.0006699256482534,304.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.3787988126277923,1.0,0.0007054639281705,303.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.3787988126277923,1.0,0.0005210532690398,303.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.3787988126277923,1.0,0.0007054639281705,303.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.3787988126277923,1.0,0.003346417332068,285.5213317871094,284.95001220703125,300.3329162597656,293.0233459472656,300.2711486816406,300.2828674316406,287.1300048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690183285623,0.0035690127406269,-0.0144313741475343,0.0133912796154618,0.0133912796154618,0.0,-0.0535700991749763,410.0,69.35491180419922,0.0,19.91835021972656,1.0,280.8558959960937,283.82830810546875,293.1847229003906,293.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,18183.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015095742419362,0.4959670901298523,2.8626082407279263e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.784213549806736e-05,0.0,19.38241577148437,1895.4371337890625,0.0,0.0,0.2360543608665466,1.0,0.0,3.0,1.0,0.0
18104340,304.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.3787988424301147,1.0,0.0006699254154227,304.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.3787988424301147,1.0,0.0007054637535475,303.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.3787988424301147,1.0,0.0005210530944168,303.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.3787988424301147,1.0,0.0007054637535475,303.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.3787988424301147,1.0,0.0033464164007455,285.5655822753906,284.95001220703125,300.3414306640625,293.0205383300781,300.2752380371094,300.28778076171875,286.44500732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380129083991,0.0035690092481672,0.0035690038930624,-0.0139453820884227,0.2407265603542328,0.2407265603542328,0.0,-0.0494956783950328,410.0,2287.189453125,0.0,19.918344497680664,1.0,281.2492370605469,288.6283874511719,293.1941833496094,293.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,16536.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2685151696205139,0.6468083262443542,5.688956861149563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.7628173828125,0.0,25.47960662841797,1895.4371337890625,0.0,0.0,0.2454525530338287,1.0,0.0,3.0,1.0,0.0
18104400,304.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.3787988126277923,1.0,0.0006699256482534,304.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.3787988126277923,1.0,0.0007054639281705,304.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.3787988126277923,1.0,0.0005210532690398,303.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.3787988126277923,1.0,0.0007054639281705,303.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.3787988126277923,1.0,0.003346417332068,285.60748291015625,284.95001220703125,300.3500061035156,293.0176086425781,300.27960205078125,300.2928161621094,284.75750732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136319287121295,0.4809608161449432,0.4809608161449432,0.0,-0.0468677841126918,410.0,5340.5556640625,0.0,19.91835021972656,1.0,281.87921142578125,286.6706848144531,293.4716186523437,293.7381896972656,293.1499938964844,293.1499938964844,283.1499938964844,14326.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.618577778339386,0.802348256111145,2.553183975351203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.555908203125,0.0,33.60089874267578,1895.4371337890625,0.0,0.0,0.2614521384239197,1.0,0.0,3.0,1.0,0.0
18104460,304.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.3787989318370819,1.0,0.0006699248915538,304.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.3787989318370819,1.0,0.0007054631714709,304.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.3787989318370819,1.0,0.0005210526869632,303.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.3787989318370819,1.0,0.0007054631714709,303.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.3787989318370819,1.0,0.0033464136067777,285.6419982910156,284.95001220703125,300.358642578125,293.0144958496094,300.2842102050781,300.2980651855469,283.4056396484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134015958756208,0.7291609644889832,0.7291609644889832,0.0,-0.0449368096888065,410.0,4289.07470703125,0.0,19.91832733154297,1.0,282.3624267578125,283.7279357910156,293.875244140625,294.0770874023437,293.1499938964844,293.1499938964844,283.1499938964844,8587.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.104215145111084,1.106183648109436,8.13581095826521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.6322021484376,0.0,54.567081451416016,1895.4371337890625,0.0,0.0,0.3033741414546966,1.0,0.0,3.0,1.0,0.0
18104520,304.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.3787990510463714,1.0,0.0006699241930618,304.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.3787990510463714,1.0,0.0007054624729789,304.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.3787990510463714,1.0,0.0005210521630942,303.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.3787990510463714,1.0,0.0007054624729789,303.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.3787990510463714,1.0,0.0033464101143181,285.6656494140625,284.95001220703125,300.367431640625,293.01104736328125,300.2890930175781,300.303466796875,282.922119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379849687218,0.003568995045498,0.0035689899232238,-0.0131798917427659,0.9798606634140016,0.9798606634140016,0.0,-0.0430781915783882,410.0,1725.054443359375,0.0,19.918306350708008,1.0,282.7159423828125,283.00225830078125,293.94189453125,293.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,5302.37353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4263652563095093,1.426378607749939,1.3575471768945138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.724675480043516e-05,0.0,90.92560577392578,1895.4371337890625,0.0,0.0,0.3633968532085418,1.0,0.0,3.0,1.0,0.0
18104580,304.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.378799170255661,1.0,0.0006699235527776,304.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.378799170255661,1.0,0.000705461774487,304.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.378799170255661,1.0,0.0005210516392253,303.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.378799170255661,1.0,0.000705461774487,303.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.378799170255661,1.0,0.0033464068546891,285.6778869628906,284.95001220703125,300.3763427734375,293.00732421875,300.294189453125,300.3090515136719,282.8515319824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379770524799,0.003568991087377,0.0035689861979335,-0.0129673499614,1.0,1.0,0.0,-0.0412963852286338,410.0,644.03955078125,0.0,19.91828727722168,1.0,282.8417358398437,282.9234924316406,293.8856201171875,293.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,6272.33837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6679250001907349,1.667930006980896,1.8562924708476205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.709496377268806e-05,0.0,142.0409393310547,1895.4371337890625,0.0,0.0,0.4167833924293518,1.0,0.0,3.0,1.0,0.0
18104640,304.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.3787992894649505,1.0,0.0006699229124933,304.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.3787992894649505,1.0,0.0007054610759951,304.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.3787992894649505,1.0,0.000521051173564,303.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.3787992894649505,1.0,0.0007054610759951,303.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.3787992894649505,1.0,0.0033464038278907,285.6795959472656,284.95001220703125,300.3853759765625,293.0032958984375,300.299560546875,300.31475830078125,282.8690490722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379696018993,0.0035689873620867,0.0035689824726432,-0.0127643924206495,1.0,1.0,0.0,-0.0395949445664882,410.0,307.7149963378906,0.0,19.91826820373535,1.0,282.8871765136719,282.91949462890625,293.82916259765625,293.8589172363281,293.1499938964844,293.1499938964844,283.1499938964844,7783.22216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.858250856399536,1.8582568168640137,2.304104071981783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.699887383845635e-05,0.0,196.41661071777344,1895.4371337890625,0.0,0.0,0.4657928049564361,1.0,0.0,3.0,1.0,0.0
18104700,304.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.3787994086742401,1.0,0.0006699223304167,304.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.3787994086742401,1.0,0.0007054604939185,304.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.3787994086742401,1.0,0.0005210507079027,303.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.3787994086742401,1.0,0.0007054604939185,303.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.3787994086742401,1.0,0.0033464008010923,285.6719665527344,284.95001220703125,300.39453125,292.9989624023437,300.3051452636719,300.3206481933594,282.8930969238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713796261698,0.0035689838696271,0.0035689789801836,-0.0125713488087058,1.0,1.0,0.0,-0.0379766225814819,410.0,209.46826171875,0.0,19.918251037597656,1.0,282.9104309082031,282.9294128417969,293.77606201171875,293.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,9452.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0478286743164062,2.04783582687378,2.798211937715678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.692207246785984e-05,0.0,262.8732604980469,1895.4371337890625,0.0,0.0,0.5090941190719604,1.0,0.0,3.0,1.0,0.0
18104760,304.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.3787994980812073,1.0,0.0006699218065477,304.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.3787994980812073,1.0,0.0007054599118418,304.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.3787994980812073,1.0,0.0005210503004491,303.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.3787994980812073,1.0,0.0007054599118418,303.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.3787994980812073,1.0,0.0033463980071246,285.6561889648437,284.95001220703125,300.4038391113281,292.994384765625,300.3109741210937,300.32666015625,282.91290283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137956097722,0.0035689803771674,0.0035689757205545,-0.0123884566128253,1.0,1.0,0.0,-0.0364434048533439,410.0,181.3616638183593,0.0,19.91823387145996,1.0,282.9276123046875,282.9426574707031,293.7261047363281,293.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,10936.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2027528285980225,2.202761173248291,3.237612702378101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.685311821755022e-05,0.0,327.1621398925781,1895.4371337890625,0.0,0.0,0.5494486689567566,1.0,0.0,3.0,1.0,0.0
18104820,304.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.3787995874881744,1.0,0.0006699212826788,304.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.3787995874881744,1.0,0.0007054593297652,304.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.3787995874881744,1.0,0.0005210498929955,303.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.3787995874881744,1.0,0.0007054593297652,303.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.3787995874881744,1.0,0.0033463954459875,285.6332702636719,284.95001220703125,300.4132385253906,292.9895324707031,300.3169860839844,300.3327941894531,282.9299011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137949578464,0.0035689771175384,0.0035689724609255,-0.0122158648446202,1.0,1.0,0.0,-0.0349965468049049,410.0,174.3518829345703,0.0,19.9182186126709,1.0,282.9432067871094,282.9566345214844,293.6791076660156,293.7038269042969,293.1499938964844,293.1499938964844,283.1499938964844,12534.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.35820746421814,2.358217000961304,3.710713372129249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.67886750609614e-05,0.0,401.4320373535156,1895.4371337890625,0.0,0.0,0.5844112634658813,1.0,0.0,3.0,1.0,0.0
18104880,304.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.3787996768951416,1.0,0.0006699207588098,304.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.3787996768951416,1.0,0.000705458864104,304.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.3787996768951416,1.0,0.0005210494855418,303.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.3787996768951416,1.0,0.000705458864104,303.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.3787996768951416,1.0,0.0033463931176811,285.6040954589844,284.95001220703125,300.4227294921875,292.9844055175781,300.3232421875,300.3390808105469,282.9456787109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379439905285,0.00356897409074,0.0035689696669578,-0.0120536377653479,1.0,1.0,0.0,-0.0336365774273872,410.0,172.03855895996094,0.0,19.91820526123047,1.0,282.9583435058594,282.9709167480469,293.63482666015625,293.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,13880.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.481561183929444,2.481571674346924,4.109067788249377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6727655242430046e-05,0.0,467.77935791015625,1895.4371337890625,0.0,0.0,0.6170848608016968,1.0,0.0,3.0,1.0,0.0
18104940,304.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.3787997663021087,1.0,0.0006699203513562,304.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.3787997663021087,1.0,0.000705458340235,304.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.3787997663021087,1.0,0.0005210491362959,303.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.3787997663021087,1.0,0.000705458340235,303.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.3787997663021087,1.0,0.0033463907893747,285.5695495605469,284.95001220703125,300.4323425292969,292.97906494140625,300.3296813964844,300.3454895019531,282.96099853515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379384025931,0.0035689712967723,0.0035689668729901,-0.011901756748557,1.0,1.0,0.0,-0.0323633551597595,410.0,171.1146240234375,0.0,19.91819190979004,1.0,282.9733581542969,282.9852294921875,293.59307861328125,293.61505126953125,293.1499938964844,293.1499938964844,283.1499938964844,15330.0068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6079254150390625,2.6079370975494385,4.538200357728784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.666963311843574e-05,0.0,542.9398803710938,1895.4371337890625,0.0,0.0,0.6449756026268005,1.0,0.0,3.0,1.0,0.0
18105000,304.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.3787998259067535,1.0,0.0006699199439026,304.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.3787998259067535,1.0,0.0007054579327814,304.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.3787998259067535,1.0,0.0005210488452576,303.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.3787998259067535,1.0,0.0007054579327814,303.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.3787998259067535,1.0,0.0033463886938989,285.5303649902344,284.95001220703125,300.44207763671875,292.9734802246094,300.3363342285156,300.3520202636719,282.9761047363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379328146576,0.0035689687356352,0.003568964311853,-0.0117601295933127,1.0,1.0,0.0,-0.0311760921031236,410.0,170.45680236816406,0.0,19.91817855834961,1.0,282.9882507324219,282.99969482421875,293.5536499023437,293.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,16496.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7053422927856445,2.705354928970337,4.883574433733884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.66143613064196e-05,0.0,606.0843505859375,1895.4371337890625,0.0,0.0,0.6713684797286987,1.0,0.0,3.0,1.0,0.0
18105060,304.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.3787998855113983,1.0,0.000669919536449,304.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.3787998855113983,1.0,0.0007054575253278,304.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.3787998855113983,1.0,0.0005210485542193,303.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.3787998855113983,1.0,0.0007054575253278,303.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.3787998855113983,1.0,0.0033463868312537,285.4872436523437,284.95001220703125,300.4518737792969,292.9676513671875,300.3431701660156,300.3586730957031,282.9911193847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379281580448,0.0035689664073288,0.0035689619835466,-0.011628589592874,1.0,1.0,0.0,-0.0300733912736177,410.0,170.0257110595703,0.0,19.91816711425781,1.0,283.0031433105469,283.0140991210937,293.5164489746094,293.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17779.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.808567523956299,2.808581113815308,5.263360094431846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.656161425169557e-05,0.0,678.1428833007812,1895.4371337890625,0.0,0.0,0.6936524510383606,1.0,0.0,3.0,1.0,0.0
18105120,304.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.3787999451160431,1.0,0.000669919187203,304.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.3787999451160431,1.0,0.0007054571760818,304.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.3787999451160431,1.0,0.000521048263181,303.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.3787999451160431,1.0,0.0007054571760818,303.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.3787999451160431,1.0,0.0033463849686086,285.4407958984375,284.95001220703125,300.4617614746094,292.9616394042969,300.3501892089844,300.3654479980469,283.00604248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379235014319,0.0035689640790224,0.0035689596552401,-0.0115069029852747,1.0,1.0,0.0,-0.0290532894432544,410.0,169.54586791992188,0.0,19.91815757751465,1.0,283.0179443359375,283.0285949707031,293.4812316894531,293.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18771.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8858628273010254,2.8858773708343506,5.557055828830926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.651121733128093e-05,0.0,735.6881103515625,1895.4371337890625,0.0,0.0,0.7151892781257629,1.0,0.0,3.0,1.0,0.0
18105180,304.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33990478515625,0.3788000047206878,1.0,0.0006699188961647,304.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33990478515625,0.3788000047206878,1.0,0.0007054568268358,304.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33990478515625,0.3788000047206878,1.0,0.0005210480303503,303.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33990478515625,0.3788000047206878,1.0,0.0007054568268358,303.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33990478515625,0.3788000047206878,1.0,0.0033463835716247,285.3916320800781,284.95001220703125,300.4717712402344,292.95538330078125,300.3573913574219,300.3723449707031,283.0209045410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689619835466,0.0035689575597643,-0.011394771747291,1.0,1.0,0.0,-0.0281132981181144,410.0,169.18124389648438,0.0,19.918148040771484,1.0,283.0327453613281,283.0430603027344,293.4478759765625,293.4654235839844,293.1499938964844,293.1499938964844,283.1499938964844,19902.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9715065956115723,2.9715218544006348,5.891782848266303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.646299592219293e-05,0.0,803.150390625,1895.4371337890625,0.0,0.0,0.7332249283790588,1.0,0.0,3.0,1.0,0.0
18105240,304.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.3788000643253326,1.0,0.0006699186051264,304.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.3788000643253326,1.0,0.0007054565357975,304.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.3788000643253326,1.0,0.0005210477975197,303.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.3788000643253326,1.0,0.0007054565357975,303.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.3788000643253326,1.0,0.0033463819418102,285.3402099609375,284.95001220703125,300.4818115234375,292.948974609375,300.3647766113281,300.3793640136719,283.0357360839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689556971192,-0.011291841045022,1.0,1.0,0.0,-0.0272504389286041,410.0,168.74468994140625,0.0,19.91813850402832,1.0,283.0474853515625,283.0575561523437,293.4162902832031,293.43292236328125,293.1499938964844,293.1499938964844,283.1499938964844,20745.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.03379225730896,3.03380823135376,6.141366952761018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.641679359134287e-05,0.0,854.7210083007812,1895.4371337890625,0.0,0.0,0.7511453628540039,1.0,0.0,3.0,1.0,0.0
