time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,304.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.3788001239299774,1.0,0.0006699183140881,304.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.3788001239299774,1.0,0.0007054562447592,304.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.3788001239299774,1.0,0.000521047564689,303.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.3788001239299774,1.0,0.0007054562447592,303.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.3788001239299774,1.0,0.003346380777657,285.2870178222656,284.95001220703125,300.4919738769531,292.9423522949219,300.3723449707031,300.386474609375,283.0505065917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137912325561,0.0035689582582563,0.0035689540673047,-0.0111977038905024,1.0,1.0,0.0,-0.0264612976461648,410.0,168.4000244140625,0.0,19.91813087463379,1.0,283.06219482421875,283.0719909667969,293.38629150390625,293.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,21751.603515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.106487512588501,3.106504201889038,6.439209414565994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.637246118159965e-05,0.0,917.647216796875,1895.4371337890625,0.0,0.0,0.7660569548606873,1.0,0.0,3.0,1.0,0.0
18105360,304.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.3788001537322998,1.0,0.0006699180812574,304.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.3788001537322998,1.0,0.0007054560119286,304.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.3788001537322998,1.0,0.000521047390066,303.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.3788001537322998,1.0,0.0007054560119286,303.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.3788001537322998,1.0,0.0033463796135038,285.23248291015625,284.95001220703125,300.5021667480469,292.935546875,300.3800354003906,300.39373779296875,283.06524658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137909065932,0.0035689566284418,0.0035689524374902,-0.011111905798316,1.0,1.0,0.0,-0.0257420521229505,410.0,167.98304748535156,0.0,19.91812515258789,1.0,283.07684326171875,283.08648681640625,293.3578186035156,293.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,22476.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1578447818756104,3.1578619480133057,6.653878017459647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.632987500168383e-05,0.0,963.9161987304688,1895.4371337890625,0.0,0.0,0.781347930431366,1.0,0.0,3.0,1.0,0.0
18105420,304.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.3788001835346222,1.0,0.0006699178484268,304.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.3788001835346222,1.0,0.0007054557790979,304.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.3788001835346222,1.0,0.0005210472154431,303.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.3788001835346222,1.0,0.0007054557790979,303.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.3788001835346222,1.0,0.0033463784493505,285.1769714355469,284.95001220703125,300.512451171875,292.9285888671875,300.3879089355469,300.4010925292969,283.0799255371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379062719643,0.0035689552314579,0.0035689510405063,-0.0110339485108852,1.0,1.0,0.0,-0.025088544934988,410.0,167.6465606689453,0.0,19.91811752319336,1.0,283.09149169921875,283.1009216308594,293.3307189941406,293.344970703125,293.1499938964844,293.1499938964844,283.1499938964844,23387.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.221189022064209,3.2212069034576416,6.923500563971174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.628889680840075e-05,0.0,1023.0942993164062,1895.4371337890625,0.0,0.0,0.7940052151679993,1.0,0.0,3.0,1.0,0.0
18105480,304.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.3788002133369446,1.0,0.0006699176738038,304.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.3788002133369446,1.0,0.0007054555462673,304.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.3788002133369446,1.0,0.0005210470990277,303.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.3788002133369446,1.0,0.0007054555462673,303.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.3788002133369446,1.0,0.003346377518028,285.12078857421875,284.95001220703125,300.5227966308594,292.9214782714844,300.3959350585937,300.4085998535156,283.0946044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379039436578,0.0035689540673047,0.0035689498763531,-0.0109632983803749,1.0,1.0,0.0,-0.0244963001459836,410.0,167.2394561767578,0.0,19.91811180114746,1.0,283.1061096191406,283.1153869628906,293.3049011230469,293.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,24024.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.264730453491211,3.2647488117218018,7.111938202797319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6249424738343805e-05,0.0,1065.1458740234375,1895.4371337890625,0.0,0.0,0.8074173927307129,1.0,0.0,3.0,1.0,0.0
18105540,304.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.3788002431392669,1.0,0.0006699174991808,304.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.3788002431392669,1.0,0.0007054553716443,304.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.3788002431392669,1.0,0.0005210469244047,303.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.3788002431392669,1.0,0.0007054553716443,303.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.3788002431392669,1.0,0.0033463765867054,285.0643005371094,284.95001220703125,300.533203125,292.9142150878906,300.4040832519531,300.41619873046875,283.1092224121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379016153514,0.0035689529031515,0.0035689487121999,-0.0108993928879499,1.0,1.0,0.0,-0.0239605884999036,410.0,166.9061737060547,0.0,19.918107986450195,1.0,283.12066650390625,283.1297607421875,293.2802734375,293.293212890625,293.1499938964844,293.1499938964844,283.1499938964844,24865.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.32138729095459,3.321406364440918,7.360924314525619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.621133873821236e-05,0.0,1121.5682373046875,1895.4371337890625,0.0,0.0,0.8184626698493958,1.0,0.0,3.0,1.0,0.0
18105600,304.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.3788002729415893,1.0,0.0006699173245579,304.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.3788002729415893,1.0,0.0007054551970213,304.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.3788002729415893,1.0,0.0005210468079894,304.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.3788002729415893,1.0,0.0007054551970213,303.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.3788002729415893,1.0,0.0033463758882135,285.0077209472656,284.95001220703125,300.54364013671875,292.9068298339844,300.41241455078125,300.4239196777344,283.1238098144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137899287045,0.0035689517389982,0.0035689475480467,-0.010841641575098,1.0,1.0,0.0,-0.0234764646738767,410.0,166.5047149658203,0.0,19.918102264404297,1.0,283.1351928710937,283.1441650390625,293.2567443847656,293.2691345214844,293.1499938964844,293.1499938964844,283.1499938964844,25436.923828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3593578338623047,3.359377384185791,7.530188668170013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.617455513449386e-05,0.0,1160.4757080078125,1895.4371337890625,0.0,0.0,0.8305361866950989,1.0,0.0,3.0,1.0,0.0
18105660,304.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.3788003027439117,1.0,0.0006699172081425,304.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.3788003027439117,1.0,0.000705455080606,304.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.3788003027439117,1.0,0.0005210466915741,304.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.3788003027439117,1.0,0.000705455080606,303.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.3788003027439117,1.0,0.0033463751897215,284.9513244628906,284.95001220703125,300.5541381835937,292.8992919921875,300.4208374023437,300.4317626953125,283.1378479003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378974243998,0.0035689508076757,0.0035689466167241,-0.0107894353568553,0.9937529563903807,0.9937529563903807,0.0,-0.023038825020194,410.0,171.1151580810547,0.0,19.91809844970703,1.0,283.1467590332031,283.1573181152344,293.2352905273437,293.2496337890625,293.1499938964844,293.1499938964844,283.1499938964844,26258.982421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.410980463027954,3.411000490188598,7.763396752125118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,37.24924087524414,0.0,1215.040283203125,1895.4371337890625,0.0,0.0,0.8403396010398865,1.0,0.0,3.0,1.0,0.0
18105720,304.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.3788003325462341,1.0,0.0006699170917272,304.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.3788003325462341,1.0,0.000705454905983,304.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.3788003325462341,1.0,0.0005210466333664,304.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.3788003325462341,1.0,0.000705454905983,303.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.3788003325462341,1.0,0.0033463744912296,284.8952941894531,284.95001220703125,300.564697265625,292.89166259765625,300.4294128417969,300.4397277832031,283.1460876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378955617547,0.0035689498763531,0.0035689456854015,-0.010742150247097,0.9474862217903136,0.9474862217903136,0.0,-0.0226424448192119,410.0,180.97203063964844,0.0,19.91809463500977,1.0,283.1494140625,283.1617431640625,293.2218322753906,293.23944091796875,293.1499938964844,293.1499938964844,283.1499938964844,27929.775390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4193882942199707,3.419408798217773,7.801716037647566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,60.26535415649414,0.0,1234.8502197265625,1895.4371337890625,0.0,0.0,0.8461381196975708,1.0,0.0,3.0,1.0,0.0
18105780,304.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.3788003623485565,1.0,0.0006699169171042,304.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.3788003623485565,1.0,0.0007054547895677,304.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.3788003623485565,1.0,0.0005210465169511,304.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.3788003623485565,1.0,0.0007054547895677,303.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.3788003623485565,1.0,0.0033463737927377,284.8397827148437,284.95001220703125,300.5752868652344,292.8839111328125,300.4381103515625,300.4477844238281,283.149169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378941647708,0.0035689491778612,0.0035689449869096,-0.0106991557404398,0.882990837097168,0.882990837097168,0.0,-0.0222820248454809,410.0,185.3268280029297,0.0,19.9180908203125,1.0,283.14990234375,283.1628723144531,293.21221923828125,293.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,30994.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.39224624633789,3.3922669887542725,7.678352744733274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.4775161743164,0.0,1230.061767578125,1895.4371337890625,0.0,0.0,0.8395646214485168,1.0,0.0,3.0,1.0,0.0
18105840,304.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.3788003623485565,1.0,0.0006699168006889,304.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.3788003623485565,1.0,0.0007054546731524,304.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.3788003623485565,1.0,0.0005210464005358,304.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.3788003623485565,1.0,0.0007054546731524,303.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.3788003623485565,1.0,0.0033463733270764,284.78497314453125,284.95001220703125,300.5858764648437,292.8760681152344,300.4468994140625,300.4559631347656,283.1501770019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378927677869,0.0035689482465386,0.0035689442884176,-0.0106598157435655,0.8005533218383789,0.8005533218383789,0.0,-0.0219522509723901,410.0,186.1513214111328,0.0,19.918087005615234,1.0,283.1499938964844,283.16357421875,293.2035217285156,293.2220764160156,293.1499938964844,293.1499938964844,283.1499938964844,35788.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.255299568176269,3.2553200721740723,7.070909191497776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,66.26712799072266,0.0,1135.3721923828125,1895.4371337890625,0.0,0.0,0.8094481825828552,1.0,0.0,3.0,1.0,0.0
18105900,304.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3788003921508789,1.0,0.0006699167424812,304.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3788003921508789,1.0,0.000705454556737,304.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3788003921508789,1.0,0.0005210463423281,304.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3788003921508789,1.0,0.000705454556737,303.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.3788003921508789,1.0,0.0033463726285845,284.73095703125,284.95001220703125,300.5965270996094,292.8681640625,300.455810546875,300.4642333984375,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378913708031,0.0035689477808773,0.0035689435899257,-0.0106235006824135,0.7004951238632202,0.7004951238632202,0.0,-0.0216478258371353,410.0,184.85665893554688,0.0,19.9180850982666,1.0,283.1499938964844,283.1649475097656,293.1949768066406,293.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,43098.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9230990409851074,2.9231181144714355,5.701385816792026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.4552001953125,0.0,907.3839111328124,1895.4371337890625,0.0,0.0,0.7462425231933594,1.0,0.0,3.0,1.0,0.0
18105960,304.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.3788004219532013,1.0,0.0006699166260659,304.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.3788004219532013,1.0,0.0007054544403217,304.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.3788004219532013,1.0,0.0005210462259128,304.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.3788004219532013,1.0,0.0007054544403217,303.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.3788004219532013,1.0,0.0033463721629232,284.67779541015625,284.95001220703125,300.6072082519531,292.8601379394531,300.46484375,300.4726257324219,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378899738192,0.0035689470823854,0.0035689431242644,-0.0105895856395363,0.5831440687179565,0.5831440687179565,0.0,-0.0213635247200727,410.0,181.2745819091797,0.0,19.918081283569336,1.0,283.1499938964844,283.16796875,293.1862487792969,293.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,52498.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3460500240325928,2.34606671333313,3.672551542877045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,63.14967727661133,0.0,588.0657348632812,1895.4371337890625,0.0,0.0,0.6377993226051331,1.0,0.0,3.0,1.0,0.0
18106020,304.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.3788004219532013,1.0,0.0006699165096506,304.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.3788004219532013,1.0,0.0007054543239064,304.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.3788004219532013,1.0,0.0005210461677052,304.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.3788004219532013,1.0,0.0007054543239064,303.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.3788004219532013,1.0,0.0033463716972619,284.6255798339844,284.95001220703125,300.6178894042969,292.8520812988281,300.4739685058594,300.48114013671875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378890424966,0.0035689463838934,0.0035689424257725,-0.0105574624612927,0.4488623142242431,0.4488623142242431,0.0,-0.0210942383855581,410.0,173.31491088867188,0.0,19.918079376220703,1.0,283.1499938964844,283.1748962402344,293.1770324707031,293.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,56248.03125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5620267391204834,1.562039852142334,1.628059607128307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.09518432617188,0.0,279.1583557128906,1895.4371337890625,0.0,0.0,0.5137733817100525,1.0,0.0,3.0,1.0,0.0
18106080,304.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.3788004517555237,1.0,0.0006699163932353,304.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.3788004517555237,1.0,0.0007054542074911,304.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.3788004517555237,1.0,0.0005210461094975,304.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.3788004517555237,1.0,0.0007054542074911,303.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.3788004517555237,1.0,0.0033463712316006,284.5743713378906,284.95001220703125,300.6285705566406,292.8439636230469,300.48321533203125,300.4897155761719,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378876455128,0.0035689459182322,0.0035689419601112,-0.0105265388265252,0.2980158627033233,0.2980158627033233,0.0,-0.0208350196480751,410.0,159.6248321533203,0.0,19.91807556152344,1.0,283.1499938964844,283.1883239746094,293.16680908203125,293.1836853027344,293.1499938964844,293.1499938964844,283.1499938964844,52066.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8714357018470764,0.8714459538459778,5.067154518201279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,49.74052047729492,0.0,110.36393737792967,1895.4371337890625,0.0,0.0,0.4099883139133453,1.0,0.0,3.0,1.0,0.0
18106140,304.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.3788004517555237,1.0,0.00066991627682,304.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.3788004517555237,1.0,0.0007054541492834,304.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.3788004517555237,1.0,0.0005210459930822,304.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.3788004517555237,1.0,0.0007054541492834,303.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.3788004517555237,1.0,0.0033463705331087,284.52423095703125,284.95001220703125,300.6392822265625,292.8358154296875,300.4925231933594,300.4983825683594,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378867141902,0.0035689452197402,0.0035689412616193,-0.0104962512850761,0.1309863328933715,0.1309863328933715,0.0,-0.0205811243504285,410.0,138.95529174804688,0.0,19.91807174682617,1.0,283.1499938964844,283.2103576660156,293.1549377441406,293.1705322265625,293.1499938964844,293.1499938964844,283.1499938964844,43379.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4247727692127228,0.4295091331005096,1.2039453878287532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.28334426879883,0.0,40.6619758605957,1895.4371337890625,0.0,0.0,0.3469885289669037,1.0,0.0,3.0,1.0,0.0
18106200,304.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.378800481557846,1.0,0.0006699161604046,304.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.378800481557846,1.0,0.0007054540328681,304.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.378800481557846,1.0,0.0005210459348745,304.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.378800481557846,1.0,0.0007054540328681,303.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.378800481557846,1.0,0.0033463700674474,284.4751892089844,284.95001220703125,300.6499938964844,292.82763671875,300.5019226074219,300.5071716308594,283.1512756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378853172063,0.0035689447540789,0.003568940795958,-0.0104660615324974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0203280504792928,410.0,120.19499969482422,0.0,19.91806983947754,1.0,283.1499938964844,283.2401123046875,293.1415710449219,293.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,36001.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1926565766334533,0.3895208239555359,3.846523100037302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.433320999145508,0.0,29.830116271972656,1895.4371337890625,0.0,0.0,0.3115616738796234,1.0,0.0,3.0,1.0,0.0
18106260,304.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.3788005113601684,1.0,0.0006699160439893,304.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.3788005113601684,1.0,0.0007054538582451,304.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.3788005113601684,1.0,0.0005210458184592,304.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.3788005113601684,1.0,0.0007054538582451,303.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.3788005113601684,1.0,0.0033463696017861,284.42730712890625,284.95001220703125,300.66070556640625,292.8194274902344,300.51141357421875,300.5159912109375,283.1520080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378843858838,0.0035689442884176,0.0035689403302967,-0.0104354666545987,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0200715828686952,410.0,103.81121826171876,0.0,19.91806602478028,1.0,283.14947509765625,283.24859619140625,293.1250305175781,293.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,31079.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.492176594794728e-05,0.3792866170406341,8.518497864561103e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.343914031982422,0.0,24.56147003173828,1895.4371337890625,0.0,0.0,0.2915722131729126,1.0,0.0,3.0,1.0,0.0
18106320,304.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.3788005113601684,1.0,0.000669915927574,304.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.3788005113601684,1.0,0.0007054537418298,304.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.3788005113601684,1.0,0.0005210457602515,304.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.3788005113601684,1.0,0.0007054537418298,303.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.3788005113601684,1.0,0.0033463689032942,284.3805847167969,284.95001220703125,300.6714172363281,292.8111877441406,300.5209655761719,300.52490234375,283.15313720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104040028527379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0198078285902738,410.0,103.27507781982422,0.0,19.918062210083008,1.0,283.1492614746094,283.24859619140625,293.105712890625,293.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,28377.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5106724933721125e-05,0.4210968613624573,4.76097893747918e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.005660836584866,0.0,25.039287567138672,1895.4371337890625,0.0,0.0,0.2793285250663757,1.0,0.0,3.0,1.0,0.0
18106380,304.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.3788005411624908,1.0,0.0006699158111587,304.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.3788005411624908,1.0,0.0007054536254145,304.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.3788005411624908,1.0,0.0005210456438362,304.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.3788005411624908,1.0,0.0007054536254145,303.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207824707031,0.3788005411624908,1.0,0.0033463682048022,284.3350830078125,284.95001220703125,300.68212890625,292.802978515625,300.5306091308594,300.5339050292969,283.15478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378820575773,0.0035689428914338,0.0035689391661435,-0.0103712463751435,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0195332411676645,410.0,103.12100219726562,0.0,19.918058395385746,1.0,283.14910888671875,283.24859619140625,293.0867919921875,293.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,26290.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.334899545530789e-05,0.4466034770011902,4.4276613083392424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0148820523172616,0.0,24.71821975708008,1895.4371337890625,0.0,0.0,0.2742428481578827,1.0,0.0,3.0,1.0,0.0
18106440,304.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813842773437,0.3788005709648132,1.0,0.0006699156947433,304.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813842773437,0.3788005709648132,1.0,0.0007054534507915,304.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813842773437,0.3788005709648132,1.0,0.0005210455274209,304.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813842773437,0.3788005709648132,1.0,0.0007054534507915,303.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813842773437,0.3788005709648132,1.0,0.0033463675063103,284.2908020019531,284.95001220703125,300.6928100585937,292.7947692871094,300.5403137207031,300.5429382324219,283.1569519042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378806605935,0.0035689424257725,0.0035689384676516,-0.0103368200361728,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.019244659692049,410.0,103.09223175048828,0.0,19.91805458068848,1.0,283.14898681640625,283.24859619140625,293.06854248046875,293.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,25394.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2552638256456703e-05,0.4650354087352752,4.276648479795142e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0179429575800895,0.0,24.94050407409668,1895.4371337890625,0.0,0.0,0.2682588994503021,1.0,0.0,3.0,1.0,0.0
18106500,304.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.3788006007671356,1.0,0.0006699155201204,304.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.3788006007671356,1.0,0.0007054533343762,304.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.3788006007671356,1.0,0.0005210454110056,304.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.3788006007671356,1.0,0.0007054533343762,303.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.3788006007671356,1.0,0.0033463668078184,284.2477722167969,284.95001220703125,300.7034606933594,292.7865905761719,300.550048828125,300.5520324707031,283.1597595214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378792636096,0.0035689417272806,0.0035689377691596,-0.0103003960102796,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0189393237233161,410.0,103.08546447753906,0.0,19.91805076599121,1.0,283.1488647460937,283.2486267089844,293.05096435546875,293.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,24255.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1541187379625623e-05,0.4744786322116852,4.084847152370508e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0204151701182127,0.0,24.369932174682617,1895.4371337890625,0.0,0.0,0.2662490904331207,1.0,0.0,3.0,1.0,0.0
18106560,304.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.378800630569458,1.0,0.000669915403705,304.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.378800630569458,1.0,0.0007054531597532,304.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.378800630569458,1.0,0.0005210452945902,304.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.378800630569458,1.0,0.0007054531597532,303.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.378800630569458,1.0,0.0033463661093264,284.2059631347656,284.95001220703125,300.714111328125,292.7784423828125,300.55987548828125,300.5611572265625,283.1632385253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378778666257,0.0035689410287886,0.0035689370706677,-0.0102616939693689,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0186149012297391,410.0,103.06441497802734,0.0,19.918045043945312,1.0,283.14874267578125,283.2486267089844,293.0339660644531,293.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,23836.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.11688438866986e-05,0.4829512536525726,4.0142401121906484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.023086741566658,0.0,24.418598175048828,1895.4371337890625,0.0,0.0,0.2618089914321899,1.0,0.0,3.0,1.0,0.0
18106620,304.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.3788006603717804,1.0,0.0006699152290821,304.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.3788006603717804,1.0,0.0007054529851302,304.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.3788006603717804,1.0,0.0005210451781749,304.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.3788006603717804,1.0,0.0007054529851302,303.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672790527344,0.3788006603717804,1.0,0.0033463651780039,284.1654357910156,284.95001220703125,300.7247314453125,292.77032470703125,300.5697326660156,300.5703125,283.1674194335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378764696419,0.0035689400974661,0.0035689363721758,-0.0102204885333776,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0182694867253303,410.0,103.0167007446289,0.0,19.918041229248047,1.0,283.14862060546875,283.2486267089844,293.0175170898437,293.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,22952.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0384542949614115e-05,0.4856447875499725,3.865513323927233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0250801369547843,0.0,23.68486785888672,1895.4371337890625,0.0,0.0,0.2604746520519256,1.0,0.0,3.0,1.0,0.0
18106680,304.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3788006901741028,1.0,0.0006699150544591,304.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3788006901741028,1.0,0.0007054528105072,304.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3788006901741028,1.0,0.0005210450035519,304.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3788006901741028,1.0,0.0007054528105072,303.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3788006901741028,1.0,0.0033463642466813,284.12615966796875,284.95001220703125,300.7353210449219,292.7622985839844,300.57965087890625,300.5794982910156,283.17236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137875072658,0.0035689393989741,0.0035689354408532,-0.0101766046136617,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0179016217589378,410.0,102.94013214111328,0.0,19.91803550720215,1.0,283.1485290527344,283.2486267089844,293.0016174316406,293.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,22656.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.012146251217928e-05,0.4899672269821167,3.815625387263573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0273913703858852,0.0,23.613210678100582,1895.4371337890625,0.0,0.0,0.2563365399837494,1.0,0.0,3.0,1.0,0.0
18106740,304.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3788007199764251,1.0,0.0006699148216284,304.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3788007199764251,1.0,0.0007054525776766,304.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3788007199764251,1.0,0.0005210448871366,304.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3788007199764251,1.0,0.0007054525776766,303.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.3788007199764251,1.0,0.0033463633153587,284.088134765625,284.95001220703125,300.745849609375,292.7543029785156,300.589599609375,300.5887145996094,283.1781005859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378732100129,0.0035689384676516,0.0035689347423613,-0.0101299211382865,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0175102893263101,410.0,102.8354263305664,0.0,19.91802978515625,1.0,283.1484069824219,283.2486572265625,292.9862365722656,292.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,21840.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.939683352247812e-05,0.4897923171520233,3.678214146023845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0289178602397441,0.0,22.78496551513672,1895.4371337890625,0.0,0.0,0.2550559937953949,1.0,0.0,3.0,1.0,0.0
18106800,304.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.3788007497787475,1.0,0.0006699146470054,304.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.3788007497787475,1.0,0.0007054524030536,304.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.3788007497787475,1.0,0.0005210447125136,304.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.3788007497787475,1.0,0.0007054524030536,303.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.3788007497787475,1.0,0.0033463623840361,284.0513916015625,284.95001220703125,300.75634765625,292.74639892578125,300.5995788574219,300.5979309082031,283.1846618652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378713473677,0.003568937536329,0.0035689338110387,-0.010080368258059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0170949064195156,410.0,102.705322265625,0.0,19.91802406311035,1.0,283.1483154296875,283.2486572265625,292.9713134765625,292.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,21571.015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9157250790158287e-05,0.4924328327178955,3.6327822802890986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0308719258755445,0.0,22.6447982788086,1895.4371337890625,0.0,0.0,0.2509175837039947,1.0,0.0,3.0,1.0,0.0
18106860,304.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3788007795810699,1.0,0.0006699144723825,304.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3788007795810699,1.0,0.0007054521702229,304.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3788007795810699,1.0,0.0005210445960983,304.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3788007795810699,1.0,0.0007054521702229,303.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3788007795810699,1.0,0.0033463614527136,284.01593017578125,284.95001220703125,300.7668151855469,292.73858642578125,300.6095886230469,300.6071472167969,283.19207763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378694847226,0.0035689366050064,0.0035689328797161,-0.0100279282778501,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0166553184390068,410.0,102.55179595947266,0.0,19.918018341064453,1.0,283.1482238769531,283.2486572265625,292.95684814453125,292.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,20772.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.844849430199247e-05,0.4910315871238708,3.498381326381278e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0319578051567077,0.0,21.77214241027832,1895.4371337890625,0.0,0.0,0.2495550662279129,1.0,0.0,3.0,1.0,0.0
18106920,304.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.3788008391857147,1.0,0.0006699142395518,304.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.3788008391857147,1.0,0.0007054519373923,304.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.3788008391857147,1.0,0.0005210444214753,304.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.3788008391857147,1.0,0.0007054519373923,303.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.3788008391857147,1.0,0.0033463602885603,283.9817199707031,284.95001220703125,300.7771911621094,292.7308959960937,300.61962890625,300.6163635253906,283.20037841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378676220774,0.0035689356736838,0.0035689317155629,-0.0099726300686597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0161917768418788,410.0,102.37784576416016,0.0,19.918012619018555,1.0,283.14813232421875,283.2486877441406,292.9428100585937,292.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,20504.61328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.82101757673081e-05,0.4930430352687835,3.4531887982761093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0335772931575775,0.0,21.59723281860352,1895.4371337890625,0.0,0.0,0.2453573495149612,1.0,0.0,3.0,1.0,0.0
18106980,304.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.3788008689880371,1.0,0.0006699140067212,304.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.3788008689880371,1.0,0.0007054517045617,304.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.3788008689880371,1.0,0.0005210442468523,304.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.3788008689880371,1.0,0.0007054517045617,303.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.3788008689880371,1.0,0.0033463591244071,283.9487609863281,284.95001220703125,300.7875366210937,292.7232971191406,300.62969970703125,300.62554931640625,283.20953369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137865293771,0.0035689345095306,0.0035689307842403,-0.009914549998939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0157049167901277,410.0,102.18507385253906,0.0,19.918004989624023,1.0,283.1480712890625,283.2486877441406,292.92919921875,292.9363708496094,293.1499938964844,293.1499938964844,283.1499938964844,19712.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7507052689325064e-05,0.4910820424556732,3.319856054558729e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0342624001204967,0.0,20.70744132995605,1895.4371337890625,0.0,0.0,0.2438917458057403,1.0,0.0,3.0,1.0,0.0
18107040,304.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.3788008987903595,1.0,0.0006699137738905,304.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.3788008987903595,1.0,0.000705451471731,304.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.3788008987903595,1.0,0.0005210440140217,304.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.3788008987903595,1.0,0.000705451471731,304.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.3788008987903595,1.0,0.0033463579602539,283.9170837402344,284.95001220703125,300.7978210449219,292.7158203125,300.6397705078125,300.6347351074219,283.2195739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378629654645,0.0035689333453774,0.0035689296200871,-0.0098538082093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0151957347989082,410.0,101.97611236572266,0.0,19.91799736022949,1.0,283.1479797363281,283.2486877441406,292.9159545898437,292.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,19440.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7265092537854798e-05,0.4928974509239197,3.273972889669685e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0355781055986881,0.0,20.515134811401367,1895.4371337890625,0.0,0.0,0.2396305650472641,1.0,0.0,3.0,1.0,0.0
18107100,304.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.3788009583950043,1.0,0.0006699135410599,304.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.3788009583950043,1.0,0.0007054511806927,304.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.3788009583950043,1.0,0.0005210438393987,304.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.3788009583950043,1.0,0.0007054511806927,304.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.3788009583950043,1.0,0.0033463567961007,283.8866577148437,284.95001220703125,300.8080444335937,292.70849609375,300.6498413085937,300.64385986328125,283.23046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378606371581,0.0035689321812242,0.0035689284559339,-0.0097905602306127,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0146655570715665,410.0,101.7520980834961,0.0,19.9179916381836,1.0,283.1479187011719,283.24871826171875,292.903076171875,292.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18653.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.656601671129465e-05,0.4906264543533325,3.1414077610904256e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0359036996960639,0.0,19.62096405029297,1895.4371337890625,0.0,0.0,0.2380614429712295,1.0,0.0,3.0,1.0,0.0
18107160,304.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.3788009881973266,1.0,0.0006699133082292,304.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.3788009881973266,1.0,0.0007054509478621,304.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.3788009881973266,1.0,0.0005210436647757,304.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.3788009881973266,1.0,0.0007054509478621,304.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.3788009881973266,1.0,0.0033463556319475,283.85748291015625,284.95001220703125,300.81817626953125,292.7012939453125,300.6599426269531,300.6529846191406,283.24224853515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378583088517,0.003568931017071,0.0035689272917807,-0.0097250016406178,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0141160013154149,410.0,101.5153579711914,0.0,19.917984008789062,1.0,283.1478271484375,283.24871826171875,292.8905639648437,292.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18375.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6319643691531383e-05,0.4924265146255493,3.0946878631747665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0369445458054542,0.0,19.41927719116211,1895.4371337890625,0.0,0.0,0.2367396801710128,1.0,0.0,3.0,1.0,0.0
18107220,304.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.3788010478019714,1.0,0.0006699130171909,304.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.3788010478019714,1.0,0.0007054506568238,304.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.3788010478019714,1.0,0.0005210434901528,304.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.3788010478019714,1.0,0.0007054506568238,304.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.3788010478019714,1.0,0.0033463542349636,283.8295593261719,284.95001220703125,300.8282470703125,292.6942749023437,300.6700439453125,300.6620483398437,283.2549133300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378559805452,0.0035689298529177,0.0035689261276274,-0.009657354094088,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0135489413514733,410.0,101.26719665527344,0.0,19.91797637939453,1.0,283.14776611328125,283.24871826171875,292.87841796875,292.8847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18211.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6173693438759074e-05,0.4942342936992645,3.067011705368272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0381479263305664,0.0,19.33049964904785,1895.4371337890625,0.0,0.0,0.2360017150640487,1.0,0.0,3.0,1.0,0.0
