time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,304.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.3788010776042938,1.0,0.0006699127843603,304.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.3788010776042938,1.0,0.0007054504239931,304.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.3788010776042938,1.0,0.0005210432573221,304.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.3788010776042938,1.0,0.0007054504239931,304.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.3788010776042938,1.0,0.0033463530708104,283.8028564453125,284.95001220703125,300.8382263183594,292.6874389648437,300.6801147460937,300.6710510253906,283.2684020996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378531865775,0.0035689284559339,0.0035689249634742,-0.0095878690481185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0129664773121476,410.0,101.0089340209961,0.0,19.91796875,1.0,283.147705078125,283.2487487792969,292.8665771484375,292.872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18115.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088251868495718e-05,0.4957935214042663,3.0508091170521057e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0394331999123096,0.0,19.299287796020508,1895.4371337890625,0.0,0.0,0.2356010973453521,1.0,0.0,3.0,1.0,0.0
18107340,304.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.3788011372089386,1.0,0.000669912493322,305.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.3788011372089386,1.0,0.0007054501329548,304.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.3788011372089386,1.0,0.0005210430826991,304.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.3788011372089386,1.0,0.0007054501329548,304.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837646484375,0.3788011372089386,1.0,0.0033463516738265,283.77740478515625,284.95001220703125,300.8481140136719,292.6807556152344,300.6902160644531,300.6800231933594,283.2827453613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378508582711,0.0035689272917807,0.0035689235664904,-0.0095168175175786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0123708825558424,410.0,100.74193572998048,0.0,19.91796112060547,1.0,283.1476135253906,283.2487487792969,292.8550720214844,292.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18061.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6040017726481892e-05,0.4970229864120483,3.041662787525018e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0407594479620456,0.0,19.296236038208008,1895.4371337890625,0.0,0.0,0.2353974878787994,1.0,0.0,3.0,1.0,0.0
18107400,304.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.378801167011261,1.0,0.0006699122604914,305.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.378801167011261,1.0,0.0007054498419165,304.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.378801167011261,1.0,0.0005210428498685,304.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.378801167011261,1.0,0.0007054498419165,304.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.378801167011261,1.0,0.0033463505096733,283.753173828125,284.95001220703125,300.8579406738281,292.6742858886719,300.7002868652344,300.6889343261719,283.2978820800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378480643033,0.0035689258947968,0.0035689221695065,-0.0094444882124662,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0117645766586065,410.0,100.46658325195312,0.0,19.917953491210938,1.0,283.1475524902344,283.248779296875,292.8438720703125,292.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012709238566458e-05,0.49795001745224,3.036484095848141e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0420965664088726,0.0,19.30418586730957,1895.4371337890625,0.0,0.0,0.2352972626686096,1.0,0.0,3.0,1.0,0.0
18107460,304.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.3788012266159057,1.0,0.000669911969453,305.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.3788012266159057,1.0,0.0007054496090859,304.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.3788012266159057,1.0,0.0005210426752455,304.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.3788012266159057,1.0,0.0007054496090859,304.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324645996094,0.3788012266159057,1.0,0.0033463491126894,283.73016357421875,284.95001220703125,300.8676452636719,292.66802978515625,300.7103271484375,300.6977844238281,283.3138427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378452703356,0.0035689244978129,0.0035689210053533,-0.0093711838126182,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0111500928178429,410.0,100.18464660644533,0.0,19.917945861816406,1.0,283.1474914550781,283.248779296875,292.8330078125,292.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18013.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599820825504139e-05,0.4986127018928528,3.0337342880881746e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0434275642037391,0.0,19.31558990478516,1895.4371337890625,0.0,0.0,0.2352552115917205,1.0,0.0,3.0,1.0,0.0
18107520,304.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.3788012862205505,1.0,0.0006699117366224,305.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.3788012862205505,1.0,0.0007054493180476,304.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.3788012862205505,1.0,0.0005210424424149,304.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.3788012862205505,1.0,0.0007054493180476,304.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.3788012862205505,1.0,0.0033463477157056,283.7083435058594,284.95001220703125,300.87725830078125,292.6619873046875,300.7203369140625,300.70654296875,283.33056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378424763679,0.0035689231008291,0.0035689196083694,-0.0092972116544842,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0105300210416316,410.0,99.89595794677734,0.0,19.917938232421875,1.0,283.1474304199219,283.248779296875,292.8224182128906,292.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18005.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990479369065724e-05,0.4990831017494201,3.0322687178015173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0447421595454216,0.0,19.32661437988281,1895.4371337890625,0.0,0.0,0.2352404743432998,1.0,0.0,3.0,1.0,0.0
18107580,304.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.3788013160228729,1.0,0.0006699114455841,305.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.3788013160228729,1.0,0.0007054490270093,304.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.3788013160228729,1.0,0.0005210422677919,304.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.3788013160228729,1.0,0.0007054490270093,304.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.3788013160228729,1.0,0.0033463465515524,283.687744140625,284.95001220703125,300.88677978515625,292.6561584472656,300.7303466796875,300.7152404785156,283.3480834960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378401480615,0.0035689217038452,0.0035689182113856,-0.0092228855937719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0099069736897945,410.0,99.60218048095705,0.0,19.91792869567871,1.0,283.1473693847656,283.2488098144531,292.8121337890625,292.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986817743396387e-05,0.4994023442268371,3.0315742863100413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.046034038066864,0.0,19.335918426513672,1895.4371337890625,0.0,0.0,0.2352398186922073,1.0,0.0,3.0,1.0,0.0
18107640,304.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.3788013756275177,1.0,0.0006699112127535,305.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.3788013756275177,1.0,0.000705448735971,304.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.3788013756275177,1.0,0.0005210420349612,304.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.3788013756275177,1.0,0.000705448735971,304.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8625793457031,0.3788013756275177,1.0,0.0033463451545685,283.6683044433594,284.95001220703125,300.89617919921875,292.6506042480469,300.74029541015625,300.723876953125,283.36627197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378373540937,0.0035689203068614,0.0035689168144017,-0.0091485204175114,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.009283609688282,410.0,99.3036117553711,0.0,19.91792106628418,1.0,283.14727783203125,283.2488098144531,292.8021545410156,292.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985197023837827e-05,0.4996178746223449,3.031266914994141e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0473004505038261,0.0,19.34317779541016,1895.4371337890625,0.0,0.0,0.2352443933486938,1.0,0.0,3.0,1.0,0.0
18107700,304.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.3788014054298401,1.0,0.0006699109799228,305.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.3788014054298401,1.0,0.0007054485031403,304.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.3788014054298401,1.0,0.0005210418603383,304.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.3788014054298401,1.0,0.0007054485031403,304.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.3788014054298401,1.0,0.0033463439904153,283.6500549316406,284.95001220703125,300.90545654296875,292.6452941894531,300.7502136230469,300.732421875,283.3852233886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137834560126,0.0035689189098775,0.0035689154174178,-0.0090744281187653,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0086625255644321,410.0,99.00130462646484,0.0,19.91791343688965,1.0,283.147216796875,283.24884033203125,292.7924499511719,292.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,17998.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59846695169108e-05,0.4997585415840149,3.031166626293188e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0485394857823848,0.0,19.34852600097656,1895.4371337890625,0.0,0.0,0.2352504879236221,1.0,0.0,3.0,1.0,0.0
18107760,304.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.3788014650344848,1.0,0.0006699106888845,305.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.3788014650344848,1.0,0.000705448212102,304.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.3788014650344848,1.0,0.0005210416275076,304.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.3788014650344848,1.0,0.000705448212102,304.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.3788014650344848,1.0,0.0033463425934314,283.63299560546875,284.95001220703125,300.91461181640625,292.6402282714844,300.7601013183594,300.74090576171875,283.40484619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378317661583,0.0035689175128936,0.0035689142532646,-0.0090009132400155,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0080462852492928,410.0,98.69561004638672,0.0,19.91790771484375,1.0,283.14715576171875,283.24884033203125,292.7830505371094,292.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,17998.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598462949914392e-05,0.4998496770858764,3.0311593079285215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0497513115406036,0.0,19.35234260559082,1895.4371337890625,0.0,0.0,0.2352562248706817,1.0,0.0,3.0,1.0,0.0
18107820,304.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.3788014948368072,1.0,0.0006699104560539,305.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.3788014948368072,1.0,0.0007054479792714,304.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.3788014948368072,1.0,0.0005210414528846,304.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.3788014948368072,1.0,0.0007054479792714,304.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80133056640625,0.3788014948368072,1.0,0.0033463414292782,283.6170654296875,284.95001220703125,300.9236755371094,292.6354675292969,300.7699279785156,300.7492980957031,283.42510986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378289721906,0.0035689163487404,0.0035689128562808,-0.008928271010518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0074373646639287,410.0,98.3871612548828,0.0,19.91790008544922,1.0,283.1470947265625,283.2488708496094,292.77392578125,292.7787475585937,293.1499938964844,293.1499938964844,283.1499938964844,17998.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984791389200836e-05,0.4999078512191772,3.031189936639894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0509363897144794,0.0,19.3549919128418,1895.4371337890625,0.0,0.0,0.2352609932422638,1.0,0.0,3.0,1.0,0.0
18107880,304.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.378801554441452,1.0,0.0006699102232232,305.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.378801554441452,1.0,0.0007054476882331,304.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.378801554441452,1.0,0.0005210412782616,304.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.378801554441452,1.0,0.0007054476882331,304.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.378801554441452,1.0,0.003346340265125,283.602294921875,284.95001220703125,300.9325866699219,292.6310119628906,300.7796936035156,300.7575988769531,283.4460144042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378266438841,0.0035689149517565,0.0035689116921275,-0.0088567892089486,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0068381642922759,410.0,98.0764617919922,0.0,19.917892456054688,1.0,283.1470031738281,283.2488708496094,292.7651062011719,292.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500784893986e-05,0.4999445080757141,3.031230865271906e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0520958006381988,0.0,19.356794357299805,1895.4371337890625,0.0,0.0,0.2352646589279174,1.0,0.0,3.0,1.0,0.0
18107940,304.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76531982421875,0.3788015842437744,1.0,0.0006699099903926,305.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76531982421875,0.3788015842437744,1.0,0.0007054474554024,304.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76531982421875,0.3788015842437744,1.0,0.0005210411036387,304.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76531982421875,0.3788015842437744,1.0,0.0007054474554024,304.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76531982421875,0.3788015842437744,1.0,0.0033463391009718,283.5886535644531,284.95001220703125,300.9413452148437,292.6268310546875,300.7894287109375,300.7658386230469,283.4675598144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378238499164,0.0035689135547727,0.0035689102951437,-0.0087867425754666,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0062510021962225,410.0,97.76422882080078,0.0,19.91788482666016,1.0,283.1469421386719,283.2489013671875,292.7565612792969,292.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598521339474246e-05,0.4999671578407287,3.031270167600658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0532302670180797,0.0,19.35799217224121,1895.4371337890625,0.0,0.0,0.2352673709392547,1.0,0.0,3.0,1.0,0.0
18108000,304.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.3788016140460968,1.0,0.0006699097575619,305.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.3788016140460968,1.0,0.0007054472225718,304.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.3788016140460968,1.0,0.0005210409290157,304.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.3788016140460968,1.0,0.0007054472225718,304.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.3788016140460968,1.0,0.0033463379368185,283.5761413574219,284.95001220703125,300.95001220703125,292.6229858398437,300.7991027832031,300.7739562988281,283.4896545410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713782152161,0.0035689123906195,0.0035689091309905,-0.0087184282019734,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0056783566251397,410.0,97.45089721679688,0.0,19.91787910461425,1.0,283.1468811035156,283.2489013671875,292.748291015625,292.7526550292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985386198735796e-05,0.4999809265136719,3.031302693665833e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.054340910166502,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352692782878875,1.0,0.0,3.0,1.0,0.0
18108060,304.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.3788016438484192,1.0,0.0006699097575619,305.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.3788016438484192,1.0,0.0007054472225718,304.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.3788016438484192,1.0,0.0005210409290157,304.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.3788016438484192,1.0,0.0007054472225718,304.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.3788016438484192,1.0,0.0033463379368185,283.5647277832031,284.95001220703125,300.9584350585937,292.6192321777344,300.8086853027344,300.78204345703125,283.5123291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378191933035,0.0035689114592969,0.0035689079668372,-0.0086619481444358,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0052048987708985,410.0,97.1363296508789,0.0,19.91787910461425,1.0,283.1468200683594,283.2489318847656,292.7403259277344,292.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.4999891817569732,3.031327901366343e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0554288364946842,0.0,19.359275817871094,1895.4371337890625,0.0,0.0,0.2352706044912338,1.0,0.0,3.0,1.0,0.0
18108120,304.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.3788016140460968,1.0,0.0006699097575619,305.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.3788016140460968,1.0,0.0007054472807794,304.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.3788016140460968,1.0,0.0005210409290157,304.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.3788016140460968,1.0,0.0007054472807794,304.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.3788016140460968,1.0,0.0033463381696492,283.5544128417969,284.95001220703125,300.9665832519531,292.6153259277344,300.81817626953125,300.7900390625,283.5355529785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137818261981,0.003568910760805,0.0035689075011759,-0.0086272442713379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0049139852635562,410.0,96.8186492919922,0.0,19.91787910461425,1.0,283.1467590332031,283.2489318847656,292.73260498046875,292.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.4999940693378448,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0564950928092002,0.0,19.359596252441406,1895.4371337890625,0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
18108180,304.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.3788015842437744,1.0,0.0006699098739773,305.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.3788015842437744,1.0,0.0007054473971948,304.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.3788015842437744,1.0,0.000521041045431,304.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.3788015842437744,1.0,0.0007054473971948,304.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.3788015842437744,1.0,0.0033463386353105,283.5451965332031,284.95001220703125,300.97442626953125,292.6112976074219,300.8276062011719,300.7980041503906,283.55926513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378177963197,0.0035689105279743,0.0035689072683453,-0.0086135463789105,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.004799157846719,410.0,96.49674987792967,0.0,19.917882919311523,1.0,283.14666748046875,283.2489624023437,292.7251281738281,292.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999968409538269,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0575404465198516,0.0,19.35979461669922,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
18108240,304.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.378801554441452,1.0,0.0006699100486002,305.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.378801554441452,1.0,0.0007054475718177,304.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.378801554441452,1.0,0.0005210411618463,304.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.378801554441452,1.0,0.0007054475718177,304.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.378801554441452,1.0,0.0033463395666331,283.5370483398437,284.95001220703125,300.98199462890625,292.6071472167969,300.8369140625,300.8059387207031,283.58349609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378177963197,0.0035689105279743,0.0035689072683453,-0.0086199920624494,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0048531801439821,410.0,96.17019653320312,0.0,19.917888641357425,1.0,283.1466064453125,283.2489624023437,292.7178649902344,292.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999984204769134,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0585658513009548,0.0,19.35991668701172,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
18108300,304.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3788015246391296,1.0,0.0006699102814309,305.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3788015246391296,1.0,0.0007054478046484,304.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3788015246391296,1.0,0.0005210413364693,304.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3788015246391296,1.0,0.0007054478046484,304.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.3788015246391296,1.0,0.0033463407307863,283.5299377441406,284.95001220703125,300.9892883300781,292.6028747558594,300.8460998535156,300.8139038085937,283.6081848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378187276422,0.0035689109936356,0.0035689077340066,-0.0086455950513482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0050677824765443,410.0,95.8390884399414,0.0,19.91789627075196,1.0,283.14654541015625,283.2489929199219,292.7107849121094,292.7145080566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0595718696713447,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
18108360,304.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66949462890625,0.3788014650344848,1.0,0.0006699105724692,305.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66949462890625,0.3788014650344848,1.0,0.0007054480956867,304.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66949462890625,0.3788014650344848,1.0,0.0005210415692999,304.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66949462890625,0.3788014650344848,1.0,0.0007054480956867,304.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66949462890625,0.3788014650344848,1.0,0.0033463421277701,283.5238952636719,284.95001220703125,300.99627685546875,292.5984802246094,300.85516357421875,300.8218688964844,283.6333312988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378205902874,0.0035689119249582,0.0035689084324985,-0.0086892787367105,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0054339566268026,410.0,95.50348663330078,0.0,19.917903900146484,1.0,283.146484375,283.2490234375,292.7038879394531,292.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997019767761,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0605593062937259,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
18108420,304.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.3788014054298401,1.0,0.0006699109217152,305.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.3788014054298401,1.0,0.0007054484449326,304.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.3788014054298401,1.0,0.0005210418603383,304.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.3788014054298401,1.0,0.0007054484449326,304.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.3788014054298401,1.0,0.0033463437575846,283.5188903808594,284.95001220703125,301.00299072265625,292.59393310546875,300.8641052246094,300.8298645019531,283.65887451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378224529325,0.0035689128562808,0.0035689095966517,-0.0087498556822538,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0059417360462248,410.0,95.1635971069336,0.0,19.91791534423828,1.0,283.1464233398437,283.2490234375,292.6971130371094,292.70068359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0615288540720939,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
18108480,304.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.3788013458251953,1.0,0.0006699113291688,305.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.3788013458251953,1.0,0.0007054488523863,304.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.3788013458251953,1.0,0.0005210421513766,304.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.3788013458251953,1.0,0.0007054488523863,304.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506042480469,0.3788013458251953,1.0,0.0033463456202298,283.5148620605469,284.95001220703125,301.0094299316406,292.5892944335937,300.8728942871094,300.837890625,283.6848449707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378252469003,0.0035689144860953,0.0035689109936356,-0.0088260900229215,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0065807583741843,410.0,94.81957244873048,0.0,19.91792678833008,1.0,283.1463317871094,283.2490539550781,292.69049072265625,292.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.062481228262186,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
18108540,304.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.3788012564182281,1.0,0.0006699117366224,305.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.3788012564182281,1.0,0.0007054493180476,304.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.3788012564182281,1.0,0.0005210424424149,304.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.3788012564182281,1.0,0.0007054493180476,304.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.3788012564182281,1.0,0.0033463477157056,283.5118713378906,284.95001220703125,301.0155639648437,292.58453369140625,300.88153076171875,300.8459777832031,283.7112121582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378285065293,0.0035689161159098,0.0035689126234501,-0.0089166285470128,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0073396922089159,410.0,94.4717788696289,0.0,19.917938232421875,1.0,283.1462707519531,283.2490539550781,292.6839904785156,292.6874389648437,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0634167492389679,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
18108600,304.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354064941406,0.378801167011261,1.0,0.0006699122022837,305.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354064941406,0.378801167011261,1.0,0.0007054497837089,304.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354064941406,0.378801167011261,1.0,0.0005210427916608,304.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354064941406,0.378801167011261,1.0,0.0007054497837089,304.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354064941406,0.378801167011261,1.0,0.003346350044012,283.50982666015625,284.95001220703125,301.0214233398437,292.5796813964844,300.8899841308594,300.8541259765625,283.7379150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378326974809,0.0035689179785549,0.0035689144860953,-0.0090200463309884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0082065900787711,410.0,94.12024688720705,0.0,19.917951583862305,1.0,283.1462097167969,283.24908447265625,292.6775817871094,292.68096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.064336284995079,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18108660,304.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.3788011074066162,1.0,0.000669912667945,305.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.3788011074066162,1.0,0.0007054503075778,304.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.3788011074066162,1.0,0.0005210431991145,304.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.3788011074066162,1.0,0.0007054503075778,304.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.3788011074066162,1.0,0.0033463523723185,283.5087890625,284.95001220703125,301.0270080566406,292.57470703125,300.8982849121094,300.8622741699219,283.7649841308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378368884325,0.0035689200740307,0.0035689165815711,-0.0091348486021161,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0091689135879278,410.0,93.76534271240234,0.0,19.917966842651367,1.0,283.1461486816406,283.2491149902344,292.6712951660156,292.67462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0652400180697441,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18108720,304.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62384033203125,0.378801017999649,1.0,0.0006699131336063,305.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62384033203125,0.378801017999649,1.0,0.0007054508314467,304.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62384033203125,0.378801017999649,1.0,0.0005210435483604,304.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62384033203125,0.378801017999649,1.0,0.0007054508314467,304.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62384033203125,0.378801017999649,1.0,0.0033463549334555,283.5086669921875,284.95001220703125,301.03228759765625,292.5696105957031,300.9064025878906,300.8704833984375,283.7923583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137841079384,0.0035689224023371,0.0035689189098775,-0.0092594409361481,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0102133071050047,410.0,93.40705871582033,0.0,19.91798210144043,1.0,283.14605712890625,283.2491149902344,292.6650695800781,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0661288499832153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18108780,304.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194152832031,0.3788008987903595,1.0,0.0006699136574752,305.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194152832031,0.3788008987903595,1.0,0.0007054513553157,304.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194152832031,0.3788008987903595,1.0,0.000521043955814,304.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194152832031,0.3788008987903595,1.0,0.0007054513553157,304.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6194152832031,0.3788008987903595,1.0,0.0033463574945926,283.509521484375,284.95001220703125,301.03729248046875,292.5644226074219,300.9143371582031,300.87872314453125,283.8200378417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378462016582,0.0035689249634742,0.0035689212381839,-0.0093922223895788,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0113263521343469,410.0,93.04581451416016,0.0,19.91799736022949,1.0,283.14599609375,283.2491455078125,292.6589050292969,292.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0670028179883956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108840,304.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.3788008093833923,1.0,0.0006699141813442,305.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.3788008093833923,1.0,0.0007054518791846,304.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.3788008093833923,1.0,0.0005210443632677,304.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.3788008093833923,1.0,0.0007054518791846,304.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.3788008093833923,1.0,0.0033463600557297,283.5112609863281,284.95001220703125,301.0419921875,292.55914306640625,300.9220886230469,300.8869934082031,283.8480224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378513239324,0.0035689275246113,0.003568923799321,-0.0095314942300319,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0124938068911433,410.0,92.6814956665039,0.0,19.918012619018555,1.0,283.1459350585937,283.2491760253906,292.6528015136719,292.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0678628608584404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108900,304.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.3788007199764251,1.0,0.0006699147052131,305.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.3788007199764251,1.0,0.0007054524612613,304.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.3788007199764251,1.0,0.0005210447707213,304.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.3788007199764251,1.0,0.0007054524612613,304.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.3788007199764251,1.0,0.0033463628496974,283.5139465332031,284.95001220703125,301.0464172363281,292.55377197265625,300.9296264648437,300.8952331542969,283.87628173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378564462065,0.0035689300857484,0.0035689263604581,-0.009675545617938,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0137013345956802,410.0,92.31475830078124,0.0,19.91802978515625,1.0,283.1458740234375,283.2491760253906,292.6467590332031,292.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0687085017561912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18108960,304.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.378800630569458,1.0,0.0006699152290821,305.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.378800630569458,1.0,0.0007054529851302,304.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.378800630569458,1.0,0.0005210451781749,304.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.378800630569458,1.0,0.0007054529851302,304.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.378800630569458,1.0,0.0033463654108345,283.5175476074219,284.95001220703125,301.0505676269531,292.5483093261719,300.9369506835937,300.9034729003906,283.90478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137862034142,0.0035689328797161,0.0035689291544258,-0.0098226191475987,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0149341970682144,410.0,91.9453125,0.0,19.918045043945312,1.0,283.14581298828125,283.24920654296875,292.6407470703125,292.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0695407837629318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109020,304.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.3788005411624908,1.0,0.000669915752951,305.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.3788005411624908,1.0,0.0007054535672068,304.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.3788005411624908,1.0,0.0005210455856285,304.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.3788005411624908,1.0,0.0007054535672068,304.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.3788005411624908,1.0,0.0033463679719716,283.52197265625,284.95001220703125,301.054443359375,292.542724609375,300.944091796875,300.91168212890625,283.9335327148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378671564161,0.0035689356736838,0.0035689317155629,-0.0099710198119282,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0161781851202249,410.0,91.5732650756836,0.0,19.91806030273437,1.0,283.1457214355469,283.2492370605469,292.634765625,292.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.070360355079174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109080,304.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102905273437,0.3788004517555237,1.0,0.00066991627682,305.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102905273437,0.3788004517555237,1.0,0.0007054540910758,304.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102905273437,0.3788004517555237,1.0,0.0005210459930822,304.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102905273437,0.3788004517555237,1.0,0.0007054540910758,304.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102905273437,0.3788004517555237,1.0,0.0033463705331087,283.5272216796875,284.95001220703125,301.0580139160156,292.5370788574219,300.9510192871094,300.9197998046875,283.9624938964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378727443516,0.0035689382348209,0.0035689345095306,-0.0101189631968736,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0174183435738086,410.0,91.1987075805664,0.0,19.91807556152344,1.0,283.1456604003906,283.2492370605469,292.6287841796875,292.6319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0711679831147193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109140,304.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.3788003623485565,1.0,0.0006699167424812,305.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.3788003623485565,1.0,0.0007054546149447,304.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.3788003623485565,1.0,0.0005210463423281,304.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.3788003623485565,1.0,0.0007054546149447,304.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.3788003623485565,1.0,0.0033463728614151,283.5333557128906,284.95001220703125,301.061279296875,292.5313415527344,300.95770263671875,300.9278259277344,283.9916687011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137878332287,0.0035689410287886,0.0035689370706677,-0.0102650392800569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0186428576707839,410.0,90.82254791259766,0.0,19.9180908203125,1.0,283.1455993652344,283.249267578125,292.62286376953125,292.6260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0719624832272529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109200,304.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6125183105469,0.3788002729415893,1.0,0.0006699172081425,305.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6125183105469,0.3788002729415893,1.0,0.000705455080606,304.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6125183105469,0.3788002729415893,1.0,0.0005210466915741,304.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6125183105469,0.3788002729415893,1.0,0.000705455080606,304.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6125183105469,0.3788002729415893,1.0,0.0033463751897215,283.5402526855469,284.95001220703125,301.0643005371094,292.5255126953125,300.9642028808594,300.9357604980469,284.0210266113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104076033458113,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0198379326611757,410.0,90.44392395019533,0.0,19.91810417175293,1.0,283.1455383300781,283.2492980957031,292.6169128417969,292.6200561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.072746068239212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
