time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,304.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.3788001835346222,1.0,0.0006699176155962,305.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.3788001835346222,1.0,0.0007054555462673,304.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.3788001835346222,1.0,0.0005210470408201,304.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.3788001835346222,1.0,0.0007054555462673,304.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6148681640625,0.3788001835346222,1.0,0.0033463772851973,283.54803466796875,284.95001220703125,301.0669860839844,292.5196228027344,300.970458984375,300.9435119628906,284.05059814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378885768353,0.0035689461510628,0.0035689421929419,-0.0105453394353389,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0209925416857004,410.0,90.06395721435547,0.0,19.91811752319336,1.0,283.1454772949219,283.24932861328125,292.6109924316406,292.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0735171511769294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109320,304.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.3788001239299774,1.0,0.0006699180230498,305.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.3788001239299774,1.0,0.0007054559537209,304.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.3788001239299774,1.0,0.000521047390066,304.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.3788001239299774,1.0,0.0007054559537209,304.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.3788001239299774,1.0,0.0033463793806731,283.5565185546875,284.95001220703125,301.0694274902344,292.5136413574219,300.9765014648437,300.9511108398437,284.080322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378932334482,0.0035689487121999,0.0035689445212483,-0.0106771932914853,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0220978483557701,410.0,89.68173217773438,0.0,19.91812896728516,1.0,283.1453857421875,283.24932861328125,292.6050720214844,292.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0742780417203903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109380,304.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.3788000345230102,1.0,0.0006699184305034,305.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.3788000345230102,1.0,0.0007054563611745,304.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.3788000345230102,1.0,0.0005210476811043,304.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.3788000345230102,1.0,0.0007054563611745,304.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.3788000345230102,1.0,0.0033463812433183,283.5658569335937,284.95001220703125,301.0715637207031,292.5075988769531,300.9822692871094,300.95849609375,284.1101989746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378978900611,0.0035689510405063,0.0035689468495547,-0.0108022838830947,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0231464561074972,410.0,89.52136993408203,0.0,19.91814041137696,1.0,283.14532470703125,283.2493591308594,292.59912109375,292.6022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.075027011334896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109440,304.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787999749183655,1.0,0.0006699187797494,305.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787999749183655,1.0,0.0007054567104205,304.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787999749183655,1.0,0.000521047913935,304.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787999749183655,1.0,0.0007054567104205,304.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787999749183655,1.0,0.0033463828731328,283.57586669921875,284.95001220703125,301.07342529296875,292.5014953613281,300.9878234863281,300.9656677246094,284.14019775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379020810127,0.0035689531359821,0.0035689489450305,-0.0109203662723302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0241363197565078,410.0,89.60905456542969,0.0,19.91815185546875,1.0,283.145263671875,283.2493896484375,292.5932006835937,292.5963439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0757669955492019,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109500,304.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.3787999153137207,1.0,0.0006699190707877,305.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.3787999153137207,1.0,0.0007054570596665,304.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.3787999153137207,1.0,0.0005210482049733,304.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.3787999153137207,1.0,0.0007054570596665,304.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.3787999153137207,1.0,0.0033463845029473,283.5865783691406,284.95001220703125,301.07501220703125,292.49530029296875,300.9931640625,300.9726257324219,284.1703491210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379062719643,0.0035689552314579,0.0035689510405063,-0.011031144298613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0250649563968181,410.0,89.47992706298828,0.0,19.91816139221192,1.0,283.14520263671875,283.2494201660156,292.58721923828125,292.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0764974951744079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109560,304.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380920410156,0.3787998855113983,1.0,0.0006699194200336,305.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380920410156,0.3787998855113983,1.0,0.0007054574089124,304.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380920410156,0.3787998855113983,1.0,0.0005210484378039,304.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380920410156,0.3787998855113983,1.0,0.0007054574089124,304.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380920410156,0.3787998855113983,1.0,0.0033463861327618,283.5980834960937,284.95001220703125,301.0762939453125,292.4890441894531,300.99822998046875,300.9792785644531,284.2006530761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379099972546,0.003568957094103,0.0035689529031515,-0.0111351776868104,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0259370598942041,410.0,89.20777130126953,0.0,19.91817092895508,1.0,283.1451110839844,283.2494201660156,292.5812683105469,292.5844116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0772186070680618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109620,304.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64501953125,0.3787998259067535,1.0,0.0006699197110719,305.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64501953125,0.3787998259067535,1.0,0.0007054576999507,304.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64501953125,0.3787998259067535,1.0,0.0005210486706346,304.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64501953125,0.3787998259067535,1.0,0.0007054576999507,304.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64501953125,0.3787998259067535,1.0,0.0033463875297456,283.6103210449219,284.95001220703125,301.0772705078125,292.48272705078125,301.0030517578125,300.9856262207031,284.2311096191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379137225449,0.0035689589567482,0.0035689547657966,-0.0112334350124001,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0267607383430004,410.0,88.8848648071289,0.0,19.91817855834961,1.0,283.1450500488281,283.2494506835937,292.57525634765625,292.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0779308751225471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109680,304.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.3787997663021087,1.0,0.0006699200021103,305.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.3787997663021087,1.0,0.0007054580491967,304.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.3787997663021087,1.0,0.0005210489034652,304.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.3787997663021087,1.0,0.0007054580491967,304.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.3787997663021087,1.0,0.0033463891595602,283.62310791015625,284.95001220703125,301.0780029296875,292.47637939453125,301.00762939453125,300.99176025390625,284.2616271972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379169821739,0.0035689608193933,0.0035689563956111,-0.0113278934732079,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0275525730103254,410.0,88.53919219970703,0.0,19.918188095092773,1.0,283.1449890136719,283.2494812011719,292.5692443847656,292.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0786358416080474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109740,304.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.660888671875,0.378799706697464,1.0,0.0006699203513562,305.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.660888671875,0.378799706697464,1.0,0.0007054583984427,304.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.660888671875,0.378799706697464,1.0,0.0005210491362959,304.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.660888671875,0.378799706697464,1.0,0.0007054583984427,304.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.660888671875,0.378799706697464,1.0,0.0033463907893747,283.6366577148437,284.95001220703125,301.07843017578125,292.4699401855469,301.011962890625,300.9975280761719,284.2922668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379207074642,0.0035689624492079,0.0035689580254256,-0.0114201698452234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0283261220902204,410.0,88.17735290527344,0.0,19.918197631835938,1.0,283.1449279785156,283.24951171875,292.563232421875,292.56640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0793317183852195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109800,304.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697998046875,0.3787996470928192,1.0,0.0006699206423945,305.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697998046875,0.3787996470928192,1.0,0.000705458689481,304.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697998046875,0.3787996470928192,1.0,0.0005210494273342,304.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697998046875,0.3787996470928192,1.0,0.000705458689481,304.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697998046875,0.3787996470928192,1.0,0.0033463924191892,283.6507263183594,284.95001220703125,301.0785827636719,292.4634704589844,301.0160522460937,301.0030212402344,284.322998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379239670932,0.0035689640790224,0.0035689598880708,-0.0115135246887803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.029108703136444,410.0,87.80878448486328,0.0,19.9182071685791,1.0,283.1448669433594,283.2495422363281,292.5571594238281,292.56036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0800203830003738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109860,304.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.3787995874881744,1.0,0.0006699209916405,305.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.3787995874881744,1.0,0.0007054590969346,304.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.3787995874881744,1.0,0.0005210496601648,304.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.3787995874881744,1.0,0.0007054590969346,304.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.3787995874881744,1.0,0.0033463942818343,283.6654968261719,284.95001220703125,301.07843017578125,292.4569396972656,301.0198974609375,301.0082092285156,284.35382080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379272267222,0.0035689659416675,0.0035689615178853,-0.0116090048104524,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0299091059714555,410.0,87.43600463867188,0.0,19.9182186126709,1.0,283.144775390625,283.2495422363281,292.55108642578125,292.5542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.080700471997261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109920,304.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.3787995278835296,1.0,0.0006699213990941,305.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.3787995278835296,1.0,0.0007054594461806,304.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.3787995278835296,1.0,0.0005210499512031,304.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.3787995278835296,1.0,0.0007054594461806,304.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68963623046875,0.3787995278835296,1.0,0.0033463959116488,283.6807861328125,284.95001220703125,301.0780029296875,292.4503479003906,301.02349853515625,301.0130615234375,284.3847045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379309520125,0.0035689678043127,0.0035689633805304,-0.0117065394297242,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0307267326861619,410.0,87.0594711303711,0.0,19.918228149414062,1.0,283.14471435546875,283.24957275390625,292.5449523925781,292.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0813733339309692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18109980,304.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.3787994682788849,1.0,0.0006699217483401,305.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.3787994682788849,1.0,0.0007054598536342,304.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.3787994682788849,1.0,0.0005210502422414,304.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.3787994682788849,1.0,0.0007054598536342,304.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.3787994682788849,1.0,0.003346397774294,283.6967163085937,284.95001220703125,301.0772705078125,292.4437255859375,301.0268249511719,301.0176086425781,284.4156799316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379346773028,0.0035689696669578,0.0035689650103449,-0.011805965565145,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0315602235496044,410.0,86.6810531616211,0.0,19.91823959350586,1.0,283.1446533203125,283.2496032714844,292.538818359375,292.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0820381492376327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110040,304.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.3787993788719177,1.0,0.000669922097586,305.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.3787993788719177,1.0,0.0007054602028802,305.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.3787993788719177,1.0,0.0005210505332797,304.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.3787993788719177,1.0,0.0007054602028802,304.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.3787993788719177,1.0,0.0033463996369391,283.7131652832031,284.95001220703125,301.0762939453125,292.43707275390625,301.0299072265625,301.0218200683594,284.4466857910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379384025931,0.003568971529603,0.0035689668729901,-0.0119070727378129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0324078053236007,410.0,86.3001708984375,0.0,19.918251037597656,1.0,283.14459228515625,283.2496337890625,292.5326538085937,292.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0826957523822784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110100,305.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240295410156,0.3787993192672729,1.0,0.000669922446832,305.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240295410156,0.3787993192672729,1.0,0.0007054606103338,305.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240295410156,0.3787993192672729,1.0,0.000521050824318,304.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240295410156,0.3787993192672729,1.0,0.0007054606103338,304.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240295410156,0.3787993192672729,1.0,0.0033464014995843,283.73016357421875,284.95001220703125,301.07501220703125,292.43035888671875,301.0327453613281,301.0257263183594,284.4777526855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379421278834,0.0035689733922481,0.0035689687356352,-0.0120096281170845,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0332675278186798,410.0,85.91793060302734,0.0,19.918262481689453,1.0,283.14453125,283.2496643066406,292.52642822265625,292.5297241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0833457708358764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110160,305.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.3787992596626282,1.0,0.0006699228542856,305.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.3787992596626282,1.0,0.0007054610177874,305.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.3787992596626282,1.0,0.0005210511153563,304.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.3787992596626282,1.0,0.0007054610177874,304.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.3787992596626282,1.0,0.0033464033622294,283.7477111816406,284.95001220703125,301.07342529296875,292.4236145019531,301.0353088378906,301.0292663574219,284.5088806152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379458531737,0.0035689752548933,0.0035689705982804,-0.0121133597567677,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0341371111571788,410.0,85.53421783447266,0.0,19.918272018432617,1.0,283.1444396972656,283.24969482421875,292.52020263671875,292.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0839884057641029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110220,305.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.3787992000579834,1.0,0.0006699232035316,305.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.3787992000579834,1.0,0.0007054613670334,305.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.3787992000579834,1.0,0.0005210514063946,304.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.3787992000579834,1.0,0.0007054613670334,304.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.3787992000579834,1.0,0.0033464049920439,283.7657775878906,284.95001220703125,301.0715637207031,292.4168395996094,301.03759765625,301.032470703125,284.5400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137949578464,0.0035689771175384,0.0035689724609255,-0.0122179603204131,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.035013984888792,410.0,85.14912414550781,0.0,19.91828346252441,1.0,283.1443786621094,283.24969482421875,292.5139465332031,292.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0846237763762474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110280,305.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.3787991106510162,1.0,0.0006699235527776,305.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.3787991106510162,1.0,0.000705461774487,305.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.3787991106510162,1.0,0.0005210516392253,304.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.3787991106510162,1.0,0.000705461774487,304.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.3787991106510162,1.0,0.0033464068546891,283.78436279296875,284.95001220703125,301.0694274902344,292.4100341796875,301.0396423339844,301.0353088378906,284.5711975097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379537694156,0.0035689792130142,0.0035689745564013,-0.0123230712488293,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0358951427042484,410.0,84.7627182006836,0.0,19.91829490661621,1.0,283.1443176269531,283.2497253417969,292.50762939453125,292.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0852521061897277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110340,305.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77813720703125,0.3787990510463714,1.0,0.0006699239602312,305.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77813720703125,0.3787990510463714,1.0,0.0007054621819406,305.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77813720703125,0.3787990510463714,1.0,0.0005210519302636,304.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77813720703125,0.3787990510463714,1.0,0.0007054621819406,304.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.77813720703125,0.3787990510463714,1.0,0.0033464087173342,283.8034362792969,284.95001220703125,301.0669860839844,292.4031982421875,301.0413818359375,301.03778076171875,284.6024169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379574947059,0.0035689810756593,0.0035689764190465,-0.0124284122139215,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0367782264947891,410.0,84.37527465820312,0.0,19.918306350708008,1.0,283.1442565917969,283.249755859375,292.5013122558594,292.5046691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0858733877539634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110400,305.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.3787989914417267,1.0,0.0006699243094772,305.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.3787989914417267,1.0,0.0007054625311866,305.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.3787989914417267,1.0,0.0005210522213019,304.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.3787989914417267,1.0,0.0007054625311866,304.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.3787989914417267,1.0,0.0033464105799794,283.8229675292969,284.95001220703125,301.0643005371094,292.3963623046875,301.0429077148437,301.0399169921875,284.63360595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379612199962,0.0035689831711351,0.0035689782816916,-0.0125335184857249,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0376593470573425,410.0,83.98677062988281,0.0,19.91831588745117,1.0,283.1441650390625,283.2497863769531,292.4949645996094,292.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0864878818392753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110460,305.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.3787989318370819,1.0,0.0006699246587231,305.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.3787989318370819,1.0,0.0007054629386402,305.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.3787989318370819,1.0,0.0005210525123402,304.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.3787989318370819,1.0,0.0007054629386402,304.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.3787989318370819,1.0,0.0033464124426245,283.8429870605469,284.95001220703125,301.061279296875,292.38946533203125,301.04412841796875,301.04168701171875,284.6648254394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379654109478,0.0035689850337803,0.0035689801443368,-0.0126381013542413,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0385360866785049,410.0,83.59747314453125,0.0,19.91832733154297,1.0,283.14410400390625,283.24981689453125,292.48858642578125,292.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.087095595896244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110520,305.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.3787988722324371,1.0,0.0006699250079691,305.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.3787988722324371,1.0,0.0007054632878862,305.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.3787988722324371,1.0,0.0005210528033785,304.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.3787988722324371,1.0,0.0007054632878862,304.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.3787988722324371,1.0,0.003346414072439,283.86346435546875,284.95001220703125,301.0580139160156,292.382568359375,301.0450744628906,301.0430908203125,284.696044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137969136238,0.0035689868964254,0.0035689820069819,-0.0127417184412479,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0394047237932682,410.0,83.20733642578125,0.0,19.918336868286133,1.0,283.14404296875,283.2498474121094,292.4821472167969,292.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0876967906951904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110580,305.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.3787988126277923,1.0,0.0006699253572151,305.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.3787988126277923,1.0,0.0007054636371321,305.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.3787988126277923,1.0,0.0005210530362091,304.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.3787988126277923,1.0,0.0007054636371321,304.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.3787988126277923,1.0,0.0033464159350842,283.8843688964844,284.95001220703125,301.054443359375,292.3756408691406,301.0457763671875,301.04412841796875,284.7272644042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379728615283,0.0035689887590706,0.0035689838696271,-0.0128440400585532,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.040262509137392,410.0,82.81665802001953,0.0,19.91834831237793,1.0,283.1439819335937,283.2498779296875,292.4757080078125,292.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0882914587855339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110640,305.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.3787987530231476,1.0,0.000669925706461,305.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.3787987530231476,1.0,0.0007054639863781,305.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.3787987530231476,1.0,0.0005210533272475,304.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.3787987530231476,1.0,0.0007054639863781,304.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.3787987530231476,1.0,0.0033464175648987,283.9056701660156,284.95001220703125,301.0505676269531,292.36871337890625,301.0461730957031,301.0447998046875,284.7584533691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379765868186,0.0035689906217157,0.0035689857322722,-0.0129446880891919,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0411062650382518,410.0,82.42534637451172,0.0,19.918357849121094,1.0,283.1439208984375,283.2499084472656,292.46923828125,292.47265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0888798683881759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110700,305.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787986934185028,1.0,0.0006699259974993,305.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787986934185028,1.0,0.0007054643356241,305.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787986934185028,1.0,0.0005210535600781,304.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787986934185028,1.0,0.0007054643356241,304.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.3787986934185028,1.0,0.0033464191947132,283.9273986816406,284.95001220703125,301.0464172363281,292.3617858886719,301.0463256835937,301.04510498046875,284.7896423339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379798464477,0.0035689924843609,0.0035689875949174,-0.0130433477461338,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0419333577156066,410.0,82.0337142944336,0.0,19.91836738586425,1.0,283.1438293457031,283.2499084472656,292.4627380371094,292.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0894620046019554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110760,305.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.378798633813858,1.0,0.0006699263467453,305.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.378798633813858,1.0,0.00070546468487,305.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.378798633813858,1.0,0.0005210537929087,304.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.378798633813858,1.0,0.00070546468487,304.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.378798633813858,1.0,0.0033464208245277,283.9494934082031,284.95001220703125,301.0419921875,292.3548278808594,301.04620361328125,301.0450134277344,284.82080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137983571738,0.003568994347006,0.0035689892247319,-0.0131396884098649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0427410118281841,410.0,81.77153778076172,0.0,19.918376922607425,1.0,283.1437683105469,283.2499389648437,292.4562072753906,292.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0900391414761543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110820,305.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.3787985742092132,1.0,0.0006699266377836,305.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.3787985742092132,1.0,0.000705465034116,305.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.3787985742092132,1.0,0.0005210540257394,304.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.3787985742092132,1.0,0.000705465034116,304.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.3787985742092132,1.0,0.0033464222215116,283.97198486328125,284.95001220703125,301.03729248046875,292.3478698730469,301.0457763671875,301.0445861816406,284.8519287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137986831367,0.0035689959768205,0.003568991087377,-0.0132334241643548,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0435268282890319,410.0,81.57701873779297,0.0,19.918386459350582,1.0,283.1437072753906,283.2499694824219,292.4496459960937,292.453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0906156972050666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110880,305.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.3787985146045685,1.0,0.0006699269288219,305.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.3787985146045685,1.0,0.0007054653251543,305.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.3787985146045685,1.0,0.00052105425857,304.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.3787985146045685,1.0,0.0007054653251543,304.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.3787985146045685,1.0,0.0033464236184954,283.99481201171875,284.95001220703125,301.03228759765625,292.3409118652344,301.04510498046875,301.04376220703125,284.8830261230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.003568997606635,0.0035689927171915,-0.0133242858573794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.044288545846939,410.0,81.38713836669922,0.0,19.91839408874512,1.0,283.1436462402344,283.25,292.4430847167969,292.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0911927297711372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18110940,305.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.3787984848022461,1.0,0.0006699272198602,305.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.3787984848022461,1.0,0.0007054656161926,305.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.3787984848022461,1.0,0.0005210544914007,304.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.3787984848022461,1.0,0.0007054656161926,304.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.3787984848022461,1.0,0.0033464252483099,284.0180053710937,284.95001220703125,301.0270080566406,292.3339538574219,301.0441589355469,301.0425720214844,284.9140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.003568994347006,-0.0134120304137468,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0450241416692733,410.0,81.19403839111328,0.0,19.91840362548828,1.0,283.1435852050781,283.2500305175781,292.4364929199219,292.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0917701944708824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111000,305.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.3787984251976013,1.0,0.0006699274526908,305.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.3787984251976013,1.0,0.0007054659072309,305.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.3787984251976013,1.0,0.0005210547242313,304.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.3787984251976013,1.0,0.0007054659072309,304.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.3787984251976013,1.0,0.0033464264124631,284.0415344238281,284.95001220703125,301.0214233398437,292.3269958496094,301.0429077148437,301.041015625,284.9450988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689957439899,-0.0134964287281036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0457316897809505,410.0,80.99313354492188,0.0,19.91841125488281,1.0,283.1434936523437,283.25006103515625,292.42987060546875,292.433349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0923478230834007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111060,305.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.3787983655929565,1.0,0.0006699277437292,305.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.3787983655929565,1.0,0.0007054661400616,305.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.3787983655929565,1.0,0.0005210548988543,304.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.3787983655929565,1.0,0.0007054661400616,304.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.3787983655929565,1.0,0.003346427809447,284.0653991699219,284.95001220703125,301.0155639648437,292.3200378417969,301.0414123535156,301.0390930175781,284.9760437011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690024960786,0.0035689971409738,-0.0135772805660963,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0464095026254653,410.0,80.78408813476562,0.0,19.918418884277344,1.0,283.1434326171875,283.2500915527344,292.4232177734375,292.4267272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0929253920912742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111120,305.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.3787983357906341,1.0,0.0006699279765598,305.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.3787983357906341,1.0,0.0007054664310999,305.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.3787983357906341,1.0,0.0005210550734773,304.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.3787983357906341,1.0,0.0007054664310999,304.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.3787983357906341,1.0,0.0033464289736002,284.0895690917969,284.95001220703125,301.0094299316406,292.3130798339844,301.03961181640625,301.03680419921875,285.0069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380026638507,0.0035690038930624,0.0035689985379576,-0.0136543866246938,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0470559149980545,410.0,80.56692504882812,0.0,19.918426513671875,1.0,283.14337158203125,283.2501220703125,292.41656494140625,292.4200744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0935025662183761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111180,305.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.3787983059883117,1.0,0.0006699282093904,305.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.3787983059883117,1.0,0.0007054666639305,305.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.3787983059883117,1.0,0.0005210552481003,304.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.3787983059883117,1.0,0.0007054666639305,304.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.3787983059883117,1.0,0.0033464301377534,284.114013671875,284.95001220703125,301.00299072265625,292.30615234375,301.0375366210937,301.0341491699219,285.0378112792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690052900463,0.0035689999349415,-0.0137275857850909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0476695746183395,410.0,80.34183502197266,0.0,19.918432235717773,1.0,283.143310546875,283.2501525878906,292.409912109375,292.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0940791666507721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111240,305.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.378798246383667,1.0,0.0006699283840134,305.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.378798246383667,1.0,0.0007054668967612,305.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.378798246383667,1.0,0.0005210554227232,304.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.378798246383667,1.0,0.0007054668967612,304.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.378798246383667,1.0,0.003346431069076,284.1387634277344,284.95001220703125,300.99627685546875,292.2991943359375,301.03521728515625,301.0311584472656,285.0686340332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690064541995,0.0035690010990947,-0.0137966880574822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0482488945126533,410.0,80.10929107666016,0.0,19.918437957763672,1.0,283.1432189941406,283.25018310546875,292.4032287597656,292.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0946548879146575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
