time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,305.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.3787982165813446,1.0,0.0006699286168441,305.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.3787982165813446,1.0,0.0007054670713841,305.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.3787982165813446,1.0,0.0005210555973462,304.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.3787982165813446,1.0,0.0007054670713841,304.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.3787982165813446,1.0,0.0033464320003986,284.1637878417969,284.95001220703125,300.9892883300781,292.29229736328125,301.0325927734375,301.0277709960937,285.099365234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380101144313,0.0035690076183527,0.0035690024960786,-0.0138615686446428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0487928166985511,410.0,79.86949920654297,0.0,19.91844367980957,1.0,283.1431579589844,283.2502136230469,292.3965148925781,292.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0952295884490013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111360,305.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.3787981867790222,1.0,0.0006699287914671,305.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.3787981867790222,1.0,0.0007054672460071,305.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.3787981867790222,1.0,0.0005210557137615,304.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.3787981867790222,1.0,0.0007054672460071,304.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.3787981867790222,1.0,0.0033464329317212,284.1890563964844,284.95001220703125,300.98199462890625,292.285400390625,301.0296630859375,301.0240478515625,285.1300354003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380124427378,0.0035690087825059,0.0035690034274011,-0.0139220524579286,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0492998845875263,410.0,79.62287139892578,0.0,19.91844940185547,1.0,283.1430969238281,283.250244140625,292.3898010253906,292.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0958030298352241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111420,305.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.3787981569766998,1.0,0.0006699289078824,305.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.3787981569766998,1.0,0.0007054674206301,305.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.3787981569766998,1.0,0.0005210558301769,304.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.3787981569766998,1.0,0.0007054674206301,304.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.3787981569766998,1.0,0.0033464336302131,284.214599609375,284.95001220703125,300.97442626953125,292.27850341796875,301.0264892578125,301.0199890136719,285.16064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380143053829,0.0035690097138285,0.0035690045915544,-0.0139780091121792,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0497689992189407,410.0,79.3697280883789,0.0,19.918455123901367,1.0,283.1430358886719,283.2502746582031,292.3830871582031,292.3866577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0963750407099723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111480,305.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.3787981271743774,1.0,0.0006699290825054,305.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.3787981271743774,1.0,0.0007054675952531,305.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.3787981271743774,1.0,0.0005210559465922,304.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.3787981271743774,1.0,0.0007054675952531,304.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.3787981271743774,1.0,0.0033464345615357,284.2403564453125,284.95001220703125,300.9665832519531,292.27166748046875,301.0230407714844,301.0155944824219,285.1911926269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380161680281,0.0035690108779817,0.0035690055228769,-0.0140292886644601,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0501989051699638,410.0,79.1104736328125,0.0,19.91845893859864,1.0,283.1429748535156,283.25030517578125,292.3763732910156,292.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.096945434808731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111540,305.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.3787981271743774,1.0,0.0006699291989207,305.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.3787981271743774,1.0,0.0007054677116684,305.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.3787981271743774,1.0,0.0005210560630075,304.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.3787981271743774,1.0,0.0007054677116684,304.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622314453125,0.3787981271743774,1.0,0.003346435027197,284.266357421875,284.95001220703125,300.9584350585937,292.26483154296875,301.019287109375,301.0108337402344,285.2216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380180306732,0.0035690115764737,0.0035690062213689,-0.0140758100897073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0505889169871807,410.0,78.84524536132812,0.0,19.9184627532959,1.0,283.14288330078125,283.2503356933594,292.36962890625,292.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0975141078233718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111600,305.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.378798097372055,1.0,0.000669929315336,305.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.378798097372055,1.0,0.0007054678280837,305.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.378798097372055,1.0,0.0005210561212152,304.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.378798097372055,1.0,0.0007054678280837,304.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852722167969,0.378798097372055,1.0,0.0033464357256889,284.2925720214844,284.95001220703125,300.95001220703125,292.2580261230469,301.0152587890625,301.0057373046875,285.2520751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690125077962,0.0035690071526914,-0.0141180958598852,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0509434230625629,410.0,78.57453155517578,0.0,19.918466567993164,1.0,283.142822265625,283.2503662109375,292.3629150390625,292.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0980808660387992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111660,305.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.3787980675697326,1.0,0.000669929489959,305.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.3787980675697326,1.0,0.0007054680027067,305.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.3787980675697326,1.0,0.0005210562376305,304.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.3787980675697326,1.0,0.0007054680027067,304.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.3787980675697326,1.0,0.0033464364241808,284.3189697265625,284.95001220703125,300.9413757324219,292.25115966796875,301.0109558105469,301.00030517578125,285.2823791503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380208246409,0.0035690132062882,0.0035690078511834,-0.0141572747379541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0512718819081783,410.0,78.29838562011719,0.0,19.91847038269043,1.0,283.14276123046875,283.2503967285156,292.3561706542969,292.3597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0986456498503685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111720,305.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322692871094,0.3787980377674103,1.0,0.0006699296063743,305.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322692871094,0.3787980377674103,1.0,0.0007054681773297,305.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322692871094,0.3787980377674103,1.0,0.0005210563540458,304.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322692871094,0.3787980377674103,1.0,0.0007054681773297,304.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322692871094,0.3787980377674103,1.0,0.0033464371226727,284.3455810546875,284.95001220703125,300.9326171875,292.2442321777344,301.0063781738281,300.9945983886719,285.3126220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380222216248,0.0035690139047801,0.0035690085496753,-0.0141988601535558,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0516205206513404,410.0,78.01765441894531,0.0,19.91847419738769,1.0,283.1427001953125,283.2504272460937,292.34942626953125,292.3529968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.099208265542984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111780,305.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561340332031,0.3787980079650879,1.0,0.0006699297809973,305.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561340332031,0.3787980079650879,1.0,0.0007054683519527,305.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561340332031,0.3787980079650879,1.0,0.0005210565286688,304.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561340332031,0.3787980079650879,1.0,0.0007054683519527,304.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561340332031,0.3787980079650879,1.0,0.0033464380539953,284.37237548828125,284.95001220703125,300.9237365722656,292.2372131347656,301.0015563964844,300.9885559082031,285.3428039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713802408427,0.003569014603272,0.0035690092481672,-0.0142421862110495,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0519837439060211,410.0,77.73253631591797,0.0,19.9184799194336,1.0,283.14263916015625,283.2504577636719,292.3426513671875,292.3462219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0997686237096786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111840,305.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.3787979781627655,1.0,0.0006699299556203,305.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.3787979781627655,1.0,0.0007054685265757,305.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.3787979781627655,1.0,0.0005210566450841,304.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.3787979781627655,1.0,0.0007054685265757,304.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.3787979781627655,1.0,0.0033464389853179,284.3993530273437,284.95001220703125,300.9147644042969,292.2301025390625,300.9964599609375,300.98223876953125,285.3728942871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380254812538,0.0035690155345946,0.0035690101794898,-0.0142873516306281,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.052362386137247,410.0,77.44346618652344,0.0,19.91848564147949,1.0,283.1425476074219,283.25048828125,292.3358764648437,292.3394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1003266274929046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111900,305.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.3787979483604431,1.0,0.0006699301302433,305.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.3787979483604431,1.0,0.0007054687011986,305.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.3787979483604431,1.0,0.0005210567614994,304.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.3787979483604431,1.0,0.0007054687011986,304.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.3787979483604431,1.0,0.0033464399166405,284.426513671875,284.95001220703125,300.9056701660156,292.222900390625,300.9911193847656,300.9756164550781,285.40289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138027343899,0.0035690164659172,0.0035690108779817,-0.0143343862146139,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0527567118406295,410.0,77.1506118774414,0.0,19.91848945617676,1.0,283.1424865722656,283.2505187988281,292.3290710449219,292.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1008821576833725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18111960,305.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.3787979185581207,1.0,0.0006699303630739,305.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.3787979185581207,1.0,0.0007054688758216,305.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.3787979185581207,1.0,0.0005210569361224,304.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.3787979185581207,1.0,0.0007054688758216,304.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.3787979185581207,1.0,0.003346440847963,284.4538269042969,284.95001220703125,300.896484375,292.2156066894531,300.9855651855469,300.9687805175781,285.43280029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380292065441,0.0035690173972398,0.0035690118093043,-0.0143833691254258,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0531673617660999,410.0,76.85413360595703,0.0,19.918495178222656,1.0,283.1424255371094,283.25054931640625,292.3222351074219,292.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1014351397752761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112020,305.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787978887557983,1.0,0.0006699305376969,305.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787978887557983,1.0,0.0007054691086523,305.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787978887557983,1.0,0.0005210570525377,304.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787978887557983,1.0,0.0007054691086523,304.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787978887557983,1.0,0.0033464417792856,284.48126220703125,284.95001220703125,300.88720703125,292.2082214355469,300.9797668457031,300.961669921875,285.4626159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690183285623,0.0035690127406269,-0.0144343525171279,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0535947829484939,410.0,76.55420684814453,0.0,19.918500900268555,1.0,283.1423645019531,283.2505798339844,292.3153991699219,292.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1019855067133903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112080,305.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.379150390625,0.3787978589534759,1.0,0.0006699307123199,305.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.379150390625,0.3787978589534759,1.0,0.0007054693414829,305.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.379150390625,0.3787978589534759,1.0,0.0005210572271607,304.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.379150390625,0.3787978589534759,1.0,0.0007054693414829,304.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.379150390625,0.3787978589534759,1.0,0.0033464427106082,284.50885009765625,284.95001220703125,300.8778076171875,292.2008056640625,300.9737548828125,300.9543151855469,285.49237060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380329318344,0.0035690192598849,0.0035690136719495,-0.0144873969256877,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0540394857525825,410.0,76.25141143798828,0.0,19.918506622314453,1.0,283.14227294921875,283.2506103515625,292.3085021972656,292.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1025332137942314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112140,305.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.3787977993488312,1.0,0.0006699309451505,305.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.3787977993488312,1.0,0.0007054695743136,305.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.3787977993488312,1.0,0.0005210574017837,304.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.3787977993488312,1.0,0.0007054695743136,304.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.3787977993488312,1.0,0.0033464438747614,284.5365600585937,284.95001220703125,300.86834716796875,292.1932678222656,300.967529296875,300.9467163085937,285.5220031738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690201912075,0.0035690148361027,-0.0145425517112016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0545018836855888,410.0,75.94667053222656,0.0,19.918514251708984,1.0,283.1422119140625,283.2506408691406,292.30157470703125,292.30523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1030781269073486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112200,305.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.3787977695465088,1.0,0.0006699311779811,305.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.3787977695465088,1.0,0.0007054697489365,305.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.3787977695465088,1.0,0.0005210575764067,304.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.3787977695465088,1.0,0.0007054697489365,304.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.3787977695465088,1.0,0.003346444806084,284.5644226074219,284.95001220703125,300.8587646484375,292.1856994628906,300.9610900878906,300.9389343261719,285.55157470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138037122786,0.0035690213553607,0.0035690157674252,-0.0145998811349272,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0549825131893157,410.0,75.68694305419922,0.0,19.918519973754883,1.0,283.14215087890625,283.25067138671875,292.29461669921875,292.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1036202982068061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112260,305.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.3787977397441864,1.0,0.0006699314108118,305.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.3787977397441864,1.0,0.0007054700399748,305.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.3787977397441864,1.0,0.0005210577510297,304.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.3787977397441864,1.0,0.0007054700399748,304.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.3787977397441864,1.0,0.0033464459702372,284.5923767089844,284.95001220703125,300.84912109375,292.17803955078125,300.9544677734375,300.9309387207031,285.5810546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380394510924,0.0035690225195139,0.0035690169315785,-0.014659434556961,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0554817877709865,410.0,75.51563262939453,0.0,19.91852760314941,1.0,283.14208984375,283.2507019042969,292.28759765625,292.29132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1041596680879592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112320,305.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.3787976801395416,1.0,0.0006699316436424,305.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.3787976801395416,1.0,0.0007054702728055,305.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.3787976801395416,1.0,0.0005210579256527,304.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.3787976801395416,1.0,0.0007054702728055,304.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.3787976801395416,1.0,0.0033464471343904,284.6204528808594,284.95001220703125,300.8393859863281,292.1703186035156,300.9476623535156,300.9227294921875,285.61041259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380417793989,0.0035690236836671,0.0035690180957317,-0.01472126878798,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0560001879930496,410.0,75.32022857666016,0.0,19.918533325195312,1.0,283.1420288085937,283.250732421875,292.28057861328125,292.2843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1046964824199676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112380,305.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.3787976503372192,1.0,0.0006699318764731,305.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.3787976503372192,1.0,0.0007054705056361,305.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.3787976503372192,1.0,0.0005210581002756,304.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.3787976503372192,1.0,0.0007054705056361,304.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.3787976503372192,1.0,0.0033464482985436,284.64862060546875,284.95001220703125,300.8295593261719,292.1625366210937,300.9406433105469,300.914306640625,285.63970947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380441077053,0.0035690248478204,0.0035690192598849,-0.0147854285314679,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0565380789339542,410.0,75.12683868408203,0.0,19.918540954589844,1.0,283.1419372558594,283.2507629394531,292.27349853515625,292.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1052307710051536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112440,305.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.3787975907325744,1.0,0.0006699321093037,305.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.3787975907325744,1.0,0.0007054707966744,305.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.3787975907325744,1.0,0.0005210583331063,304.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.3787975907325744,1.0,0.0007054707966744,304.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.3787975907325744,1.0,0.0033464496955275,284.6768493652344,284.95001220703125,300.8196716308594,292.1547241210937,300.9334716796875,300.9057312011719,285.6689147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.0148519687354564,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0570959374308586,410.0,74.93415069580078,0.0,19.91854858398437,1.0,283.1418762207031,283.25079345703125,292.266357421875,292.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1057627499103546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112500,305.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.3787975609302521,1.0,0.000669932400342,305.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.3787975609302521,1.0,0.0007054710295051,305.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.3787975609302521,1.0,0.0005210585077293,304.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.3787975609302521,1.0,0.0007054710295051,304.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.3787975609302521,1.0,0.0033464508596807,284.7052001953125,284.95001220703125,300.8097229003906,292.1468200683594,300.9261169433594,300.8969421386719,285.6980285644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380487643182,0.0035690271761268,0.0035690215881913,-0.0149209331721067,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0576741136610507,410.0,74.74169158935547,0.0,19.918556213378903,1.0,283.1418151855469,283.2508544921875,292.2591857910156,292.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1062924116849899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112560,305.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.3787975013256073,1.0,0.0006699326331727,305.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.3787975013256073,1.0,0.0007054713205434,305.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.3787975013256073,1.0,0.0005210587405599,304.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.3787975013256073,1.0,0.0007054713205434,304.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.3787975013256073,1.0,0.0033464522566646,284.7336120605469,284.95001220703125,300.7996826171875,292.1388854980469,300.9186096191406,300.8880310058594,285.72705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380515582859,0.0035690285731106,0.0035690229851752,-0.0149923674762249,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0582730062305927,410.0,74.54934692382812,0.0,19.91856384277344,1.0,283.1417541503906,283.2508850097656,292.251953125,292.2557983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1068198680877685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112620,305.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.3787974417209625,1.0,0.000669932924211,305.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.3787974417209625,1.0,0.0007054716115817,305.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.3787974417209625,1.0,0.0005210589151829,304.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.3787974417209625,1.0,0.0007054716115817,304.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.3787974417209625,1.0,0.0033464536536484,284.7621154785156,284.95001220703125,300.78961181640625,292.1308898925781,300.91094970703125,300.87890625,285.7559814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380543522536,0.0035690299700945,0.0035690241493284,-0.0150663154199719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0588929615914821,410.0,74.35712432861328,0.0,19.9185733795166,1.0,283.1416931152344,283.2509155273437,292.2447204589844,292.24853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1073451787233352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112680,305.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.3787974119186401,1.0,0.0006699332152493,305.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.3787974119186401,1.0,0.0007054719608277,305.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.3787974119186401,1.0,0.0005210591480135,304.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.3787974119186401,1.0,0.0007054719608277,304.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.3787974119186401,1.0,0.0033464550506323,284.7906799316406,284.95001220703125,300.7794494628906,292.1228332519531,300.90313720703125,300.8696594238281,285.78485107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380571462213,0.0035690313670784,0.0035690255463123,-0.015142816118896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0595343299210071,410.0,74.16500091552734,0.0,19.918581008911133,1.0,283.1416015625,283.2509460449219,292.2373962402344,292.24127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1078684404492378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112740,305.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.3787973523139953,1.0,0.0006699335062876,305.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.3787973523139953,1.0,0.000705472251866,305.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.3787973523139953,1.0,0.0005210593808442,304.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.3787973523139953,1.0,0.000705472251866,304.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.3787973523139953,1.0,0.0033464566804468,284.8192749023437,284.95001220703125,300.7692565917969,292.11474609375,300.8951721191406,300.8602600097656,285.8135986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380599401891,0.0035690327640622,0.0035690271761268,-0.0152219021692872,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0601973794400692,410.0,73.97303009033203,0.0,19.918590545654297,1.0,283.1415405273437,283.2509765625,292.23004150390625,292.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1083895862102508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112800,305.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.3787972927093506,1.0,0.0006699337973259,305.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.3787972927093506,1.0,0.0007054725429043,305.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.3787972927093506,1.0,0.0005210596136748,304.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.3787972927093506,1.0,0.0007054725429043,304.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.3787972927093506,1.0,0.0033464580774307,284.84796142578125,284.95001220703125,300.7590026855469,292.10662841796875,300.8870544433594,300.8507080078125,285.84228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153036164119839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0608824491500854,410.0,73.78118133544922,0.0,19.91860008239746,1.0,283.1414794921875,283.2510070800781,292.22265625,292.2265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1089087575674057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112860,305.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.3787972331047058,1.0,0.0006699341465719,305.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.3787972331047058,1.0,0.0007054728921502,305.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.3787972331047058,1.0,0.0005210599047131,304.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.3787972331047058,1.0,0.0007054728921502,304.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.3787972331047058,1.0,0.0033464597072452,284.8766784667969,284.95001220703125,300.7486877441406,292.09844970703125,300.8788146972656,300.84100341796875,285.8708801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690302029252,-0.015387981198728,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0615897513926029,410.0,73.58950805664062,0.0,19.918609619140625,1.0,283.14141845703125,283.25103759765625,292.2152099609375,292.2191467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1094258800148963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112920,305.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.378797173500061,1.0,0.0006699344376102,305.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.378797173500061,1.0,0.0007054732413962,305.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.378797173500061,1.0,0.0005210601375438,304.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.378797173500061,1.0,0.0007054732413962,304.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.378797173500061,1.0,0.0033464613370597,284.9054260253906,284.95001220703125,300.73834228515625,292.0902709960937,300.8704528808594,300.8312072753906,285.8994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690376535058,0.003569031599909,-0.0154750319197773,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0623195767402648,410.0,73.39799499511719,0.0,19.91861915588379,1.0,283.1413269042969,283.2510681152344,292.2077331542969,292.2117004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1099410727620124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18112980,305.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.3787971138954162,1.0,0.0006699347868561,305.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.3787971138954162,1.0,0.0007054735906422,305.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.3787971138954162,1.0,0.0005210603703744,304.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.3787971138954162,1.0,0.0007054735906422,304.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.3787971138954162,1.0,0.0033464629668742,284.9342041015625,284.95001220703125,300.7279663085937,292.08203125,300.8619689941406,300.8212585449219,285.9278564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380725130438,0.0035690392833203,0.0035690332297235,-0.0155647872015833,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0630720853805542,410.0,73.2066879272461,0.0,19.91862869262696,1.0,283.1412658691406,283.2511291503906,292.2001953125,292.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.110454261302948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113040,305.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.3787970542907715,1.0,0.0006699351361021,305.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.3787970542907715,1.0,0.0007054739398881,305.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.3787970542907715,1.0,0.0005210606614127,304.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.3787970542907715,1.0,0.0007054739398881,304.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.3787970542907715,1.0,0.0033464648295193,284.9630432128906,284.95001220703125,300.717529296875,292.0737609863281,300.8533630371094,300.8111877441406,285.9562072753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380757726728,0.0035690409131348,0.003569034859538,-0.0156572740525007,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0638474896550178,410.0,73.01556396484375,0.0,19.91863822937012,1.0,283.1412048339844,283.25115966796875,292.192626953125,292.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.110965572297573,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113100,305.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.3787969946861267,1.0,0.0006699354853481,305.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.3787969946861267,1.0,0.0007054743473418,305.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.3787969946861267,1.0,0.000521060952451,304.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.3787969946861267,1.0,0.0007054743473418,304.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.3787969946861267,1.0,0.0033464664593338,284.99188232421875,284.95001220703125,300.70709228515625,292.06549072265625,300.8446350097656,300.801025390625,285.9844970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380794979631,0.0035690427757799,0.0035690367221832,-0.0157525073736906,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0646459236741066,410.0,72.82466125488281,0.0,19.91864967346192,1.0,283.1411437988281,283.2511901855469,292.1850280761719,292.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1114749610424041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113160,305.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.3787969350814819,1.0,0.000669935834594,305.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.3787969350814819,1.0,0.0007054746965877,305.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.3787969350814819,1.0,0.0005210612434893,304.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.3787969350814819,1.0,0.0007054746965877,304.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.3787969350814819,1.0,0.003346468321979,285.020751953125,284.95001220703125,300.69659423828125,292.05718994140625,300.8358154296875,300.7907409667969,286.0126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380832232534,0.0035690444055944,0.0035690385848283,-0.0158505029976367,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0654675215482711,410.0,72.63398742675781,0.0,19.91865921020508,1.0,283.1410827636719,283.251220703125,292.1773681640625,292.1814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119824424386024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113220,305.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3787968754768371,1.0,0.0006699362420476,305.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3787968754768371,1.0,0.0007054751040413,305.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3787968754768371,1.0,0.0005210615345276,304.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3787968754768371,1.0,0.0007054751040413,304.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3787968754768371,1.0,0.0033464701846241,285.04962158203125,284.95001220703125,300.68609619140625,292.0488586425781,300.8268737792969,300.7803649902344,286.0408020019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380864828825,0.0035690462682396,0.0035690402146428,-0.015951270237565,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0663123577833175,410.0,72.44356536865234,0.0,19.918670654296875,1.0,283.1409912109375,283.2512512207031,292.1697082519531,292.1737670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1124880388379097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113280,305.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.37879678606987,1.0,0.0006699365912936,305.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.37879678606987,1.0,0.000705475511495,305.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.37879678606987,1.0,0.0005210618255659,304.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.37879678606987,1.0,0.000705475511495,304.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.37879678606987,1.0,0.0033464720472693,285.0785217285156,284.95001220703125,300.6755676269531,292.0404968261719,300.81787109375,300.7698974609375,286.06884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138090673834,0.0035690483637154,0.003569042077288,-0.0160548165440559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0671804919838905,410.0,72.25341033935547,0.0,19.918682098388672,1.0,283.14093017578125,283.25128173828125,292.1619873046875,292.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1129917651414871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
