time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113340,305.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.3787967264652252,1.0,0.0006699369987472,305.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.3787967264652252,1.0,0.0007054759189486,305.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.3787967264652252,1.0,0.0005210621166042,304.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.3787967264652252,1.0,0.0007054759189486,304.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.3787967264652252,1.0,0.0033464741427451,285.107421875,284.95001220703125,300.6650390625,292.0321350097656,300.8087463378906,300.7593078613281,286.0968017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690502263605,0.0035690441727638,-0.0161611530929803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0680720284581184,410.0,72.06353759765625,0.0,19.91869354248047,1.0,283.140869140625,283.2513122558594,292.1542053222656,292.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1134936213493347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113400,305.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.3787966668605804,1.0,0.0006699374062009,305.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.3787966668605804,1.0,0.0007054763264022,305.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.3787966668605804,1.0,0.0005210624076426,304.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.3787966668605804,1.0,0.0007054763264022,304.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.3787966668605804,1.0,0.0033464760053902,285.1363525390625,284.95001220703125,300.6544494628906,292.0237731933594,300.7995300292969,300.7486572265625,286.12469482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380985900759,0.0035690523218363,0.0035690460354089,-0.0162702947854995,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0689870864152908,410.0,71.87395477294922,0.0,19.9187068939209,1.0,283.14080810546875,283.2513732910156,292.1464233398437,292.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1139936372637748,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113460,305.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3787965774536133,1.0,0.0006699378136545,305.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3787965774536133,1.0,0.0007054767920635,305.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3787965774536133,1.0,0.0005210627568885,304.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3787965774536133,1.0,0.0007054767920635,304.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3787965774536133,1.0,0.003346478100866,285.1652526855469,284.95001220703125,300.6438903808594,292.0154113769531,300.79022216796875,300.7379455566406,286.1524963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381023153662,0.0035690544173121,0.0035690481308847,-0.0163822527974843,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0699257627129554,410.0,71.68468475341797,0.0,19.91871833801269,1.0,283.1407470703125,283.2514038085937,292.1385803222656,292.1427307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1144918128848075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113520,305.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.3787965178489685,1.0,0.0006699382211081,305.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.3787965178489685,1.0,0.0007054771995171,305.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.3787965178489685,1.0,0.0005210630479268,304.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.3787965178489685,1.0,0.0007054771995171,304.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.3787965178489685,1.0,0.0033464801963418,285.19415283203125,284.95001220703125,300.6333312988281,292.00701904296875,300.7808532714844,300.7271423339844,286.18023681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381065063178,0.0035690565127879,0.0035690502263605,-0.0164970308542251,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0708880722522735,410.0,71.4957504272461,0.0,19.918731689453125,1.0,283.1406555175781,283.2514343261719,292.1307373046875,292.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.114988163113594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113580,305.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3787964284420013,1.0,0.0006699386867694,305.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3787964284420013,1.0,0.0007054776651784,305.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3787964284420013,1.0,0.0005210633971728,304.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3787964284420013,1.0,0.0007054776651784,304.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3787964284420013,1.0,0.0033464822918176,285.2230529785156,284.95001220703125,300.62274169921875,291.9986267089844,300.7714233398437,300.7162475585937,286.2078857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690586082637,0.0035690523218363,-0.0166146252304315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.071874015033245,410.0,71.30715942382812,0.0,19.918745040893555,1.0,283.1405944824219,283.25146484375,292.1228332519531,292.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1154826879501342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113640,305.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.3787963390350342,1.0,0.000669939094223,305.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.3787963390350342,1.0,0.0007054781308397,305.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.3787963390350342,1.0,0.0005210637464188,304.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.3787963390350342,1.0,0.0007054781308397,304.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.3787963390350342,1.0,0.0033464846201241,285.251953125,284.95001220703125,300.6121520996094,291.9902648925781,300.76190185546875,300.705322265625,286.2354736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381153538823,0.0035690609365701,0.0035690544173121,-0.0167350247502326,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0728834792971611,410.0,71.11892700195312,0.0,19.91875648498535,1.0,283.1405334472656,283.2514953613281,292.11492919921875,292.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1159754246473312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113700,305.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.3787962794303894,1.0,0.0006699395598843,305.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.3787962794303894,1.0,0.000705478596501,305.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.3787962794303894,1.0,0.0005210640956647,304.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.3787962794303894,1.0,0.000705478596501,304.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.3787962794303894,1.0,0.0033464869484305,285.28082275390625,284.95001220703125,300.6015930175781,291.9818725585937,300.7523193359375,300.6943359375,286.26300048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381200104951,0.0035690632648766,0.0035690567456185,-0.0168582163751125,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0739163607358932,410.0,70.93107604980469,0.0,19.91877174377441,1.0,283.1404724121094,283.2515563964844,292.10699462890625,292.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164663657546043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113760,305.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.3787961900234222,1.0,0.0006699400255456,305.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.3787961900234222,1.0,0.00070547912037,305.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.3787961900234222,1.0,0.0005210644449107,304.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.3787961900234222,1.0,0.00070547912037,304.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.3787961900234222,1.0,0.0033464890439063,285.3096618652344,284.95001220703125,300.5910339355469,291.9735107421875,300.74267578125,300.68328857421875,286.2904052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138124667108,0.003569065593183,0.003569059073925,-0.0169841740280389,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.074972428381443,410.0,70.74362182617188,0.0,19.918785095214844,1.0,283.1404113769531,283.2515869140625,292.0990295410156,292.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1169555261731147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113820,305.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.3787961006164551,1.0,0.0006699404912069,305.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.3787961006164551,1.0,0.0007054795860312,305.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.3787961006164551,1.0,0.0005210648523643,304.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.3787961006164551,1.0,0.0007054795860312,304.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.3787961006164551,1.0,0.0033464916050434,285.3385314941406,284.95001220703125,300.5804748535156,291.96514892578125,300.73297119140625,300.6722106933594,286.3177795410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381293237209,0.0035690679214894,0.0035690614022314,-0.0171128623187541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0760514140129089,410.0,70.55658721923828,0.0,19.91879844665528,1.0,283.14031982421875,283.2516174316406,292.0910339355469,292.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1174429282546043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113880,305.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.3787960112094879,1.0,0.0006699409568682,305.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.3787960112094879,1.0,0.0007054801099002,305.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.3787960112094879,1.0,0.0005210652016103,304.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.3787960112094879,1.0,0.0007054801099002,304.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.3787960112094879,1.0,0.0033464939333498,285.3673400878906,284.95001220703125,300.5699462890625,291.956787109375,300.72320556640625,300.6611022949219,286.3450622558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690637305378,-0.0172442439943552,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0771529674530029,410.0,70.3699722290039,0.0,19.918813705444336,1.0,283.1402587890625,283.25164794921875,292.0830383300781,292.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1179285869002342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18113940,305.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.3787959218025207,1.0,0.0006699414807371,305.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.3787959218025207,1.0,0.0007054806337691,305.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.3787959218025207,1.0,0.0005210656090639,304.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.3787959218025207,1.0,0.0007054806337691,304.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.3787959218025207,1.0,0.0033464962616562,285.3961181640625,284.95001220703125,300.5594177246094,291.9484558105469,300.7134094238281,300.6499328613281,286.3722839355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381391026079,0.0035690728109329,0.0035690662916749,-0.0173782669007778,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0782766863703727,410.0,70.18380737304688,0.0,19.91882705688477,1.0,283.14019775390625,283.2516784667969,292.07501220703125,292.0792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1184125021100044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114000,305.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.3787958323955536,1.0,0.0006699419463984,305.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.3787958323955536,1.0,0.0007054811576381,305.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.3787958323955536,1.0,0.0005210659583099,304.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.3787958323955536,1.0,0.0007054811576381,304.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.3787958323955536,1.0,0.0033464988227933,285.4248962402344,284.95001220703125,300.5489501953125,291.9401550292969,300.7035827636719,300.6387634277344,286.3994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.0035690686199814,-0.0175148714333772,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794220566749572,410.0,69.99810791015625,0.0,19.918842315673828,1.0,283.14013671875,283.2517395019531,292.06695556640625,292.0712280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1188947036862373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18114060,305.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.3787957429885864,1.0,0.0006699424702674,305.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.3787957429885864,1.0,0.000705481681507,305.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.3787957429885864,1.0,0.0005210663657635,304.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.3787957429885864,1.0,0.000705481681507,304.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.3787957429885864,1.0,0.0033465013839304,285.45361328125,284.95001220703125,300.5384826660156,291.9318542480469,300.6936950683594,300.6275634765625,286.2426452636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690779332071,0.0035690711811184,-0.0176539942622184,0.1390794217586517,0.1390794217586517,0.0,-0.080588549375534,410.0,714.6557006835938,0.0,19.91885757446289,1.0,283.1475524902344,286.8671875,292.1109619140625,292.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,16786.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1911725401878357,0.6167353987693787,3.813581006539834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1221.4635009765625,0.0,23.95786476135254,1895.4371337890625,0.0,0.0,0.242066890001297,1.0,0.0,3.0,1.0,0.0
18114120,305.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.3787956535816192,1.0,0.0006699429941363,305.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.3787956535816192,1.0,0.000705482205376,305.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.3787956535816192,1.0,0.0005210667732171,304.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.3787956535816192,1.0,0.000705482205376,304.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.3787956535816192,1.0,0.0033465039450675,285.4814758300781,284.95001220703125,300.5280456542969,291.9236145019531,300.68377685546875,300.6163330078125,285.4141845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381544694304,0.0035690804943442,0.0035690737422555,-0.01779555529356,0.3302281200885772,0.3302281200885772,0.0,-0.0817754715681076,410.0,2199.01708984375,0.0,19.91887283325196,1.0,283.14996337890625,287.0409240722656,292.36993408203125,292.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,16048.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3881942927837372,0.6914941668510437,1.0058498034482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.3775634765625,0.0,27.84925651550293,1895.4371337890625,0.0,0.0,0.2502802014350891,1.0,0.0,3.0,1.0,0.0
18114180,305.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.3787955641746521,1.0,0.0006699435180053,305.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.3787955641746521,1.0,0.0007054827292449,305.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.3787955641746521,1.0,0.0005210671806707,304.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.3787955641746521,1.0,0.0007054827292449,304.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.3787955641746521,1.0,0.0033465065062046,285.5059814453125,284.95001220703125,300.5176696777344,291.9153747558594,300.673828125,300.6051025390625,284.4534912109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381595917046,0.0035690832883119,0.0035690763033926,-0.0179394651204347,0.5279251337051392,0.5279251337051392,0.0,-0.0829821154475212,410.0,3206.626708984375,0.0,19.918888092041016,1.0,283.1499938964844,285.2099304199219,292.74859619140625,293.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,13837.2275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7529538869857788,0.8179632425308228,3.7829469334838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.3857421875,0.0,36.171382904052734,1895.4371337890625,0.0,0.0,0.2684797048568725,1.0,0.0,3.0,1.0,0.0
18114240,305.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.3787954747676849,1.0,0.0006699440418742,305.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.3787954747676849,1.0,0.0007054833113215,305.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.3787954747676849,1.0,0.0005210675881244,304.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.3787954747676849,1.0,0.0007054833113215,304.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.3787954747676849,1.0,0.0033465090673416,285.5243530273437,284.95001220703125,300.5072937011719,291.9071655273437,300.6638488769531,300.5938720703125,283.75994873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713816517964,0.003569085849449,0.0035690790973603,-0.0180856268852949,0.7287724018096924,0.7287724018096924,0.0,-0.0842076539993286,410.0,2311.135986328125,0.0,19.91890335083008,1.0,283.1499938964844,283.89031982421875,293.0740966796875,293.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,8617.1474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1445574760437012,1.1448184251785278,8.741151447111407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.04833984375,0.0,59.20564270019531,1895.4371337890625,0.0,0.0,0.3110153675079345,1.0,0.0,3.0,1.0,0.0
18114300,305.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.3787953853607178,1.0,0.0006699445657432,305.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.3787953853607178,1.0,0.0007054838933981,305.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.3787953853607178,1.0,0.000521067995578,304.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.3787953853607178,1.0,0.0007054838933981,304.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.3787953853607178,1.0,0.0033465118613094,285.5350646972656,284.95001220703125,300.4969787597656,291.89898681640625,300.6538391113281,300.5826416015625,283.4066162109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381703019142,0.0035690886434167,0.0035690816584974,-0.0182339362800121,0.9293609857559204,0.9293609857559204,0.0,-0.0854511931538581,410.0,1220.686767578125,0.0,19.918920516967773,1.0,283.1499938964844,283.4216613769531,293.21142578125,293.33599853515625,293.1499938964844,293.1499938964844,283.1499938964844,5901.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4379464387893677,1.4379526376724243,1.379681577873271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,591.4833984375,0.0,94.66934204101562,1895.4371337890625,0.0,0.0,0.3645573556423187,1.0,0.0,3.0,1.0,0.0
18114360,305.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.3787952661514282,1.0,0.0006699450896121,305.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.3787952661514282,1.0,0.0007054844172671,305.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.3787952661514282,1.0,0.0005210684030316,304.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.3787952661514282,1.0,0.0007054844172671,304.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.3787952661514282,1.0,0.0033465144224464,285.5376892089844,284.95001220703125,300.4867248535156,291.8908386230469,300.6438293457031,300.5714416503906,283.2524108886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381758898496,0.0035690914373844,0.0035690844524651,-0.0183842722326517,1.0,1.0,0.0,-0.0867117345333099,410.0,620.0791625976562,0.0,19.91893577575684,1.0,283.1499938964844,283.2601623535156,293.22735595703125,293.3103942871094,293.1499938964844,293.1499938964844,283.1499938964844,6221.3349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.660087823867798,1.66009259223938,1.838889005512101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,276.42559814453125,0.0,140.07461547851562,1895.4371337890625,0.0,0.0,0.417390912771225,1.0,0.0,3.0,1.0,0.0
18114420,305.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.378795176744461,1.0,0.0006699456134811,305.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.378795176744461,1.0,0.0007054849993437,305.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.378795176744461,1.0,0.0005210688104853,304.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.378795176744461,1.0,0.0007054849993437,304.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.378795176744461,1.0,0.0033465172164142,285.5326538085937,284.95001220703125,300.4765014648437,291.8827514648437,300.6338195800781,300.5602111816406,283.189697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185365080833435,1.0,1.0,0.0,-0.0879882127046585,410.0,350.6063232421875,0.0,19.91895294189453,1.0,283.1499938964844,283.2018127441406,293.1906433105469,293.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,7797.1611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8599110841751096,1.859917044639588,2.308222946112437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,145.14404296875,0.0,196.9436187744141,1895.4371337890625,0.0,0.0,0.4631948173046112,1.0,0.0,3.0,1.0,0.0
18114480,305.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.3787950873374939,1.0,0.0006699461955577,305.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.3787950873374939,1.0,0.0007054855814203,305.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.3787950873374939,1.0,0.0005210692761465,304.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.3787950873374939,1.0,0.0007054855814203,304.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.3787950873374939,1.0,0.0033465200103819,285.5205383300781,284.95001220703125,300.4663391113281,291.87469482421875,300.623779296875,300.5490417480469,283.165283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381870657205,0.0035690970253199,0.0035690900404006,-0.0186905022710561,1.0,1.0,0.0,-0.0892794579267501,410.0,238.98635864257807,0.0,19.9189682006836,1.0,283.1499938964844,283.1804504394531,293.1344299316406,293.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,9245.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.02531361579895,2.0253207683563232,2.737019997312018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.55364990234376,0.0,254.2978057861328,1895.4371337890625,0.0,0.0,0.5061357617378235,1.0,0.0,3.0,1.0,0.0
18114540,305.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.3787949681282043,1.0,0.0006699467194266,305.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.3787949681282043,1.0,0.0007054861634969,305.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.3787949681282043,1.0,0.0005210696836002,304.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.3787949681282043,1.0,0.0007054861634969,304.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.3787949681282043,1.0,0.003346522571519,285.5021667480469,284.95001220703125,300.45623779296875,291.86669921875,300.6137390136719,300.5378723144531,283.1560363769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138192653656,0.0035691000521183,0.0035690928343683,-0.0188461076468229,1.0,1.0,0.0,-0.0905842036008834,410.0,194.9780120849609,0.0,19.91898536682129,1.0,283.1499938964844,283.17205810546875,293.0727844238281,293.12274169921875,293.1499938964844,293.1499938964844,283.1499938964844,10825.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1915669441223145,2.191575288772583,3.204814049695415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.36385345458984,0.0,322.20330810546875,1895.4371337890625,0.0,0.0,0.5437539219856262,1.0,0.0,3.0,1.0,0.0
18114600,305.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.3787948787212372,1.0,0.0006699473015032,305.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.3787948787212372,1.0,0.0007054867455735,305.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.3787948787212372,1.0,0.0005210700910538,304.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.3787948787212372,1.0,0.0007054867455735,304.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.3787948787212372,1.0,0.0033465253654867,285.4781799316406,284.95001220703125,300.4461975097656,291.8587341308594,300.6036682128906,300.5267333984375,283.1526184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381987072527,0.003569102846086,0.003569095628336,-0.0190031602978706,1.0,1.0,0.0,-0.0919011086225509,410.0,177.89073181152344,0.0,19.919002532958984,1.0,283.1499938964844,283.1686096191406,293.01129150390625,293.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,12187.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3253333568573,2.3253426551818848,3.607977419051167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,64.55326080322266,0.0,384.876708984375,1895.4371337890625,0.0,0.0,0.5789767503738403,1.0,0.0,3.0,1.0,0.0
18114660,305.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.37879478931427,1.0,0.0006699478835798,305.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.37879478931427,1.0,0.0007054873276501,305.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.37879478931427,1.0,0.0005210705567151,304.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.37879478931427,1.0,0.0007054873276501,304.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.37879478931427,1.0,0.0033465281594544,285.4493408203125,284.95001220703125,300.43621826171875,291.850830078125,300.5936279296875,300.5156555175781,283.1513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382042951881,0.0035691058728843,0.0035690986551344,-0.0191614925861358,1.0,1.0,0.0,-0.093228742480278,410.0,171.43206787109375,0.0,19.919017791748047,1.0,283.1499938964844,283.16680908203125,292.95196533203125,292.99664306640625,293.1499938964844,293.1499938964844,283.1499938964844,13659.8994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4617714881896973,2.4617819786071777,4.043791932417662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,61.57375717163086,0.0,456.6771545410156,1895.4371337890625,0.0,0.0,0.6093268394470215,1.0,0.0,3.0,1.0,0.0
18114720,305.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.3787946701049804,1.0,0.0006699484074488,305.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.3787946701049804,1.0,0.0007054879679344,305.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.3787946701049804,1.0,0.0005210710223764,304.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.3787946701049804,1.0,0.0007054879679344,304.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.3787946701049804,1.0,0.0033465311862528,285.4162292480469,284.95001220703125,300.4263000488281,291.8429870605469,300.5835876464844,300.5046081542969,283.1509094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691014491021,-0.0193209182471036,1.0,1.0,0.0,-0.0945655703544616,410.0,168.7064208984375,0.0,19.919034957885746,1.0,283.1499938964844,283.165771484375,292.8954162597656,292.93817138671875,293.1499938964844,293.1499938964844,283.1499938964844,14869.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.568457841873169,2.5684690475463867,4.401879891702265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,60.25357055664063,0.0,518.660888671875,1895.4371337890625,0.0,0.0,0.637973427772522,1.0,0.0,3.0,1.0,0.0
18114780,305.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.3787945806980133,1.0,0.0006699489895254,305.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.3787945806980133,1.0,0.000705488550011,305.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.3787945806980133,1.0,0.00052107142983,304.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.3787945806980133,1.0,0.000705488550011,304.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.3787945806980133,1.0,0.0033465339802205,285.3794250488281,284.95001220703125,300.4164733886719,291.835205078125,300.5735778808594,300.4936218261719,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382159367203,0.0035691116936504,0.0035691044759005,-0.019481249153614,1.0,1.0,0.0,-0.095909982919693,410.0,167.58746337890625,0.0,19.91905212402344,1.0,283.1499938964844,283.1650085449219,292.8417358398437,292.8828125,293.1499938964844,293.1499938964844,283.1499938964844,16192.5244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6802866458892822,2.6802990436553955,4.793534458258364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,59.66595458984375,0.0,589.4000244140625,1895.4371337890625,0.0,0.0,0.6623539924621582,1.0,0.0,3.0,1.0,0.0
18114840,305.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.3787944614887237,1.0,0.000669949571602,305.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.3787944614887237,1.0,0.0007054891320876,305.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.3787944614887237,1.0,0.0005210718954913,304.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.3787944614887237,1.0,0.0007054891320876,304.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.3787944614887237,1.0,0.0033465367741882,285.3394775390625,284.95001220703125,300.4067077636719,291.82745361328125,300.5635681152344,300.482666015625,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382219903171,0.0035691147204488,0.0035691072698682,-0.0196422785520553,1.0,1.0,0.0,-0.0972602665424346,410.0,166.87425231933594,0.0,19.919069290161133,1.0,283.1499938964844,283.1644592285156,292.7908935546875,292.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17235.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.765287160873413,2.765300273895264,5.102392037770187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,59.250370025634766,0.0,647.2725830078125,1895.4371337890625,0.0,0.0,0.685755729675293,1.0,0.0,3.0,1.0,0.0
18114900,305.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.3787943720817566,1.0,0.0006699500954709,305.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.3787943720817566,1.0,0.0007054897141642,305.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.3787943720817566,1.0,0.0005210723029449,304.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.3787943720817566,1.0,0.0007054897141642,304.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.3787943720817566,1.0,0.003346539568156,285.296875,284.95001220703125,300.39703369140625,291.8197937011719,300.5535583496094,300.4718017578125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382280439138,0.0035691177472472,0.0035691102966666,-0.0198037941008806,1.0,1.0,0.0,-0.0986146405339241,410.0,166.51382446289062,0.0,19.919086456298828,1.0,283.1499938964844,283.1639709472656,292.7427062988281,292.7807312011719,293.1499938964844,293.1499938964844,283.1499938964844,18409.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8579201698303223,2.8579342365264893,5.449962259262975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,59.01095199584961,0.0,714.5240478515625,1895.4371337890625,0.0,0.0,0.7054885029792786,1.0,0.0,3.0,1.0,0.0
18114960,305.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.3787942826747894,1.0,0.0006699506775476,305.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.3787942826747894,1.0,0.0007054903544485,305.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.3787942826747894,1.0,0.0005210727686062,304.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.3787942826747894,1.0,0.0007054903544485,304.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.3787942826747894,1.0,0.0033465423621237,285.25201416015625,284.95001220703125,300.387451171875,291.81219482421875,300.5435791015625,300.46099853515625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382340975105,0.0035691207740455,0.0035691130906343,-0.0199655704200267,1.0,1.0,0.0,-0.0999712198972702,410.0,166.12123107910156,0.0,19.919103622436523,1.0,283.1499938964844,283.1636047363281,292.697021484375,292.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,19301.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.926323652267456,2.926338195800781,5.713970949727809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.75189208984375,0.0,767.0677490234375,1895.4371337890625,0.0,0.0,0.7248879075050354,1.0,0.0,3.0,1.0,0.0
18115020,305.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.3787941634654999,1.0,0.0006699512596242,305.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.3787941634654999,1.0,0.0007054909365251,305.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.3787941634654999,1.0,0.0005210731760598,304.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.3787941634654999,1.0,0.0007054909365251,304.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.3787941634654999,1.0,0.0033465451560914,285.205322265625,284.95001220703125,300.3779602050781,291.8046569824219,300.5336303710937,300.45025634765625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138239685446,0.0035691238008439,0.0035691161174327,-0.0201273765414953,1.0,1.0,0.0,-0.101328045129776,410.0,165.8979949951172,0.0,19.919118881225582,1.0,283.1499938964844,283.1632080078125,292.6537170410156,292.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,20346.98828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0045127868652344,3.004528284072876,6.023396394994052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.58588790893555,0.0,830.2118530273438,1895.4371337890625,0.0,0.0,0.7411317229270935,1.0,0.0,3.0,1.0,0.0
18115080,305.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.3787940740585327,1.0,0.0006699517834931,305.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.3787940740585327,1.0,0.0007054915186017,305.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.3787940740585327,1.0,0.0005210736417211,304.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.3787940740585327,1.0,0.0007054915186017,304.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.3787940740585327,1.0,0.0033465479500591,285.1571350097656,284.95001220703125,300.3685302734375,291.7972106933594,300.5237121582031,300.4396057128906,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382457390427,0.0035691268276423,0.003569119144231,-0.0202889665961265,1.0,1.0,0.0,-0.1026830822229385,410.0,165.58900451660156,0.0,19.91913604736328,1.0,283.1499938964844,283.1629638671875,292.61260986328125,292.6468200683594,293.1499938964844,293.1499938964844,283.1499938964844,21114.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.060632467269897,3.0606486797332764,6.250513138184033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.37644958496094,0.0,877.607666015625,1895.4371337890625,0.0,0.0,0.7575724720954895,1.0,0.0,3.0,1.0,0.0
18115140,305.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.3787939846515655,1.0,0.0006699523655697,305.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.3787939846515655,1.0,0.0007054921006783,305.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.3787939846515655,1.0,0.0005210740491747,304.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.3787939846515655,1.0,0.0007054921006783,304.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.3787939846515655,1.0,0.0033465507440268,285.1078186035156,284.95001220703125,300.3592224121094,291.7898254394531,300.51385498046875,300.42901611328125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382517926394,0.00356912962161,0.0035691219381988,-0.0204500909894704,1.0,1.0,0.0,-0.1040342077612876,410.0,165.40940856933594,0.0,19.919153213500977,1.0,283.1499938964844,283.16265869140625,292.5736083984375,292.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,22056.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1282167434692383,3.1282336711883545,6.52960636671196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.24046325683594,0.0,937.03857421875,1895.4371337890625,0.0,0.0,0.7712574005126953,1.0,0.0,3.0,1.0,0.0
18115200,305.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.378793865442276,1.0,0.0006699529476463,305.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.378793865442276,1.0,0.0007054926827549,305.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.378793865442276,1.0,0.000521074514836,304.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.378793865442276,1.0,0.0007054926827549,304.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.378793865442276,1.0,0.0033465535379946,285.0575866699219,284.95001220703125,300.3500061035156,291.78253173828125,300.5039978027344,300.4185485839844,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382573805749,0.0035691326484084,0.0035691249649971,-0.0206106416881084,1.0,1.0,0.0,-0.105380542576313,410.0,165.13902282714844,0.0,19.919170379638672,1.0,283.1499938964844,283.1624450683594,292.5365600585937,292.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,22727.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.175399780273437,3.175417184829712,6.728064363414887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.05803680419922,0.0,980.0816040039062,1895.4371337890625,0.0,0.0,0.785548210144043,1.0,0.0,3.0,1.0,0.0
18115260,305.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.3787937462329864,1.0,0.0006699536461383,305.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.3787937462329864,1.0,0.0007054934394545,305.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.3787937462329864,1.0,0.000521075038705,304.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.3787937462329864,1.0,0.0007054934394545,304.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.3787937462329864,1.0,0.0033465570304542,285.0067443847656,284.95001220703125,300.34088134765625,291.7752990722656,300.49420166015625,300.4081420898437,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382638998329,0.0035691359080374,0.0035691279917955,-0.0207782518118619,1.0,1.0,0.0,-0.1067860871553421,410.0,164.98289489746094,0.0,19.91919136047364,1.0,283.1499938964844,283.1622009277344,292.5013732910156,292.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,23593.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2353103160858154,3.235328197479248,6.984336664572766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.94132995605469,0.0,1036.6087646484375,1895.4371337890625,0.0,0.0,0.797382116317749,1.0,0.0,3.0,1.0,0.0
18115320,305.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.3787935972213745,1.0,0.0006699544028379,305.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.3787935972213745,1.0,0.0007054942543618,305.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.3787935972213745,1.0,0.0005210756207816,304.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.3787935972213745,1.0,0.0007054942543618,304.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.3787935972213745,1.0,0.0033465609885752,284.9555358886719,284.95001220703125,300.3318786621094,291.7681579589844,300.48443603515625,300.3978576660156,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382704190909,0.0035691391676664,0.0035691312514245,-0.0209616739302873,0.9971929788589478,0.9971929788589478,0.0,-0.1083242371678352,410.0,164.7372589111328,0.0,19.919214248657227,1.0,283.1499938964844,283.1620178222656,292.4678955078125,292.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,24195.95703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2760300636291504,3.2760486602783203,7.16125384769839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.77872467041016,0.0,1076.279541015625,1895.4371337890625,0.0,0.0,0.8101133108139038,1.0,0.0,3.0,1.0,0.0
