time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115380,305.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.3787934482097626,1.0,0.0006699552177451,305.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.3787934482097626,1.0,0.000705495069269,305.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.3787934482097626,1.0,0.0005210762610659,304.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.3787934482097626,1.0,0.000705495069269,304.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.3787934482097626,1.0,0.0033465649466961,284.9041442871094,284.95001220703125,300.32293701171875,291.7610778808594,300.4747314453125,300.3876342773437,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382778696715,0.0035691428929567,0.0035691347438842,-0.0211604293435812,0.9562169909477234,0.9562169909477234,0.0,-0.1099909842014312,410.0,164.471923828125,0.0,19.91923713684082,1.0,283.1499938964844,283.161865234375,292.43603515625,292.4652709960937,293.1499938964844,293.1499938964844,283.1499938964844,25885.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.311513662338257,3.311532974243164,7.317225367842184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.5898323059082,0.0,1119.52587890625,1895.4371337890625,0.0,0.0,0.8166837096214294,1.0,0.0,3.0,1.0,0.0
18115440,305.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.3787932991981506,1.0,0.00066995609086,305.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.3787932991981506,1.0,0.0007054960005916,305.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.3787932991981506,1.0,0.0005210769595578,304.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.3787932991981506,1.0,0.0007054960005916,304.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.3787932991981506,1.0,0.0033465693704783,284.852783203125,284.95001220703125,300.3141174316406,291.75408935546875,300.465087890625,300.37750244140625,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382857859134,0.0035691468510776,0.0035691387020051,-0.0213741715997457,0.898118257522583,0.898118257522583,0.0,-0.111783429980278,410.0,163.99468994140625,0.0,19.91926383972168,1.0,283.1499938964844,283.1618957519531,292.4057006835937,292.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,28251.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.288536548614502,3.288555860519409,7.216035555757117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.29149627685547,0.0,1114.742919921875,1895.4371337890625,0.0,0.0,0.8161704540252686,1.0,0.0,3.0,1.0,0.0
18115500,305.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.3787931501865387,1.0,0.0006699569639749,305.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.3787931501865387,1.0,0.0007054969319142,305.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.3787931501865387,1.0,0.0005210776580497,304.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.3787931501865387,1.0,0.0007054969319142,304.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.3787931501865387,1.0,0.0033465737942606,284.80157470703125,284.95001220703125,300.3053894042969,291.7471618652344,300.4554748535156,300.3674621582031,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382941678166,0.0035691510420292,0.0035691428929567,-0.0216025244444608,0.8230388164520264,0.8230388164520264,0.0,-0.1136984229087829,410.0,163.37144470214844,0.0,19.91929054260254,1.0,283.1499938964844,283.1621398925781,292.37677001953125,292.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,32441.25390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.206705093383789,3.2067244052886963,6.861378096800763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,56.89589691162109,0.0,1070.2489013671875,1895.4371337890625,0.0,0.0,0.7984917759895325,1.0,0.0,3.0,1.0,0.0
18115560,305.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.3787929713726043,1.0,0.0006699579535052,305.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.3787929713726043,1.0,0.0007054979796521,305.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.3787929713726043,1.0,0.0005210784147493,304.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.3787929713726043,1.0,0.0007054979796521,304.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.3787929713726043,1.0,0.0033465786837041,284.7507019042969,284.95001220703125,300.2967224121094,291.74029541015625,300.4459228515625,300.35748291015625,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138303015381,0.0035691556986421,0.0035691473167389,-0.0218450743705034,0.7311468720436096,0.7311468720436096,0.0,-0.1157325059175491,410.0,162.0921173095703,0.0,19.91931915283203,1.0,283.1499938964844,283.1629333496094,292.34912109375,292.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,38957.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.971668004989624,2.971686601638794,5.892422905162675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,56.09996795654297,0.0,919.3421020507812,1895.4371337890625,0.0,0.0,0.7496268153190613,1.0,0.0,3.0,1.0,0.0
18115620,305.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.37879279255867,1.0,0.0006699589430354,305.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.37879279255867,1.0,0.00070549902739,305.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.37879279255867,1.0,0.0005210791714489,304.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.37879279255867,1.0,0.00070549902739,304.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.37879279255867,1.0,0.0033465835731476,284.7002868652344,284.95001220703125,300.28814697265625,291.7335205078125,300.4364318847656,300.3475952148437,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383123286068,0.003569160355255,0.0035691519733518,-0.022101366892457,0.6226875185966492,0.6226875185966492,0.0,-0.1178818643093109,410.0,159.39804077148438,0.0,19.91934967041016,1.0,283.1499938964844,283.1649475097656,292.32257080078125,292.3485107421875,293.1499938964844,293.1499938964844,283.1499938964844,47390.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.496546030044556,2.4965627193450928,4.158842727974843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,54.42901611328125,0.0,646.9390258789062,1895.4371337890625,0.0,0.0,0.6626251935958862,1.0,0.0,3.0,1.0,0.0
18115680,305.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.3787926137447357,1.0,0.0006699599907733,305.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.3787926137447357,1.0,0.0007055001333355,305.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.3787926137447357,1.0,0.0005210799863561,304.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.3787926137447357,1.0,0.0007055001333355,304.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.3787926137447357,1.0,0.0033465886954218,284.65045166015625,284.95001220703125,300.2796325683594,291.7267761230469,300.427001953125,300.3377990722656,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383221074938,0.0035691652446985,0.0035691568627953,-0.0223709009587764,0.4978931248188019,0.4978931248188019,0.0,-0.120142288506031,410.0,153.97335815429688,0.0,19.91938018798828,1.0,283.1499938964844,283.1694641113281,292.296875,292.32183837890625,293.1499938964844,293.1499938964844,283.1499938964844,53975.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8037848472595213,1.803798794746399,2.171015296426049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,51.07357025146485,0.0,352.1092834472656,1895.4371337890625,0.0,0.0,0.543624758720398,1.0,0.0,3.0,1.0,0.0
18115740,305.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.378792405128479,1.0,0.0006699610385112,305.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.378792405128479,1.0,0.0007055012392811,305.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.378792405128479,1.0,0.0005210808012634,304.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.378792405128479,1.0,0.0007055012392811,304.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.378792405128479,1.0,0.0033465940505266,284.60125732421875,284.95001220703125,300.2712097167969,291.7200927734375,300.4176330566406,300.3280639648437,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383323520421,0.0035691705998033,0.0035691619850695,-0.0226531215012073,0.3570336401462555,0.3570336401462555,0.0,-0.12250916659832,410.0,143.8575897216797,0.0,19.91941261291504,1.0,283.1499938964844,283.1788024902344,292.27154541015625,292.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,52081.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.078621745109558,1.0786324739456177,7.763038922803389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.0315055847168,0.0,147.78160095214844,1895.4371337890625,0.0,0.0,0.4370498955249786,1.0,0.0,3.0,1.0,0.0
18115800,305.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.3787921965122223,1.0,0.0006699621444568,305.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.3787921965122223,1.0,0.0007055024034343,305.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.3787921965122223,1.0,0.0005210816743783,304.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.3787921965122223,1.0,0.0007055024034343,304.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.3787921965122223,1.0,0.003346599638462,284.5528259277344,284.95001220703125,300.26287841796875,291.7134704589844,300.4083251953125,300.31842041015625,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138343527913,0.0035691759549081,0.0035691673401743,-0.0229474287480115,0.2004048079252243,0.2004048079252243,0.0,-0.1249774396419525,410.0,128.37063598632812,0.0,19.9194450378418,1.0,283.1499938964844,283.1947631835937,292.2461242675781,292.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,45248.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5617049336433411,0.5617142915725708,2.1052803944598963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,36.26992034912109,0.0,57.1480598449707,1895.4371337890625,0.0,0.0,0.3602365851402282,1.0,0.0,3.0,1.0,0.0
18115860,305.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.3787919878959656,1.0,0.00066996330861,305.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.3787919878959656,1.0,0.0007055036257952,305.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.3787919878959656,1.0,0.0005210826057009,304.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.3787919878959656,1.0,0.0007055036257952,304.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.3787919878959656,1.0,0.0033466054592281,284.5052185058594,284.95001220703125,300.25457763671875,291.7069091796875,300.3990783691406,300.308837890625,283.1510925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383547037839,0.0035691817756742,0.0035691729281097,-0.0232531614601612,0.028316056355834,0.028316056355834,0.0,-0.1275416016578674,410.0,109.43904876708984,0.0,19.919479370117188,1.0,283.1499938964844,283.2176513671875,292.2201843261719,292.2409973144531,293.1499938964844,293.1499938964844,283.1499938964844,36938.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2641484141349792,0.3927929699420929,5.572051264834954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,30.25635528564453,0.0,31.125877380371094,1895.4371337890625,0.0,0.0,0.3194969892501831,1.0,0.0,3.0,1.0,0.0
18115920,305.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.3787917792797088,1.0,0.0006699644727632,305.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.3787917792797088,1.0,0.0007055049063637,305.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.3787917792797088,1.0,0.0005210834788158,304.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.3787917792797088,1.0,0.0007055049063637,304.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.3787917792797088,1.0,0.0033466112799942,284.45849609375,284.95001220703125,300.246337890625,291.70037841796875,300.389892578125,300.29931640625,283.151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383663453161,0.0035691875964403,0.0035691785160452,-0.0235696118324995,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.130195677280426,410.0,90.8975601196289,0.0,19.91951560974121,1.0,283.1499938964844,283.23681640625,292.1936950683594,292.2118835449219,293.1499938964844,293.1499938964844,283.1499938964844,32375.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0013182893162593,0.3249033093452453,2.499872531203096e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.353001594543457,0.0,21.8170223236084,1895.4371337890625,0.0,0.0,0.2914281487464905,1.0,0.0,3.0,1.0,0.0
18115980,305.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.3787915706634521,1.0,0.0006699656951241,305.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.3787915706634521,1.0,0.0007055061287246,305.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.3787915706634521,1.0,0.000521084468346,304.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.3787915706634521,1.0,0.0007055061287246,304.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.3787915706634521,1.0,0.0033466173335909,284.4127502441406,284.95001220703125,300.2381591796875,291.69390869140625,300.3807678222656,300.2898864746094,283.1524963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383779868483,0.003569193650037,0.0035691845696419,-0.0238960124552249,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1329332590103149,410.0,89.98638153076172,0.0,19.919551849365234,1.0,283.1493530273437,283.2369079589844,292.1644592285156,292.1804504394531,293.1499938964844,293.1499938964844,283.1499938964844,28235.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.53640282608103e-05,0.4038101136684418,4.809771287847542e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.084425538778305,0.0,23.852235794067383,1895.4371337890625,0.0,0.0,0.2804626226425171,1.0,0.0,3.0,1.0,0.0
18116040,305.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.3787913620471954,1.0,0.0006699669174849,305.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.3787913620471954,1.0,0.0007055074675008,305.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.3787913620471954,1.0,0.0005210853996686,304.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.3787913620471954,1.0,0.0007055074675008,304.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.3787913620471954,1.0,0.0033466236200183,284.3679504394531,284.95001220703125,300.23004150390625,291.6874694824219,300.3717041015625,300.280517578125,283.15380859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383905597031,0.0035691997036337,0.0035691906232386,-0.024231543764472,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.135747492313385,410.0,89.66478729248047,0.0,19.91958808898925,1.0,283.1492004394531,283.2369079589844,292.1357116699219,292.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,26393.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.344142012589145e-05,0.4370205402374267,4.4451877075080137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0120631763711571,0.0,24.252321243286133,1895.4371337890625,0.0,0.0,0.2711829543113708,1.0,0.0,3.0,1.0,0.0
18116100,305.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.3787911236286163,1.0,0.0006699681980535,305.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.3787911236286163,1.0,0.000705508806277,305.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.3787911236286163,1.0,0.0005210863891988,304.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.3787911236286163,1.0,0.000705508806277,304.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.3787911236286163,1.0,0.0033466299064457,284.32421875,284.95001220703125,300.22198486328125,291.6810913085937,300.3627014160156,300.271240234375,283.15557861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384031325578,0.0035692062228918,0.003569196909666,-0.0245753433555364,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1386311203241348,410.0,89.5802230834961,0.0,19.91962623596192,1.0,283.1490783691406,283.2369079589844,292.1083068847656,292.12274169921875,293.1499938964844,293.1499938964844,283.1499938964844,24759.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.198889706050977e-05,0.456443578004837,4.1697461455880713e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0134245911613106,0.0,23.859437942504883,1895.4371337890625,0.0,0.0,0.267538845539093,1.0,0.0,3.0,1.0,0.0
18116160,305.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.3787908852100372,1.0,0.000669969478622,305.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.3787908852100372,1.0,0.0007055101450532,305.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.3787908852100372,1.0,0.0005210873787291,304.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.3787908852100372,1.0,0.0007055101450532,304.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.3787908852100372,1.0,0.0033466361928731,284.2815246582031,284.95001220703125,300.2139587402344,291.6747436523437,300.353759765625,300.26202392578125,283.15789794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384157054126,0.0035692127421498,0.0035692031960934,-0.0249264929443597,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1415764689445495,410.0,89.56730651855469,0.0,19.91966438293457,1.0,283.1489562988281,283.2369079589844,292.0821838378906,292.095947265625,293.1499938964844,293.1499938964844,283.1499938964844,24085.873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1390696929302067e-05,0.4712661504745483,4.056309866988517e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0157878920435905,0.0,24.030799865722656,1895.4371337890625,0.0,0.0,0.2622907757759094,1.0,0.0,3.0,1.0,0.0
18116220,305.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.3787906765937805,1.0,0.0006699707591906,305.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.3787906765937805,1.0,0.0007055114838294,305.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.3787906765937805,1.0,0.0005210883682593,304.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.3787906765937805,1.0,0.0007055114838294,304.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.3787906765937805,1.0,0.0033466427121311,284.23992919921875,284.95001220703125,300.2059936523437,291.6684265136719,300.3448486328125,300.2528991699219,283.1607666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384292095899,0.0035692192614078,0.0035692097153514,-0.0252840407192707,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1445755511522293,410.0,89.56198120117188,0.0,19.919702529907227,1.0,283.1488342285156,283.2369079589844,292.0572814941406,292.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,23070.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.048866736004129e-05,0.4781988561153412,3.885258271791453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0176593568176031,0.0,23.41163825988769,1895.4371337890625,0.0,0.0,0.2605907320976257,1.0,0.0,3.0,1.0,0.0
18116280,305.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.3787904381752014,1.0,0.0006699720397591,305.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.3787904381752014,1.0,0.0007055128226056,305.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.3787904381752014,1.0,0.0005210893577896,304.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.3787904381752014,1.0,0.0007055128226056,304.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.3787904381752014,1.0,0.0033466492313891,284.199462890625,284.95001220703125,300.19805908203125,291.6621398925781,300.3360290527344,300.24383544921875,283.16424560546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138442248106,0.0035692260134965,0.0035692162346094,-0.0256469957530498,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1476200520992279,410.0,89.54108428955078,0.0,19.91974258422852,1.0,283.14874267578125,283.2369384765625,292.03350830078125,292.0460205078125,293.1499938964844,293.1499938964844,283.1499938964844,22708.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0167630282230675e-05,0.4851931929588318,3.824380319806392e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0197292789816856,0.0,23.418371200561523,1895.4371337890625,0.0,0.0,0.2563005685806274,1.0,0.0,3.0,1.0,0.0
18116340,305.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.3787901997566223,1.0,0.0006699733785353,305.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.3787901997566223,1.0,0.0007055142195895,305.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.3787901997566223,1.0,0.0005210904055275,304.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.3787901997566223,1.0,0.0007055142195895,304.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.3787901997566223,1.0,0.0033466557506471,284.1601257324219,284.95001220703125,300.1901550292969,291.6558532714844,300.3272399902344,300.2348327636719,283.1683959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384557522833,0.0035692327655851,0.0035692229866981,-0.0260143335908651,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1507014036178589,410.0,89.4969253540039,0.0,19.91978073120117,1.0,283.14862060546875,283.2369384765625,292.01080322265625,292.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21860.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9414319467614405e-05,0.4867973625659942,3.6815301783683923e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0212105140089988,0.0,22.654909133911133,1895.4371337890625,0.0,0.0,0.2549715936183929,1.0,0.0,3.0,1.0,0.0
18116400,305.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.3787899613380432,1.0,0.0006699746591039,305.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.3787899613380432,1.0,0.0007055156165733,305.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.3787899613380432,1.0,0.0005210913950577,304.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.3787899613380432,1.0,0.0007055156165733,304.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.3787899613380432,1.0,0.0033466622699052,284.1219177246094,284.95001220703125,300.1822814941406,291.6496276855469,300.31854248046875,300.22589111328125,283.1732177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384692564606,0.0035692397505044,0.0035692297387868,-0.0263850092887878,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.153810828924179,410.0,89.42881774902344,0.0,19.91982078552246,1.0,283.1485290527344,283.2369384765625,291.9891052246094,292.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,21575.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9161358068231493e-05,0.4905723929405212,3.6335610084994873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0229816939681768,0.0,22.557357788085938,1895.4371337890625,0.0,0.0,0.2508275210857391,1.0,0.0,3.0,1.0,0.0
18116460,305.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.3787897229194641,1.0,0.0006699759978801,305.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.3787897229194641,1.0,0.0007055170135572,305.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.3787897229194641,1.0,0.0005210924427956,304.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.3787897229194641,1.0,0.0007055170135572,304.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.3787897229194641,1.0,0.0033466687891632,284.0848999023437,284.95001220703125,300.1744384765625,291.6434020996094,300.30987548828125,300.217041015625,283.17877197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384832262992,0.0035692467354238,0.0035692364908754,-0.0267579611390829,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1569394171237945,410.0,89.33747863769531,0.0,19.91985893249512,1.0,283.1484375,283.2369384765625,291.9683837890625,291.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,20771.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.844725375121925e-05,0.4898710548877716,3.4981457834593055e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0240830592811107,0.0,21.71521759033203,1895.4371337890625,0.0,0.0,0.2494773864746093,1.0,0.0,3.0,1.0,0.0
18116520,305.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.378789484500885,1.0,0.0006699772784486,305.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.378789484500885,1.0,0.0007055183523334,305.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.378789484500885,1.0,0.0005210934323258,304.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.378789484500885,1.0,0.0007055183523334,304.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.378789484500885,1.0,0.0033466753084212,284.0490417480469,284.95001220703125,300.1666259765625,291.63720703125,300.30126953125,300.208251953125,283.18505859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384967304766,0.0035692534875124,0.0035692432429641,-0.027132112532854,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1600781679153442,410.0,89.22515106201172,0.0,19.919898986816406,1.0,283.1483459472656,283.2369689941406,291.9485168457031,291.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,20501.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.820706529542804e-05,0.492333710193634,3.452598992294276e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0255642645061016,0.0,21.56011962890625,1895.4371337890625,0.0,0.0,0.245296373963356,1.0,0.0,3.0,1.0,0.0
18116580,305.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.3787892460823059,1.0,0.0006699786172248,305.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.3787892460823059,1.0,0.0007055197493173,305.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.3787892460823059,1.0,0.0005210944800637,304.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.3787892460823059,1.0,0.0007055197493173,304.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.3787892460823059,1.0,0.0033466818276792,284.01434326171875,284.95001220703125,300.1588134765625,291.63104248046875,300.2926940917969,300.1994934082031,283.19207763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385107003152,0.0035692604724317,0.0035692499950528,-0.0275063924491405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1632180511951446,410.0,89.09326934814453,0.0,19.919937133789062,1.0,283.1482849121094,283.2369689941406,291.9294738769531,291.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,19709.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7503827621112578e-05,0.4906469583511352,3.319244564533447e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0263125859200954,0.0,20.683916091918945,1895.4371337890625,0.0,0.0,0.2438463866710662,1.0,0.0,3.0,1.0,0.0
18116640,305.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.3787890374660492,1.0,0.0006699798977933,305.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.3787890374660492,1.0,0.0007055210880935,305.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.3787890374660492,1.0,0.000521095469594,304.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.3787890374660492,1.0,0.0007055210880935,304.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.3787890374660492,1.0,0.0033466883469372,283.9808654785156,284.95001220703125,300.1510314941406,291.6248779296875,300.2841796875,300.1908264160156,283.1998596191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385242044925,0.003569267457351,0.0035692567471414,-0.0278797280043363,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1663501262664795,410.0,88.94412994384766,0.0,19.91997718811035,1.0,283.148193359375,283.2369689941406,291.9112243652344,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,19437.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7262285837205127e-05,0.4926351010799408,3.273440817453539e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0275259166955947,0.0,20.50009727478028,1895.4371337890625,0.0,0.0,0.2395981103181839,1.0,0.0,3.0,1.0,0.0
18116700,305.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.3787887990474701,1.0,0.0006699811783619,305.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.3787887990474701,1.0,0.0007055224268697,305.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.3787887990474701,1.0,0.0005210964591242,304.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.3787887990474701,1.0,0.0007055224268697,304.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.3787887990474701,1.0,0.0033466946333646,283.94854736328125,284.95001220703125,300.14324951171875,291.61871337890625,300.27569580078125,300.1822204589844,283.2084045410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385377086699,0.0035692742094397,0.0035692634992301,-0.028251064941287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.169465497136116,410.0,88.77884674072266,0.0,19.92001342773437,1.0,283.14813232421875,283.2369689941406,291.89373779296875,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18650.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6563832105020992e-05,0.4904690980911255,3.140993324809993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0279549974948167,0.0,19.611644744873047,1895.4371337890625,0.0,0.0,0.2380387336015701,1.0,0.0,3.0,1.0,0.0
18116760,305.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.378788560628891,1.0,0.0006699824007228,305.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.378788560628891,1.0,0.0007055237656459,305.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.378788560628891,1.0,0.0005210974486544,304.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.378788560628891,1.0,0.0007055237656459,304.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.378788560628891,1.0,0.003346700919792,283.9174194335937,284.95001220703125,300.135498046875,291.6125793457031,300.26727294921875,300.17364501953125,283.2177124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385512128472,0.003569281194359,0.0035692702513188,-0.0286193676292896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1725555062294006,410.0,88.59943389892578,0.0,19.92005157470703,1.0,283.1480407714844,283.23699951171875,291.8769226074219,291.8857727050781,293.1499938964844,293.1499938964844,283.1499938964844,18374.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6317986592184752e-05,0.4923331439495086,3.0943737155952893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.028924997895956,0.0,19.41338157653809,1895.4371337890625,0.0,0.0,0.2367239892482757,1.0,0.0,3.0,1.0,0.0
18116820,305.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.3787883520126343,1.0,0.0006699836812913,305.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.3787883520126343,1.0,0.0007055250462144,305.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.3787883520126343,1.0,0.000521098379977,304.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.3787883520126343,1.0,0.0007055250462144,304.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.3787883520126343,1.0,0.0033467072062194,283.8874816894531,284.95001220703125,300.12774658203125,291.6064147949219,300.2588806152344,300.1651306152344,283.227783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385647170245,0.0035692879464477,0.0035692767705768,-0.0289836265146732,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1756116598844528,410.0,88.40715789794922,0.0,19.92008781433105,1.0,283.1479797363281,283.23699951171875,291.8607482910156,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18210.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617275847820565e-05,0.4941775500774383,3.066834167262528e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0300124734640121,0.0,19.32701301574707,1895.4371337890625,0.0,0.0,0.2359925508499145,1.0,0.0,3.0,1.0,0.0
18116880,305.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.3787881433963775,1.0,0.0006699848454445,305.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.3787881433963775,1.0,0.000705526326783,305.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.3787881433963775,1.0,0.0005210993112996,304.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.3787881433963775,1.0,0.000705526326783,304.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.3787881433963775,1.0,0.0033467130269855,283.8587341308594,284.95001220703125,300.1199951171875,291.60028076171875,300.25054931640625,300.1566467285156,283.2386169433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385777555406,0.0035692944657057,0.0035692832898348,-0.0293428692966699,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1786258220672607,410.0,88.20301055908203,0.0,19.92012405395508,1.0,283.1479187011719,283.23699951171875,291.8451843261719,291.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18114.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6087433323264122e-05,0.4957596659660339,3.05065407614144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0311559196561574,0.0,19.296911239624023,1895.4371337890625,0.0,0.0,0.235594093799591,1.0,0.0,3.0,1.0,0.0
18116940,305.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.3787879347801208,1.0,0.0006699860678054,305.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.3787879347801208,1.0,0.0007055275491438,305.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.3787879347801208,1.0,0.0005211002426221,304.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.3787879347801208,1.0,0.0007055275491438,304.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.3787879347801208,1.0,0.0033467190805822,283.8311767578125,284.95001220703125,300.1122131347656,291.5941467285156,300.2422180175781,300.1482238769531,283.25018310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385907940566,0.0035693012177944,0.0035692898090928,-0.0296961609274148,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.181590124964714,410.0,87.98826599121094,0.0,19.9201602935791,1.0,283.1478271484375,283.2370300292969,291.8302307128906,291.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18060.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6039384718169458e-05,0.4970040619373321,3.041542441083872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0323256589472293,0.0,19.29470443725586,1895.4371337890625,0.0,0.0,0.2353925257921219,1.0,0.0,3.0,1.0,0.0
18117000,305.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.3787877261638641,1.0,0.0006699871737509,305.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.3787877261638641,1.0,0.0007055287715047,305.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.3787877261638641,1.0,0.0005211011739447,304.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.3787877261638641,1.0,0.0007055287715047,304.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.3787877261638641,1.0,0.0033467246685177,283.8047790527344,284.95001220703125,300.1044616699219,291.5879821777344,300.23394775390625,300.13983154296875,283.262451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386038325726,0.0035693075042217,0.0035692960955202,-0.0300426185131073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1844971776008606,410.0,87.7633285522461,0.0,19.92019462585449,1.0,283.14776611328125,283.2370300292969,291.8157653808594,291.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18029.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012056221370585e-05,0.4979411959648132,3.0363599546993934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0334987044334411,0.0,19.30306053161621,1895.4371337890625,0.0,0.0,0.235292837023735,1.0,0.0,3.0,1.0,0.0
18117060,305.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.3787875175476074,1.0,0.0006699883379042,305.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.3787875175476074,1.0,0.0007055299356579,305.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.3787875175476074,1.0,0.0005211020470596,304.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.3787875175476074,1.0,0.0007055299356579,304.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.3787875175476074,1.0,0.0033467302564531,283.77960205078125,284.95001220703125,300.0966796875,291.5818176269531,300.2257080078125,300.1315002441406,283.2754821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386159397661,0.0035693137906491,0.0035693021491169,-0.0303814057260751,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1873399317264557,410.0,87.52950286865234,0.0,19.92022705078125,1.0,283.147705078125,283.2370300292969,291.8018493652344,291.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,18013.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599779716343619e-05,0.49860879778862,3.033656496582299e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0346626080572605,0.0,19.314950942993164,1895.4371337890625,0.0,0.0,0.2352525293827057,1.0,0.0,3.0,1.0,0.0
18117120,305.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.3787873089313507,1.0,0.0006699893856421,305.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.3787873089313507,1.0,0.0007055310998111,305.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.3787873089313507,1.0,0.0005211028619669,304.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.3787873089313507,1.0,0.0007055310998111,304.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.3787873089313507,1.0,0.0033467358443886,283.7555236816406,284.95001220703125,300.0888977050781,291.5756530761719,300.2174987792969,300.1231689453125,283.2891540527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386280469596,0.0035693198442459,0.0035693082027137,-0.0307117328047752,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1901117861270904,410.0,87.28681182861328,0.0,19.920259475708008,1.0,283.14764404296875,283.237060546875,291.7883605957031,291.79547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599021561560221e-05,0.4990819692611694,3.032218844501583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0358095541596412,0.0,19.32626342773437,1895.4371337890625,0.0,0.0,0.2352388501167297,1.0,0.0,3.0,1.0,0.0
18117180,305.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.3787871301174164,1.0,0.00066999043338,305.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.3787871301174164,1.0,0.0007055322057567,305.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.3787871301174164,1.0,0.0005211036768741,304.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.3787871301174164,1.0,0.0007055322057567,304.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.3787871301174164,1.0,0.0033467409666627,283.732666015625,284.95001220703125,300.0810852050781,291.5694885253906,300.20928955078125,300.1148681640625,283.3035888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386401541531,0.0035693258978426,0.0035693140234798,-0.0310328882187604,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1928067356348037,410.0,87.0366439819336,0.0,19.92029190063477,1.0,283.1475830078125,283.237060546875,291.7753601074219,291.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986704966053367e-05,0.499399334192276,3.0315528733171337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0369337201118469,0.0,19.33566093444824,1895.4371337890625,0.0,0.0,0.2352389544248581,1.0,0.0,3.0,1.0,0.0
18117240,305.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.378786951303482,1.0,0.0006699914811179,305.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.378786951303482,1.0,0.0007055332534946,305.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.378786951303482,1.0,0.0005211044917814,304.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.378786951303482,1.0,0.0007055332534946,304.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.378786951303482,1.0,0.0033467460889369,283.7109375,284.95001220703125,300.0732727050781,291.5632629394531,300.2011413574219,300.1065979003906,283.318603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138651330024,0.0035693317186087,0.0035693198442459,-0.0313441939651966,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1954191178083419,410.0,86.7786865234375,0.0,19.92032051086425,1.0,283.1474914550781,283.237060546875,291.7627258300781,291.7693786621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985102436388843e-05,0.499616801738739,3.031249025658295e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0380347371101379,0.0,19.3430233001709,1895.4371337890625,0.0,0.0,0.2352437674999237,1.0,0.0,3.0,1.0,0.0
18117300,305.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.3787867724895477,1.0,0.0006699924124404,305.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.3787867724895477,1.0,0.0007055343012325,305.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.3787867724895477,1.0,0.0005211051902733,304.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.3787867724895477,1.0,0.0007055343012325,304.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.3787867724895477,1.0,0.0033467509783804,283.6903381347656,284.95001220703125,300.0654296875,291.5570678710937,300.1929931640625,300.09832763671875,283.33428955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386625058948,0.0035693373065441,0.0035693251993507,-0.0316450595855712,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1979439407587051,410.0,86.51416778564453,0.0,19.92034912109375,1.0,283.1474304199219,283.2370910644531,291.7505187988281,291.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17998.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984611309249885e-05,0.4997578263282776,3.031155784271461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0391104444861412,0.0,19.34842872619629,1895.4371337890625,0.0,0.0,0.2352501004934311,1.0,0.0,3.0,1.0,0.0
