time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117360,305.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578186035156,0.3787866234779358,1.0,0.000669993343763,305.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578186035156,0.3787866234779358,1.0,0.0007055352325551,305.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578186035156,0.3787866234779358,1.0,0.0005211059469729,304.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578186035156,0.3787866234779358,1.0,0.0007055352325551,304.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578186035156,0.3787866234779358,1.0,0.0033467554021626,283.6708984375,284.95001220703125,300.0575561523437,291.5508117675781,300.1848449707031,300.090087890625,283.3506164550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386732161045,0.0035693426616489,0.0035693305544555,-0.0319349393248558,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2003766298294067,410.0,86.24327087402344,0.0,19.92037773132324,1.0,283.1473693847656,283.2370910644531,291.7386474609375,291.7449035644531,293.1499938964844,293.1499938964844,283.1499938964844,17998.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598459311935585e-05,0.4998492002487182,3.031152531664944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0401611998677253,0.0,19.352279663085938,1895.4371337890625,0.0,0.0,0.2352559864521026,1.0,0.0,3.0,1.0,0.0
18117420,305.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.3787864744663238,1.0,0.0006699942168779,305.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.3787864744663238,1.0,0.0007055361638776,305.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.3787864744663238,1.0,0.0005211066454648,304.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.3787864744663238,1.0,0.0007055361638776,304.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.3787864744663238,1.0,0.0033467598259449,283.6525573730469,284.95001220703125,300.04962158203125,291.5445556640625,300.1767578125,300.0818176269531,283.3675231933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386834606528,0.0035693477839231,0.003569335443899,-0.0322133563458919,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2027131766080856,410.0,85.9664306640625,0.0,19.9204044342041,1.0,283.1473083496094,283.23712158203125,291.7271423339844,291.73321533203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598476774233859e-05,0.499907523393631,3.0311855998312053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0411874614655971,0.0,19.354951858520508,1895.4371337890625,0.0,0.0,0.2352608293294906,1.0,0.0,3.0,1.0,0.0
18117480,305.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.3787863254547119,1.0,0.0006699950899928,305.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.3787863254547119,1.0,0.0007055370369926,305.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.3787863254547119,1.0,0.0005211072857491,304.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.3787863254547119,1.0,0.0007055370369926,304.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81646728515625,0.3787863254547119,1.0,0.0033467640168964,283.63531494140625,284.95001220703125,300.04168701171875,291.5382385253906,300.16864013671875,300.0735778808594,283.385009765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386932395398,0.0035693526733666,0.0035693403333425,-0.032479889690876,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2049500495195388,410.0,85.68394470214844,0.0,19.920429229736328,1.0,283.147216796875,283.23712158203125,291.7159118652344,291.7218322753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.4999445974826813,3.031227883715931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.042190346866846,0.0,19.356779098510746,1895.4371337890625,0.0,0.0,0.2352645695209503,1.0,0.0,3.0,1.0,0.0
18117540,305.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.3787861764431,1.0,0.0006699958466924,305.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.3787861764431,1.0,0.0007055379101075,305.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.3787861764431,1.0,0.0005211078678257,304.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.3787861764431,1.0,0.0007055379101075,304.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79718017578125,0.3787861764431,1.0,0.0033467679750174,283.61920166015625,284.95001220703125,300.03369140625,291.53192138671875,300.1605529785156,300.0653381347656,283.4030456542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387025527656,0.0035693575628101,0.0035693449899554,-0.0327341817319393,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2070842534303665,410.0,85.39643096923828,0.0,19.92045211791992,1.0,283.14715576171875,283.23712158203125,291.7050170898437,291.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598520429979544e-05,0.4999671578407287,3.0312682702468573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0431699566543102,0.0,19.35797882080078,1895.4371337890625,0.0,0.0,0.2352673113346099,1.0,0.0,3.0,1.0,0.0
18117600,305.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.378786027431488,1.0,0.000669996603392,305.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.378786027431488,1.0,0.0007055386668071,305.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.378786027431488,1.0,0.0005211084499023,304.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.378786027431488,1.0,0.0007055386668071,304.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787780761719,0.378786027431488,1.0,0.0033467717003077,283.6041564941406,284.95001220703125,300.0256652832031,291.5255432128906,300.1524658203125,300.0570983886719,283.421630859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713871140033,0.0035693619865924,0.0035693494137376,-0.0329759307205677,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.209113210439682,410.0,85.1038818359375,0.0,19.92047500610352,1.0,283.1470947265625,283.2371520996094,291.6943664550781,291.6999816894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985378922778182e-05,0.4999811351299286,3.03130160946366e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.04412791877985,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352692633867263,1.0,0.0,3.0,1.0,0.0
18117660,305.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.3787859082221985,1.0,0.0006699973018839,305.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.3787859082221985,1.0,0.0007055394235067,305.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.3787859082221985,1.0,0.0005211090319789,304.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.3787859082221985,1.0,0.0007055394235067,304.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.3787859082221985,1.0,0.0033467751927673,283.5902099609375,284.95001220703125,300.017578125,291.5191650390625,300.1443786621094,300.048828125,283.44073486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387197822332,0.0035693661775439,0.0035693536046892,-0.0332048833370208,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2110348343849182,410.0,84.80692291259766,0.0,19.920494079589844,1.0,283.14703369140625,283.2371520996094,291.6840209960937,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,17999.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985513527994044e-05,0.499989241361618,3.0313270882147136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0450642369687557,0.0,19.35927391052246,1895.4371337890625,0.0,0.0,0.2352705895900726,1.0,0.0,3.0,1.0,0.0
18117720,305.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.3787857890129089,1.0,0.0006699979421682,305.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.3787857890129089,1.0,0.0007055401219986,305.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.3787857890129089,1.0,0.0005211094976402,304.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.3787857890129089,1.0,0.0007055401219986,304.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.3787857890129089,1.0,0.0033467784523963,283.57733154296875,284.95001220703125,300.00946044921875,291.5127258300781,300.1362609863281,300.04052734375,283.4603271484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387276984751,0.0035693701356649,0.0035693575628101,-0.0334208495914936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2128474414348602,410.0,84.50540161132812,0.0,19.920515060424805,1.0,283.14697265625,283.2371826171875,291.6738586425781,291.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561357241124e-05,0.4999940991401672,3.031346061752732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0459808111190795,0.0,19.359596252441406,1895.4371337890625,0.0,0.0,0.2352714836597442,1.0,0.0,3.0,1.0,0.0
18117780,305.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.3787856996059418,1.0,0.0006699985824525,305.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.3787856996059418,1.0,0.0007055407622829,305.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.3787856996059418,1.0,0.0005211100215092,304.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.3787856996059418,1.0,0.0007055407622829,304.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.3787856996059418,1.0,0.0033467814791947,283.56549072265625,284.95001220703125,300.0012512207031,291.5062255859375,300.128173828125,300.0322265625,283.4804077148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387351490557,0.0035693738609552,0.0035693610552698,-0.0336236618459224,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.214549720287323,410.0,84.19985961914062,0.0,19.9205322265625,1.0,283.1468811035156,283.2371826171875,291.6639404296875,291.669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985684512997977e-05,0.4999968707561493,3.031359343229345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.046877771615982,0.0,19.35979461669922,1895.4371337890625,0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
18117840,305.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.3787855803966522,1.0,0.0006699991063214,305.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.3787855803966522,1.0,0.0007055413443595,305.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.3787855803966522,1.0,0.0005211104289628,304.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.3787855803966522,1.0,0.0007055413443595,304.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.3787855803966522,1.0,0.0033467845059931,283.5546875,284.95001220703125,299.9930114746094,291.49969482421875,300.1200866699219,300.0238952636719,283.5009155273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138742133975,0.0035693775862455,0.0035693645477294,-0.0338132083415985,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2161406874656677,410.0,83.89034271240234,0.0,19.920549392700195,1.0,283.1468200683594,283.2372131347656,291.6542358398437,291.65936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999984502792358,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0477563999593257,0.0,19.35991859436035,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
18117900,305.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004089355469,0.378785490989685,1.0,0.0006699996301904,305.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004089355469,0.378785490989685,1.0,0.0007055418682284,305.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004089355469,0.378785490989685,1.0,0.0005211108364164,304.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004089355469,0.378785490989685,1.0,0.0007055418682284,304.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004089355469,0.378785490989685,1.0,0.0033467870671302,283.544921875,284.95001220703125,299.9847106933594,291.4931030273437,300.1119689941406,300.0155334472656,283.5218505859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138748653233,0.0035693808458745,0.0035693678073585,-0.0339894145727157,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.217619702219963,410.0,83.57725524902344,0.0,19.92056465148925,1.0,283.1467590332031,283.2372131347656,291.64471435546875,291.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0486169122159481,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
18117960,305.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874389648437,0.3787854313850403,1.0,0.0006700000958517,305.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874389648437,0.3787854313850403,1.0,0.0007055423920974,305.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874389648437,0.3787854313850403,1.0,0.0005211111856624,304.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874389648437,0.3787854313850403,1.0,0.0007055423920974,304.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874389648437,0.3787854313850403,1.0,0.0033467893954366,283.5361633300781,284.95001220703125,299.9763488769531,291.4864807128906,300.1038513183594,300.00714111328125,283.543212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387547068297,0.0035693838726729,0.0035693708341568,-0.03415222838521,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2189863175153732,410.0,83.26063537597656,0.0,19.920578002929688,1.0,283.1466979980469,283.2372436523437,291.6353759765625,291.64031982421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0494602732360363,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
18118020,305.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.3787853419780731,1.0,0.000670000561513,305.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.3787853419780731,1.0,0.000705542799551,305.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.3787853419780731,1.0,0.0005211115349084,304.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.3787853419780731,1.0,0.000705542799551,304.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.3787853419780731,1.0,0.0033467914909124,283.5284118652344,284.95001220703125,299.9678955078125,291.47979736328125,300.095703125,299.9986877441406,283.5649719238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387598291039,0.0035693864338099,0.0035693733952939,-0.0343016237020492,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2202403247356414,410.0,82.940673828125,0.0,19.920589447021484,1.0,283.1466369628906,283.2372436523437,291.626220703125,291.63104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381569373881e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0502871423959732,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
18118080,305.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.3787852823734283,1.0,0.0006700009107589,305.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.3787852823734283,1.0,0.0007055432070046,305.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.3787852823734283,1.0,0.0005211118259467,304.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.3787852823734283,1.0,0.0007055432070046,304.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.3787852823734283,1.0,0.0033467933535575,283.5216369628906,284.95001220703125,299.9593811035156,291.4730529785156,300.0875244140625,299.9902038574219,283.58709716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387649513781,0.003569388994947,0.003569375956431,-0.0344375967979431,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2213816940784454,410.0,82.61748504638672,0.0,19.92060089111328,1.0,283.14654541015625,283.2372741699219,291.6171875,291.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0510983243584632,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
18118140,305.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787852227687835,1.0,0.0006700012600049,305.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787852227687835,1.0,0.0007055435562506,306.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787852227687835,1.0,0.0005211120587773,304.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787852227687835,1.0,0.0007055435562506,304.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65380859375,0.3787852227687835,1.0,0.003346794983372,283.51580810546875,284.95001220703125,299.9507751464844,291.4662475585937,300.079345703125,299.981689453125,283.6095886230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387696079909,0.0035693913232535,0.0035693782847374,-0.0345601551234722,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2224104553461074,410.0,82.29138946533203,0.0,19.920610427856445,1.0,283.146484375,283.2372741699219,291.6082763671875,291.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0518940016627311,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
18118200,305.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64434814453125,0.3787851631641388,1.0,0.0006700015510432,305.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.64434814453125,0.3787851631641388,1.0,0.0007055438472889,306.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64434814453125,0.3787851631641388,1.0,0.000521112291608,304.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64434814453125,0.3787851631641388,1.0,0.0007055438472889,304.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64434814453125,0.3787851631641388,1.0,0.0033467963803559,283.5109558105469,284.95001220703125,299.9421081542969,291.4593505859375,300.0711364746094,299.9730834960937,283.63238525390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387733332812,0.0035693934187293,0.0035693801473826,-0.034669317305088,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2233267724514007,410.0,81.96234130859375,0.0,19.920618057250977,1.0,283.1464233398437,283.2373046875,291.5995178222656,291.6041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0526750907301902,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18118260,305.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.3787851333618164,1.0,0.0006700017838738,305.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.3787851333618164,1.0,0.0007055441383272,306.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.3787851333618164,1.0,0.0005211124662309,304.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.3787851333618164,1.0,0.0007055441383272,304.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.3787851333618164,1.0,0.0033467975445091,283.50701904296875,284.95001220703125,299.9333190917969,291.4524230957031,300.0628662109375,299.9644470214844,283.655517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387770585715,0.0035693950485438,0.0035693820100277,-0.0347650982439518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.224130779504776,410.0,81.63062286376953,0.0,19.920625686645508,1.0,283.1463623046875,283.2373046875,291.5908508300781,291.5954284667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.053441759198904,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18118320,305.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.378785103559494,1.0,0.0006700019584968,305.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.378785103559494,1.0,0.0007055443129502,306.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.378785103559494,1.0,0.0005211126408539,304.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.378785103559494,1.0,0.0007055443129502,304.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.378785103559494,1.0,0.0033467984758317,283.5040283203125,284.95001220703125,299.9244689941406,291.4454040527344,300.0545959472656,299.95574951171875,283.678955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387798525393,0.0035693966783583,0.0035693834070116,-0.0348475128412246,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2248226106166839,410.0,81.29620361328125,0.0,19.920631408691406,1.0,283.1462707519531,283.2373352050781,291.5823059082031,291.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0541948229074478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18118380,305.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.3787850737571716,1.0,0.0006700020749121,305.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.3787850737571716,1.0,0.0007055444875732,306.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.3787850737571716,1.0,0.0005211127572692,304.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.3787850737571716,1.0,0.0007055444875732,304.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.62109375,0.3787850737571716,1.0,0.0033467991743236,283.5019226074219,284.95001220703125,299.91552734375,291.4383239746094,300.0462646484375,299.94696044921875,283.7026672363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138782646507,0.0035693978425115,0.0035693845711648,-0.0349165722727775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2254023253917694,410.0,80.95933532714844,0.0,19.920635223388672,1.0,283.1462097167969,283.2373352050781,291.5738220214844,291.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0549344308674335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118440,305.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6150207519531,0.3787850737571716,1.0,0.0006700021913275,305.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6150207519531,0.3787850737571716,1.0,0.0007055445457808,306.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6150207519531,0.3787850737571716,1.0,0.0005211128154769,304.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6150207519531,0.3787850737571716,1.0,0.0007055445457808,304.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6150207519531,0.3787850737571716,1.0,0.0033467996399849,283.5007019042969,284.95001220703125,299.906494140625,291.43115234375,300.03790283203125,299.9381408691406,283.7266540527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387845091521,0.0035693990066647,0.003569385735318,-0.0349722690880298,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2258698791265487,410.0,80.61998748779297,0.0,19.920637130737305,1.0,283.1461486816406,283.23736572265625,291.5654602050781,291.5698547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0556613132357597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118500,305.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098022460937,0.3787850439548492,1.0,0.0006700022495351,305.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098022460937,0.3787850439548492,1.0,0.0007055446039885,306.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098022460937,0.3787850439548492,1.0,0.0005211128736846,304.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098022460937,0.3787850439548492,1.0,0.0007055446039885,304.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098022460937,0.3787850439548492,1.0,0.0033467998728156,283.5003662109375,284.95001220703125,299.8973388671875,291.4239196777344,300.0295104980469,299.92919921875,283.7508850097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387863717973,0.0035693997051566,0.0035693864338099,-0.03501458466053,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2262250930070877,410.0,80.27838134765625,0.0,19.920639038085938,1.0,283.1460876464844,283.2373962402344,291.55712890625,291.5615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0563756078481674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118560,305.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.3787850439548492,1.0,0.0006700022495351,305.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.3787850439548492,1.0,0.0007055446039885,306.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.3787850439548492,1.0,0.0005211128736846,304.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.3787850439548492,1.0,0.0007055446039885,304.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.3787850439548492,1.0,0.0033467998728156,283.5008850097656,284.95001220703125,299.8880920410156,291.4165954589844,300.02105712890625,299.92022705078125,283.7753601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387873031198,0.0035694004036486,0.0035693868994712,-0.035043466836214,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2264675498008728,410.0,79.93452453613281,0.0,19.920639038085938,1.0,283.1460266113281,283.2373962402344,291.54888916015625,291.5532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0570778399705886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118620,305.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.3787850737571716,1.0,0.0006700021913275,305.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.3787850737571716,1.0,0.0007055446039885,306.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.3787850737571716,1.0,0.0005211128154769,304.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.3787850737571716,1.0,0.0007055446039885,304.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.3787850737571716,1.0,0.0033467996399849,283.5022277832031,284.95001220703125,299.8787536621094,291.4091796875,300.0125427246094,299.9111328125,283.800048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387877687811,0.0035694006364792,0.0035693871323019,-0.0350588448345661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2265966534614563,410.0,79.58850860595703,0.0,19.920637130737305,1.0,283.1459350585937,283.2374267578125,291.5406799316406,291.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0577683895826339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118680,305.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.3787850737571716,1.0,0.0006700021331198,305.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.3787850737571716,1.0,0.0007055444875732,306.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.3787850737571716,1.0,0.0005211127572692,304.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.3787850737571716,1.0,0.0007055444875732,304.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59893798828125,0.3787850737571716,1.0,0.0033467991743236,283.50439453125,284.95001220703125,299.8692932128906,291.40167236328125,300.00396728515625,299.9019775390625,283.8249206542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387877687811,0.0035694006364792,0.0035693873651325,-0.0350606143474578,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2266114950180053,410.0,79.2674331665039,0.0,19.92063331604004,1.0,283.1458740234375,283.2374267578125,291.53253173828125,291.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0584481246769428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118740,305.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.378785103559494,1.0,0.0006700019584968,305.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.378785103559494,1.0,0.0007055443129502,306.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.378785103559494,1.0,0.0005211126408539,304.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.378785103559494,1.0,0.0007055443129502,304.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.596923828125,0.378785103559494,1.0,0.0033467984758317,283.5073547363281,284.95001220703125,299.8597106933594,291.39410400390625,299.995361328125,299.8927307128906,283.8500366210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387873031198,0.0035694004036486,0.0035693871323019,-0.0350486487150192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2265110611915588,410.0,79.09242248535156,0.0,19.920629501342773,1.0,283.14581298828125,283.2374572753906,291.5244445800781,291.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0591193549335002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118800,305.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956420898437,0.3787851631641388,1.0,0.0006700017256662,305.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956420898437,0.3787851631641388,1.0,0.0007055441383272,306.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956420898437,0.3787851631641388,1.0,0.0005211124662309,304.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956420898437,0.3787851631641388,1.0,0.0007055441383272,304.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956420898437,0.3787851631641388,1.0,0.0033467975445091,283.5111083984375,284.95001220703125,299.8500061035156,291.38641357421875,299.9866638183594,299.8833923339844,283.87530517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387863717973,0.0035693999379873,0.0035693866666406,-0.0350216552615165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2262844890356063,410.0,78.91253662109375,0.0,19.920623779296875,1.0,283.145751953125,283.23748779296875,291.516357421875,291.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0597850382328033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118860,305.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.3787852227687835,1.0,0.0006700013182125,305.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.3787852227687835,1.0,0.0007055436144582,306.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.3787852227687835,1.0,0.000521112116985,304.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.3787852227687835,1.0,0.0007055436144582,304.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.3787852227687835,1.0,0.0033467952162027,283.515625,284.95001220703125,299.84002685546875,291.3790588378906,299.9779052734375,299.8739318847656,283.9007263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387845091521,0.0035693990066647,0.003569385735318,-0.0349710658192634,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2258598208427429,410.0,78.73831176757812,0.0,19.92060852050781,1.0,283.14569091796875,283.23748779296875,291.50830078125,291.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0604452975094318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118920,305.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.3787853419780731,1.0,0.0006700007361359,305.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.3787853419780731,1.0,0.0007055430323816,306.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.3787853419780731,1.0,0.0005211116513237,304.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.3787853419780731,1.0,0.0007055430323816,304.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.3787853419780731,1.0,0.0033467921894043,283.5209045410156,284.95001220703125,299.8296813964844,291.3724975585937,299.96905517578125,299.8643493652344,283.92633056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387812495231,0.0035693973768502,0.0035693841055035,-0.0348824895918369,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2251162827014923,410.0,78.56348419189453,0.0,19.92059135437012,1.0,283.1455993652344,283.2375183105469,291.5003356933594,291.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.061100460588932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18118980,305.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.3787854611873626,1.0,0.000670000037644,305.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.3787854611873626,1.0,0.000705542275682,306.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.3787854611873626,1.0,0.0005211111274547,304.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.3787854611873626,1.0,0.000705542275682,304.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.3787854611873626,1.0,0.0033467886969447,283.5268859863281,284.95001220703125,299.81890869140625,291.3666381835937,299.9601135253906,299.8545227050781,283.9520874023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387765929102,0.0035693950485438,0.0035693817771971,-0.0347582437098026,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2240733653306961,410.0,78.3868408203125,0.0,19.92057037353516,1.0,283.1455383300781,283.2375183105469,291.49249267578125,291.4966125488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0617505684494972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119040,305.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5981140136719,0.3787856101989746,1.0,0.0006699992227368,305.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5981140136719,0.3787856101989746,1.0,0.0007055414025671,306.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5981140136719,0.3787856101989746,1.0,0.0005211104871705,304.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5981140136719,0.3787856101989746,1.0,0.0007055414025671,304.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5981140136719,0.3787856101989746,1.0,0.0033467847388237,283.5335998535156,284.95001220703125,299.8077697753906,291.36151123046875,299.9510498046875,299.844482421875,283.9779663085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387710049748,0.0035693920217454,0.0035693789832293,-0.0345994718372821,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2227406203746795,410.0,78.20780944824219,0.0,19.92054557800293,1.0,283.1454772949219,283.237548828125,291.4847717285156,291.4888610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0623957924544811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119100,305.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.3787857890129089,1.0,0.0006699982914142,305.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.3787857890129089,1.0,0.0007055404712446,306.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.3787857890129089,1.0,0.0005211097886785,304.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.3787857890129089,1.0,0.0007055404712446,304.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.3787857890129089,1.0,0.0033467800822108,283.5410461425781,284.95001220703125,299.7962646484375,291.3570556640625,299.9418334960937,299.83416748046875,284.00396728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387640200555,0.0035693885292857,0.0035693754907697,-0.0344071350991725,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2211261391639709,410.0,78.02631378173828,0.0,19.92051696777344,1.0,283.1454162597656,283.2375793457031,291.4772644042969,291.4812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0630361884832382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119160,305.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036682128906,0.3787859678268432,1.0,0.0006699972436763,305.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036682128906,0.3787859678268432,1.0,0.000705539365299,306.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036682128906,0.3787859678268432,1.0,0.0005211089737713,304.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036682128906,0.3787859678268432,1.0,0.000705539365299,304.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036682128906,0.3787859678268432,1.0,0.0033467749599367,283.54913330078125,284.95001220703125,299.78436279296875,291.353271484375,299.9324645996094,299.8235778808594,284.03009033203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387556381523,0.0035693843383342,0.0035693712998181,-0.0341821052134037,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2192372679710388,410.0,77.84237670898438,0.0,19.920486450195312,1.0,283.14532470703125,283.2375793457031,291.469970703125,291.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0636718720197677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119220,305.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.3787861764431,1.0,0.0006699961377307,305.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.3787861764431,1.0,0.0007055382011458,306.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.3787861764431,1.0,0.0005211081006564,304.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.3787861764431,1.0,0.0007055382011458,304.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.3787861764431,1.0,0.0033467693720012,283.5578918457031,284.95001220703125,299.7720947265625,291.35009765625,299.92291259765625,299.8127136230469,284.0563049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387463249266,0.0035693794488906,0.0035693666432052,-0.033925175666809,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2170806974172592,410.0,77.65606689453125,0.0,19.92045211791992,1.0,283.145263671875,283.23760986328125,291.4629211425781,291.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0643029436469078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119280,305.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.3787864148616791,1.0,0.0006699948571622,305.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.3787864148616791,1.0,0.0007055368623696,306.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.3787864148616791,1.0,0.0005211071111261,304.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.3787864148616791,1.0,0.0007055368623696,304.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.3787864148616791,1.0,0.0033467630855739,283.5672912597656,284.95001220703125,299.75946044921875,291.3475341796875,299.9132080078125,299.8015441894531,284.0826416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138735614717,0.0035693740937858,0.0035693615209311,-0.0336371026933193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2146627753973007,410.0,77.46744537353516,0.0,19.920413970947266,1.0,283.14520263671875,283.2376403808594,291.45611572265625,291.4596862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0649295523762703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
