time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119340,305.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.3787866532802582,1.0,0.0006699935765936,305.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.3787866532802582,1.0,0.0007055354653857,306.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.3787866532802582,1.0,0.0005211061215959,304.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.3787866532802582,1.0,0.0007055354653857,304.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6170959472656,0.3787866532802582,1.0,0.0033467565663158,283.5773620605469,284.95001220703125,299.7464599609375,291.34552001953125,299.9032897949219,299.79010009765625,284.1090393066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387239731848,0.0035693682730197,0.003569355700165,-0.0333186276257038,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2119897454977035,410.0,77.27655792236328,0.0,19.920373916625977,1.0,283.1451416015625,283.2376403808594,291.4495849609375,291.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0655517503619194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119400,305.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.3787869215011596,1.0,0.0006699921214021,305.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.3787869215011596,1.0,0.0007055339519865,306.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.3787869215011596,1.0,0.0005211049574427,304.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.3787869215011596,1.0,0.0007055339519865,304.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228942871094,0.3787869215011596,1.0,0.0033467493485659,283.5880126953125,284.95001220703125,299.7331237792969,291.34405517578125,299.8931884765625,299.7783508300781,284.1355285644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387109346687,0.0035693617537617,0.0035693494137376,-0.0329704880714416,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2090677917003631,410.0,77.08351135253906,0.0,19.92033195495605,1.0,283.14508056640625,283.2376708984375,291.4433288574219,291.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0661696940660476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119460,305.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293029785156,0.3787871897220611,1.0,0.0006699906080029,305.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293029785156,0.3787871897220611,1.0,0.0007055323803797,306.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293029785156,0.3787871897220611,1.0,0.0005211037932895,304.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293029785156,0.3787871897220611,1.0,0.0007055323803797,304.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293029785156,0.3787871897220611,1.0,0.0033467416651546,283.5992431640625,284.95001220703125,299.7194519042969,291.3431091308594,299.88287353515625,299.7663269042969,284.162109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386974304914,0.0035693547688424,0.0035693424288183,-0.0325934588909149,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.205903485417366,410.0,76.88832092285156,0.0,19.920286178588867,1.0,283.1449890136719,283.2377014160156,291.4374084472656,291.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0667834430932998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119520,305.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.378787487745285,1.0,0.0006699889781884,305.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.378787487745285,1.0,0.0007055306341499,306.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.378787487745285,1.0,0.0005211025127209,304.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.378787487745285,1.0,0.0007055306341499,304.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363525390625,0.378787487745285,1.0,0.0033467337489128,283.611083984375,284.95001220703125,299.7054138183594,291.3426513671875,299.8723449707031,299.7540283203125,284.1887512207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386825293302,0.0035693473182618,0.0035693349782377,-0.0321883633732795,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2025037556886673,410.0,76.69110107421875,0.0,19.92023658752441,1.0,283.1449279785156,283.2377014160156,291.43182373046875,291.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0673931613564491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119580,305.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.3787877857685089,1.0,0.0006699872901663,305.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.3787877857685089,1.0,0.00070552888792,306.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.3787877857685089,1.0,0.0005211012321524,304.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.3787877857685089,1.0,0.00070552888792,304.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.3787877857685089,1.0,0.0033467251341789,283.6234741210937,284.95001220703125,299.6910705566406,291.3426513671875,299.861572265625,299.741455078125,284.2154541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386666968464,0.0035693394020199,0.0035693272948265,-0.0317561142146587,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1988762468099594,410.0,76.55345153808594,0.0,19.920185089111328,1.0,283.1448669433594,283.2377319335937,291.4265441894531,291.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0679988786578178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119640,305.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522521972656,0.3787881135940552,1.0,0.0006699854857288,305.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522521972656,0.3787881135940552,1.0,0.0007055269670672,306.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522521972656,0.3787881135940552,1.0,0.0005210998351685,304.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522521972656,0.3787881135940552,1.0,0.0007055269670672,304.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6522521972656,0.3787881135940552,1.0,0.0033467162866145,283.63641357421875,284.95001220703125,299.6763916015625,291.34307861328125,299.8505859375,299.7286376953125,284.2422180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386499330401,0.0035693307872861,0.0035693189129233,-0.031297717243433,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1950294375419616,410.0,76.50829315185547,0.0,19.92013168334961,1.0,283.1448059082031,283.2377624511719,291.4216003417969,291.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0686009153723716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119700,305.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.3787884414196014,1.0,0.0006699836230836,305.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.3787884414196014,1.0,0.0007055249880068,306.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.3787884414196014,1.0,0.000521098379977,304.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.3787884414196014,1.0,0.0007055249880068,304.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.3787884414196014,1.0,0.0033467069733887,283.64990234375,284.95001220703125,299.661376953125,291.3439025878906,299.83935546875,299.715576171875,284.2690124511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386317722499,0.0035693219397217,0.0035693100653588,-0.0308142825961112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.190972700715065,410.0,76.40621948242188,0.0,19.920074462890625,1.0,283.1447448730469,283.23779296875,291.4169921875,291.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0691995397210121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119760,305.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.3787887990474701,1.0,0.0006699817022308,305.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.3787887990474701,1.0,0.0007055229507386,306.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.3787887990474701,1.0,0.0005210968665778,304.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.3787887990474701,1.0,0.0007055229507386,304.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.3787887990474701,1.0,0.0033466971945017,283.6639099121094,284.95001220703125,299.64605712890625,291.3451232910156,299.8278503417969,299.7022399902344,284.2958984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386131457984,0.0035693123936653,0.0035693009849637,-0.030307026579976,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1867161989212036,410.0,76.18589782714844,0.0,19.92001724243164,1.0,283.1446533203125,283.23779296875,291.4127197265625,291.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0697948858141899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119820,305.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.3787891566753387,1.0,0.0006699796649627,305.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.3787891566753387,1.0,0.0007055208552628,306.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.3787891566753387,1.0,0.000521095294971,304.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.3787891566753387,1.0,0.0007055208552628,304.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.3787891566753387,1.0,0.003346687182784,283.67840576171875,284.95001220703125,299.63043212890625,291.3466491699219,299.8161315917969,299.688720703125,284.3227844238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385940536856,0.0035693026147782,0.0035692912060767,-0.0297773350030183,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1822716444730758,410.0,75.95368194580078,0.0,19.91995620727539,1.0,283.14459228515625,283.2378234863281,291.4087829589844,291.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0703871548175811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119880,305.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.3787895441055298,1.0,0.0006699776276946,305.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.3787895441055298,1.0,0.0007055187015794,306.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.3787895441055298,1.0,0.0005210937233641,304.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.3787895441055298,1.0,0.0007055187015794,304.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.3787895441055298,1.0,0.0033466769382357,283.6933898925781,284.95001220703125,299.614501953125,291.3485412597656,299.8041687011719,299.6749572753906,284.3497314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138573564589,0.0035692923702299,0.003569281194359,-0.0292268469929695,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1776527613401413,410.0,75.71360778808594,0.0,19.91989517211914,1.0,283.14453125,283.23785400390625,291.4052124023437,291.4071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0709762126207351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18119940,305.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.3787899315357208,1.0,0.0006699754740111,305.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.3787899315357208,1.0,0.0007055164896883,306.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.3787899315357208,1.0,0.000521092035342,304.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.3787899315357208,1.0,0.0007055164896883,304.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.3787899315357208,1.0,0.0033466664608567,283.7088317871094,284.95001220703125,299.5982666015625,291.3506774902344,299.7919311523437,299.6609802246094,284.376708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138552609831,0.0035692818928509,0.0035692709498107,-0.0286568254232406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1728702038526535,410.0,75.46778869628906,0.0,19.919830322265625,1.0,283.1444702148437,283.2378845214844,291.4019470214844,291.4036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0715619772672653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120000,305.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.3787903189659118,1.0,0.0006699733203276,305.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.3787903189659118,1.0,0.0007055141613818,306.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.3787903189659118,1.0,0.0005210903473198,304.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.3787903189659118,1.0,0.0007055141613818,304.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.3787903189659118,1.0,0.0033466555178165,283.7247314453125,284.95001220703125,299.5817565917969,291.35308837890625,299.7794494628906,299.6468505859375,284.4037170410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385311894118,0.0035692709498107,0.0035692602396011,-0.0280695222318172,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1679428517818451,410.0,75.2186279296875,0.0,19.91976547241211,1.0,283.1443786621094,283.2378845214844,291.3990173339844,291.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0721444562077522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120060,305.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.3787907063961029,1.0,0.0006699711666442,305.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.3787907063961029,1.0,0.000705511891283,306.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.3787907063961029,1.0,0.0005210886592976,304.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.3787907063961029,1.0,0.000705511891283,304.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.3787907063961029,1.0,0.0033466445747762,283.7410583496094,284.95001220703125,299.56494140625,291.3557434082031,299.7666931152344,299.63250732421875,284.43072509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385093033313,0.0035692597739398,0.0035692492965608,-0.0274667032063007,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1628855317831039,410.0,74.96675109863281,0.0,19.9197006225586,1.0,283.1443176269531,283.2379150390625,291.3964233398437,291.3978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0727235898375511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120120,305.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380676269531,0.3787911236286163,1.0,0.0006699688965454,305.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380676269531,0.3787911236286163,1.0,0.0007055095047689,306.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380676269531,0.3787911236286163,1.0,0.0005210869130678,304.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380676269531,0.3787911236286163,1.0,0.0007055095047689,304.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380676269531,0.3787911236286163,1.0,0.0033466333989053,283.7578430175781,284.95001220703125,299.5478515625,291.3586120605469,299.7536926269531,299.61798095703125,284.457763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384864859282,0.0035692483652383,0.0035692381206899,-0.0268505662679672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1577167212963104,410.0,74.71275329589844,0.0,19.91963195800781,1.0,283.1442565917969,283.2379455566406,291.3941650390625,291.3953552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0732994228601455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120180,305.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.3787915110588074,1.0,0.0006699666264466,305.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.3787915110588074,1.0,0.0007055071764625,306.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.3787915110588074,1.0,0.000521085166838,304.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.3787915110588074,1.0,0.0007055071764625,304.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510681152344,0.3787915110588074,1.0,0.0033466222230345,283.7750244140625,284.95001220703125,299.5304870605469,291.3616638183594,299.7404479980469,299.6033020019531,284.4848327636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384636685252,0.0035692367237061,0.0035692267119884,-0.0262231882661581,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1524538248777389,410.0,74.45697021484375,0.0,19.919565200805664,1.0,283.1441955566406,283.23797607421875,291.3921813964844,291.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0738719031214714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120240,305.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.3787919282913208,1.0,0.0006699644145555,305.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.3787919282913208,1.0,0.0007055047899484,306.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.3787919282913208,1.0,0.0005210834206081,304.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.3787919282913208,1.0,0.0007055047899484,304.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.3787919282913208,1.0,0.0033466108143329,283.7926025390625,284.95001220703125,299.5128479003906,291.3648376464844,299.7268981933594,299.5885009765625,284.5118713378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384403854608,0.0035692248493433,0.0035692153032869,-0.0255870521068573,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1471176892518997,410.0,74.20113372802734,0.0,19.919496536254883,1.0,283.1441345214844,283.23797607421875,291.3905334472656,291.39141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0744410902261734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120300,305.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787923455238342,1.0,0.0006699621444568,305.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787923455238342,1.0,0.0007055024034343,306.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787923455238342,1.0,0.0005210816743783,304.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787923455238342,1.0,0.0007055024034343,304.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.3787923455238342,1.0,0.003346599638462,283.810546875,284.95001220703125,299.4949645996094,291.3681640625,299.713134765625,299.57354736328125,284.5389404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384166367352,0.0035692129749804,0.0035692036617547,-0.0249444339424371,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1417274177074432,410.0,73.96936798095703,0.0,19.91942977905273,1.0,283.14404296875,283.2380065917969,291.38916015625,291.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0750069543719291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120360,305.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928161621094,0.3787927329540252,1.0,0.000669959874358,305.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928161621094,0.3787927329540252,1.0,0.0007055000169202,306.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928161621094,0.3787927329540252,1.0,0.0005210798699408,304.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928161621094,0.3787927329540252,1.0,0.0007055000169202,304.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928161621094,0.3787927329540252,1.0,0.0033465882297605,283.8288879394531,284.95001220703125,299.476806640625,291.37158203125,299.6990661621094,299.5584716796875,284.5660095214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383928880095,0.0035692011006176,0.0035691917873919,-0.0242979545146226,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.136304959654808,410.0,73.74615478515625,0.0,19.91936111450196,1.0,283.1439819335937,283.238037109375,291.3880920410156,291.388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.075569562613964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120420,305.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.3787931501865387,1.0,0.0006699576042592,305.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.3787931501865387,1.0,0.0007054976304061,306.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.3787931501865387,1.0,0.000521078123711,304.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.3787931501865387,1.0,0.0007054976304061,304.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.3787931501865387,1.0,0.0033465770538896,283.8475952148437,284.95001220703125,299.4584045410156,291.37506103515625,299.68475341796875,299.5433044433594,284.5930480957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383691392838,0.0035691889934241,0.0035691801458597,-0.0236501488834619,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1308715939521789,410.0,73.52348327636719,0.0,19.919294357299805,1.0,283.1439208984375,283.2380676269531,291.3872985839844,291.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0761289894580841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120480,305.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.3787935376167297,1.0,0.0006699553923681,305.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.3787935376167297,1.0,0.0007054953020997,306.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.3787935376167297,1.0,0.0005210764356888,304.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.3787935376167297,1.0,0.0007054953020997,304.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.3787935376167297,1.0,0.0033465658780187,283.8666381835937,284.95001220703125,299.4397888183594,291.37860107421875,299.6701965332031,299.52801513671875,284.6201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383453905582,0.0035691771190613,0.0035691682714968,-0.0230036415159702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1254493296146392,410.0,73.30023956298828,0.0,19.919227600097656,1.0,283.14385986328125,283.23809814453125,291.38671875,291.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0766853392124176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120540,305.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384094238281,0.3787939250469208,1.0,0.000669953180477,305.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384094238281,0.3787939250469208,1.0,0.0007054929737932,306.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384094238281,0.3787939250469208,1.0,0.000521074689459,304.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384094238281,0.3787939250469208,1.0,0.0007054929737932,304.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384094238281,0.3787939250469208,1.0,0.0033465549349784,283.8860168457031,284.95001220703125,299.4208984375,291.38214111328125,299.6553649902344,299.5126647949219,284.6471252441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383216418325,0.0035691652446985,0.0035691566299647,-0.0223610438406467,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1200600415468216,410.0,73.07612609863281,0.0,19.919160842895508,1.0,283.143798828125,283.23809814453125,291.38641357421875,291.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0772386044263839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120600,305.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.3787943124771118,1.0,0.0006699510850012,305.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.3787943124771118,1.0,0.0007054907036945,306.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.3787943124771118,1.0,0.0005210730596445,304.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.3787943124771118,1.0,0.0007054907036945,304.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.3787943124771118,1.0,0.0033465442247688,283.9057006835937,284.95001220703125,299.4017944335937,291.3856811523437,299.6402893066406,299.4972229003906,284.6741638183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382983587682,0.0035691533703356,0.0035691449884325,-0.0217250268906354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1147261559963226,410.0,72.8509521484375,0.0,19.919097900390625,1.0,283.1437072753906,283.2381286621094,291.3863220214844,291.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0777888894081115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120660,305.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.3787946999073028,1.0,0.0006699489895254,305.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.3787946999073028,1.0,0.000705488550011,306.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.3787946999073028,1.0,0.00052107142983,304.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.3787946999073028,1.0,0.000705488550011,304.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.3787946999073028,1.0,0.0033465337473899,283.9257202148437,284.95001220703125,299.3824462890625,291.38916015625,299.6249389648437,299.481689453125,284.701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382755413651,0.0035691417288035,0.0035691338125616,-0.0210981741547584,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.109469287097454,410.0,72.62471008300781,0.0,19.919034957885746,1.0,283.1436462402344,283.2381591796875,291.386474609375,291.38641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0783361792564392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120720,305.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.3787950575351715,1.0,0.0006699469522573,305.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.3787950575351715,1.0,0.0007054863963276,306.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.3787950575351715,1.0,0.0005210698582231,304.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.3787950575351715,1.0,0.0007054863963276,304.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.3787950575351715,1.0,0.0033465237356722,283.9460144042969,284.95001220703125,299.3628845214844,291.3926086425781,299.6093444824219,299.46612548828125,284.7281494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691303201019,0.0035691226366907,-0.0204830579459667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1043110117316246,410.0,72.3974380493164,0.0,19.91897392272949,1.0,283.1435852050781,283.2381896972656,291.38677978515625,291.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.078880563378334,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120780,305.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.3787954151630401,1.0,0.0006699449731968,305.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.3787954151630401,1.0,0.0007054843008518,306.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.3787954151630401,1.0,0.0005210682866163,304.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.3787954151630401,1.0,0.0007054843008518,304.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.3787954151630401,1.0,0.0033465139567852,283.96661376953125,284.95001220703125,299.3431091308594,291.3959655761719,299.593505859375,299.45050048828125,284.7550964355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382308378815,0.003569119144231,0.0035691116936504,-0.0198821630328893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.099272146821022,410.0,72.1691665649414,0.0,19.918914794921875,1.0,283.1435241699219,283.2382202148437,291.3872985839844,291.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0794220119714737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120840,305.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.3787957429885864,1.0,0.000669943052344,305.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.3787957429885864,1.0,0.0007054823217913,306.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.3787957429885864,1.0,0.0005210668314248,304.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.3787957429885864,1.0,0.0007054823217913,304.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.3787957429885864,1.0,0.0033465044107288,283.9874572753906,284.95001220703125,299.3231201171875,291.3992004394531,299.577392578125,299.434814453125,284.78204345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382094174623,0.0035691084340214,0.0035691009834408,-0.0192978344857692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.094372346997261,410.0,71.93994140625,0.0,19.91885757446289,1.0,283.1434326171875,283.2382202148437,291.3879699707031,291.3876342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0799605920910835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120900,305.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.3787960708141327,1.0,0.0006699412479065,305.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.3787960708141327,1.0,0.0007054804009385,306.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.3787960708141327,1.0,0.0005210654344409,304.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.3787960708141327,1.0,0.0007054804009385,304.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.3787960708141327,1.0,0.0033464953303337,284.00860595703125,284.95001220703125,299.3029479980469,291.4022827148437,299.5610656738281,299.4190979003906,284.8089599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381889283657,0.0035690979566425,0.0035690907388925,-0.0187323037534952,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0896302908658981,410.0,71.70979309082031,0.0,19.91880416870117,1.0,283.14337158203125,283.2382507324219,291.3887939453125,291.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0804962664842605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18120960,305.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.3787963986396789,1.0,0.0006699395598843,305.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.3787963986396789,1.0,0.000705478596501,306.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.3787963986396789,1.0,0.0005210640956647,304.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.3787963986396789,1.0,0.000705478596501,304.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.3787963986396789,1.0,0.0033464867155998,284.0299987792969,284.95001220703125,299.2825622558594,291.4052429199219,299.5444641113281,299.4033508300781,284.8358154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381689049303,0.0035690877120941,0.0035690809600055,-0.0181876327842474,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0850632563233375,410.0,71.47877502441406,0.0,19.91875267028809,1.0,283.143310546875,283.23828125,291.3897399902344,291.3892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0810290649533271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121020,305.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.3787966668605804,1.0,0.0006699379300698,305.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.3787966668605804,1.0,0.0007054769084788,306.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.3787966668605804,1.0,0.0005210628150962,304.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.3787966668605804,1.0,0.0007054769084788,304.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.3787966668605804,1.0,0.0033464785665273,284.0516052246094,284.95001220703125,299.2619934082031,291.407958984375,299.52764892578125,299.3875427246094,284.8626708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690781660377,0.0035690714139491,-0.0176656879484653,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0806868821382522,410.0,71.24691772460938,0.0,19.918704986572266,1.0,283.14324951171875,283.2383117675781,291.39080810546875,291.3902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0815590023994445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121080,305.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.3787969648838043,1.0,0.000669936358463,305.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.3787969648838043,1.0,0.0007054752786643,306.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.3787969648838043,1.0,0.000521061650943,304.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.3787969648838043,1.0,0.0007054752786643,304.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.3787969648838043,1.0,0.0033464708831161,284.073486328125,284.95001220703125,299.2412414550781,291.4104919433594,299.51055908203125,299.3717041015625,284.88946533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171681568026542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0765153095126152,410.0,71.01426696777344,0.0,19.918657302856445,1.0,283.1431884765625,283.23834228515625,291.3919677734375,291.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0820860937237739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121140,305.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.3787972033023834,1.0,0.0006699349614791,305.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.3787972033023834,1.0,0.0007054737652651,306.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.3787972033023834,1.0,0.0005210605449974,304.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.3787972033023834,1.0,0.0007054737652651,304.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141906738281,0.3787972033023834,1.0,0.0033464638981968,284.0955505371094,284.95001220703125,299.2203063964844,291.41278076171875,299.4932861328125,299.3558349609375,284.916259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381139568984,0.0035690602380782,0.0035690539516508,-0.0166963450610637,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0725594460964202,410.0,70.7808609008789,0.0,19.918615341186523,1.0,283.1430969238281,283.2383728027344,291.3931884765625,291.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0826102793216705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121200,305.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.3787974417209625,1.0,0.0006699336227029,305.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.3787974417209625,1.0,0.0007054723682813,306.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.3787974417209625,1.0,0.0005210594972595,304.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.3787974417209625,1.0,0.0007054723682813,304.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.3787974417209625,1.0,0.0033464571461081,284.11785888671875,284.95001220703125,299.19921875,291.414794921875,299.4757385253906,299.33990478515625,284.9429931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380976587533,0.003569051856175,0.0035690458025783,-0.0162515677511692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0688303187489509,410.0,70.54674530029297,0.0,19.918575286865234,1.0,283.1430358886719,283.2384033203125,291.3944396972656,291.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0831316113471984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121260,305.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.3787976801395416,1.0,0.000669932400342,305.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.3787976801395416,1.0,0.0007054710877127,306.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.3787976801395416,1.0,0.0005210585077293,304.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.3787976801395416,1.0,0.0007054710877127,304.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.3787976801395416,1.0,0.0033464508596807,284.1403503417969,284.95001220703125,299.1779479980469,291.4165344238281,299.4579772949219,299.3239440917969,284.9696655273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380822919309,0.0035690441727638,0.003569038119167,-0.0158345624804496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0653340965509414,410.0,70.31193542480469,0.0,19.91853904724121,1.0,283.1429748535156,283.2384338378906,291.395751953125,291.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0836500152945518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121320,305.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.3787978589534759,1.0,0.0006699312361888,305.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.3787978589534759,1.0,0.0007054698653519,306.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.3787978589534759,1.0,0.0005210576346144,304.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.3787978589534759,1.0,0.0007054698653519,304.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.3787978589534759,1.0,0.0033464452717453,284.1630554199219,284.95001220703125,299.156494140625,291.41796875,299.44000244140625,299.3078918457031,284.996337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380683220922,0.0035690369550138,0.0035690311342477,-0.0154461050406098,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0620772652328014,410.0,70.07650756835938,0.0,19.91850471496582,1.0,283.1429138183594,283.2384338378906,291.3970642089844,291.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0841655433177948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
