time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121380,305.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.3787980675697326,1.0,0.0006699302466586,305.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.3787980675697326,1.0,0.0007054687594063,306.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.3787980675697326,1.0,0.0005210568197071,304.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.3787980675697326,1.0,0.0007054687594063,304.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.3787980675697326,1.0,0.0033464401494711,284.1859436035156,284.95001220703125,299.1349182128906,291.4190368652344,299.4218139648437,299.2917785644531,285.02294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690304357558,0.0035690246149897,-0.0150864459574222,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0590619258582592,410.0,69.84046173095703,0.0,19.91847419738769,1.0,283.1428527832031,283.23846435546875,291.3983764648437,291.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0846780911087989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121440,305.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.3787982165813446,1.0,0.000669929315336,305.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.3787982165813446,1.0,0.0007054678280837,306.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.3787982165813446,1.0,0.0005210561212152,304.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.3787982165813446,1.0,0.0007054678280837,304.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.3787982165813446,1.0,0.0033464354928582,284.2090148925781,284.95001220703125,299.1131896972656,291.41973876953125,299.4034118652344,299.2756042480469,285.04949951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690241493284,0.003569018561393,-0.0147557128220796,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0562891289591789,410.0,69.60386657714844,0.0,19.91844749450684,1.0,283.14276123046875,283.2384948730469,291.399658203125,291.39898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0851877257227897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121500,305.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.3787983655929565,1.0,0.0006699284422211,305.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.3787983655929565,1.0,0.0007054669549688,306.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.3787983655929565,1.0,0.0005210554809309,304.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.3787983655929565,1.0,0.0007054669549688,304.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.3787983655929565,1.0,0.0033464313019067,284.23223876953125,284.95001220703125,299.09130859375,291.4200744628906,299.3847961425781,299.2593078613281,285.0760192871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380320005118,0.003569018561393,0.0035690132062882,-0.0144537510350346,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0537575706839561,410.0,69.36673736572266,0.0,19.91842269897461,1.0,283.1427001953125,283.238525390625,291.40087890625,291.4002380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0856943354010582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121560,305.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.3787984848022461,1.0,0.0006699277437292,305.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.3787984848022461,1.0,0.0007054661400616,306.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.3787984848022461,1.0,0.0005210548988543,304.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.3787984848022461,1.0,0.0007054661400616,304.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.3787984848022461,1.0,0.0033464275766164,284.2556457519531,284.95001220703125,299.0692749023437,291.41998291015625,299.365966796875,299.2428894042969,285.1024780273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380217559635,0.0035690136719495,0.003569008084014,-0.0141800753772258,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.051463171839714,410.0,69.12911987304688,0.0,19.91840171813965,1.0,283.14263916015625,283.2385559082031,291.40203857421875,291.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0861979350447654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121620,305.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.3787986040115356,1.0,0.0006699270452372,305.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.3787986040115356,1.0,0.0007054654415696,306.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.3787986040115356,1.0,0.0005210543749853,304.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.3787986040115356,1.0,0.0007054654415696,304.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17584228515625,0.3787986040115356,1.0,0.0033464243169873,284.2791748046875,284.95001220703125,299.047119140625,291.4194641113281,299.346923828125,299.22637939453125,285.12890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380129083991,0.0035690090153366,0.0035690036602318,-0.0139340227469801,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.049400370568037,410.0,68.89105224609375,0.0,19.91838264465332,1.0,283.142578125,283.23858642578125,291.4031066894531,291.4025573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0866984874010086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121680,305.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.3787986934185028,1.0,0.0006699265213683,305.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.3787986934185028,1.0,0.000705464859493,306.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.3787986934185028,1.0,0.0005210539675317,304.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.3787986934185028,1.0,0.000705464859493,304.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.3787986934185028,1.0,0.0033464215230196,284.3028869628906,284.95001220703125,299.0248718261719,291.4184875488281,299.3277282714844,299.2096862792969,285.1552734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380045264959,0.0035690050572156,0.0035689997021108,-0.0137146227061748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0475610233843326,410.0,68.65258026123047,0.0,19.918365478515625,1.0,283.1425170898437,283.2386169433594,291.404052734375,291.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0871959999203682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121740,305.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.3787987828254699,1.0,0.0006699259974993,305.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.3787987828254699,1.0,0.0007054643356241,306.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.3787987828254699,1.0,0.0005210535600781,304.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.3787987828254699,1.0,0.0007054643356241,304.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.3787987828254699,1.0,0.0033464191947132,284.32672119140625,284.95001220703125,299.0024719238281,291.4170227050781,299.30828857421875,299.1928405761719,285.1815795898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379975415766,0.0035690013319253,0.0035689962096512,-0.0135209681466221,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0459375269711017,410.0,68.41371154785156,0.0,19.91835021972656,1.0,283.1424255371094,283.2386474609375,291.40484619140625,291.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0876903682947158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121800,305.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.3787988722324371,1.0,0.0006699255900457,305.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.3787988722324371,1.0,0.0007054639281705,305.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.3787988722324371,1.0,0.0005210532690398,304.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.3787988722324371,1.0,0.0007054639281705,304.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402038574219,0.3787988722324371,1.0,0.0033464170992374,284.3506774902344,284.95001220703125,298.9799499511719,291.4150695800781,299.2886962890625,299.1758117675781,285.20782470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379914879798,0.003568998305127,0.0035689931828528,-0.0133515559136867,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0445172786712646,410.0,68.17450714111328,0.0,19.91833877563477,1.0,283.1423645019531,283.2386779785156,291.405517578125,291.4051818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.088181622326374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121860,305.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.3787989318370819,1.0,0.0006699252407997,305.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.3787989318370819,1.0,0.0007054635789245,305.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.3787989318370819,1.0,0.0005210529780015,304.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.3787989318370819,1.0,0.0007054635789245,304.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.3787989318370819,1.0,0.0033464154694229,284.374755859375,284.95001220703125,298.95733642578125,291.4125671386719,299.2689208984375,299.1585998535156,285.2340087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689955111593,0.0035689903888851,-0.0132050523534417,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0432890765368938,410.0,67.93498992919922,0.0,19.9183292388916,1.0,283.1423034667969,283.2387084960937,291.406005859375,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0886696428060531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121920,305.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.3787989616394043,1.0,0.0006699249497614,305.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.3787989616394043,1.0,0.0007054632296785,305.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.3787989616394043,1.0,0.0005210527451708,304.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.3787989616394043,1.0,0.0007054632296785,304.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.3787989616394043,1.0,0.0033464138396084,284.3989562988281,284.95001220703125,298.93463134765625,291.4095458984375,299.2489624023437,299.1411437988281,285.2601623535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379812434315,0.0035689931828528,0.0035689882934093,-0.013079822063446,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0422392264008522,410.0,67.69520568847656,0.0,19.91832160949707,1.0,283.1422424316406,283.2387390136719,291.4062805175781,291.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0891544669866561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18121980,305.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.3787990212440491,1.0,0.0006699247169308,305.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.3787990212440491,1.0,0.0007054629968479,305.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.3787990212440491,1.0,0.0005210525705479,304.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.3787990212440491,1.0,0.0007054629968479,304.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.3787990212440491,1.0,0.0033464126754552,284.4232788085937,284.95001220703125,298.9118347167969,291.4059143066406,299.22882080078125,299.1234741210937,285.2862548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379775181412,0.0035689913202077,0.0035689861979335,-0.0129742221906781,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0413539446890354,410.0,67.4551773071289,0.0,19.91831398010254,1.0,283.14215087890625,283.23876953125,291.4063415527344,291.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0896359533071518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122040,305.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.3787990510463714,1.0,0.0006699245423078,305.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.3787990510463714,1.0,0.0007054628222249,305.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.3787990510463714,1.0,0.0005210524541325,304.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.3787990510463714,1.0,0.0007054628222249,304.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.3787990510463714,1.0,0.0033464117441326,284.4476928710937,284.95001220703125,298.888916015625,291.4017028808594,299.20849609375,299.1055603027344,285.3122863769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379742585122,0.0035689896903932,0.0035689848009496,-0.0128864450380206,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0406180806457996,410.0,67.2149429321289,0.0,19.91831016540528,1.0,283.14208984375,283.23876953125,291.4061279296875,291.40625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0901141613721847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122100,305.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511657714844,0.3787990510463714,1.0,0.0006699244258925,305.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511657714844,0.3787990510463714,1.0,0.0007054626476019,305.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511657714844,0.3787990510463714,1.0,0.0005210523377172,304.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511657714844,0.3787990510463714,1.0,0.0007054626476019,304.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511657714844,0.3787990510463714,1.0,0.0033464110456407,284.4721984863281,284.95001220703125,298.8659362792969,291.3968811035156,299.18804931640625,299.0873718261719,285.3382263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379714645445,0.0035689882934093,0.0035689834039658,-0.0128147937357425,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.040017407387495,410.0,66.97453308105469,0.0,19.918306350708008,1.0,283.1420288085937,283.2388000488281,291.4056701660156,291.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0905889347195625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122160,305.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.3787990808486938,1.0,0.0006699243094772,305.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.3787990808486938,1.0,0.0007054625311866,305.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.3787990808486938,1.0,0.0005210522213019,304.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.3787990808486938,1.0,0.0007054625311866,304.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.3787990808486938,1.0,0.0033464105799794,284.4967956542969,284.95001220703125,298.8428955078125,291.3913879394531,299.1674194335937,299.0689392089844,285.3641357421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379696018993,0.0035689871292561,0.0035689822398126,-0.0127573441714048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0395357906818389,410.0,66.7339859008789,0.0,19.918302536010746,1.0,283.1419677734375,283.23883056640625,291.4049377441406,291.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0910602733492851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122220,305.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.3787990808486938,1.0,0.0006699241930618,305.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.3787990808486938,1.0,0.0007054624729789,305.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.3787990808486938,1.0,0.0005210521630942,304.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.3787990808486938,1.0,0.0007054624729789,304.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.3787990808486938,1.0,0.0033464101143181,284.521484375,284.95001220703125,298.8197631835937,291.38525390625,299.1466369628906,299.0502624511719,285.3899841308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379677392542,0.0035689864307641,0.0035689815413206,-0.0127123231068253,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0391583628952503,410.0,66.49333953857422,0.0,19.91830062866211,1.0,283.14190673828125,283.2388610839844,291.40386962890625,291.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0915281325578689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122280,305.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.3787991106510162,1.0,0.0006699241930618,305.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.3787991106510162,1.0,0.0007054624147713,305.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.3787991106510162,1.0,0.0005210521048866,304.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.3787991106510162,1.0,0.0007054624147713,304.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.3787991106510162,1.0,0.0033464098814874,284.5462646484375,284.95001220703125,298.79656982421875,291.3784484863281,299.1257019042969,299.0312805175781,285.4157409667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379668079316,0.0035689857322722,0.0035689808428287,-0.012677950784564,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0388702116906642,410.0,66.25260925292969,0.0,19.91829872131348,1.0,283.1418151855469,283.2388916015625,291.4024963378906,291.4032287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.091992512345314,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122340,305.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.3787991106510162,1.0,0.0006699241348542,305.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.3787991106510162,1.0,0.0007054623565636,305.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.3787991106510162,1.0,0.0005210521048866,304.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.3787991106510162,1.0,0.0007054623565636,304.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.3787991106510162,1.0,0.0033464096486568,284.57110595703125,284.95001220703125,298.7733154296875,291.37091064453125,299.1046447753906,299.01202392578125,285.44146728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137965876609,0.0035689852666109,0.0035689803771674,-0.0126525862142443,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.038657572120428,410.0,66.01184844970703,0.0,19.91829872131348,1.0,283.1417541503906,283.2389221191406,291.4007568359375,291.40167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.092453233897686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122400,305.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.3787991106510162,1.0,0.0006699240766465,305.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.3787991106510162,1.0,0.0007054623565636,305.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.3787991106510162,1.0,0.0005210521048866,304.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.3787991106510162,1.0,0.0007054623565636,304.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.3787991106510162,1.0,0.0033464096486568,284.59600830078125,284.95001220703125,298.75,291.3626403808594,299.0834350585937,298.9925231933594,285.46710205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689850337803,0.0035689801443368,-0.012634570710361,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0385065451264381,410.0,65.77106475830078,0.0,19.91829872131348,1.0,283.1416931152344,283.23895263671875,291.3986511230469,291.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0929103717207908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122460,305.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.3787991106510162,1.0,0.0006699240766465,305.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.3787991106510162,1.0,0.0007054622983559,305.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.3787991106510162,1.0,0.0005210520466789,304.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.3787991106510162,1.0,0.0007054622983559,304.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.3787991106510162,1.0,0.0033464094158262,284.6210021972656,284.95001220703125,298.7263488769531,291.35369873046875,299.0621032714844,298.97271728515625,285.49267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379644796252,0.0035689848009496,0.0035689799115061,-0.0126222921535372,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0384036004543304,410.0,65.52999114990234,0.0,19.91829872131348,1.0,283.1416320800781,283.2389831542969,291.3961181640625,291.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0933637470006942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122520,305.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.3787991106510162,1.0,0.0006699240766465,305.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.3787991106510162,1.0,0.0007054622983559,305.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.3787991106510162,1.0,0.0005210520466789,304.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.3787991106510162,1.0,0.0007054622983559,304.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.3787991106510162,1.0,0.0033464094158262,284.6460266113281,284.95001220703125,298.7020263671875,291.3441467285156,299.04058837890625,298.95263671875,285.5181884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379644796252,0.003568984568119,0.0035689796786755,-0.0126146879047155,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0383398570120334,410.0,65.28730773925781,0.0,19.91829872131348,1.0,283.1415710449219,283.239013671875,291.3932189941406,291.394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.093813419342041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122580,305.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.3787991106510162,1.0,0.0006699240766465,305.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.3787991106510162,1.0,0.0007054623565636,305.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.3787991106510162,1.0,0.0005210520466789,304.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.3787991106510162,1.0,0.0007054623565636,304.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.3787991106510162,1.0,0.0033464096486568,284.6711120605469,284.95001220703125,298.6771240234375,291.33404541015625,299.0188903808594,298.93218994140625,285.54364013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379640139639,0.003568984568119,0.0035689796786755,-0.012611529789865,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0383133813738822,410.0,65.04235076904297,0.0,19.91829872131348,1.0,283.1414794921875,283.2390441894531,291.3898620605469,291.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0942591801285743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122640,305.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.3787990808486938,1.0,0.0006699241348542,305.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.3787990808486938,1.0,0.0007054623565636,305.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.3787990808486938,1.0,0.0005210521048866,304.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.3787990808486938,1.0,0.0007054623565636,304.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.3787990808486938,1.0,0.0033464096486568,284.6962585449219,284.95001220703125,298.651611328125,291.3233337402344,298.9969787597656,298.911376953125,285.5690002441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379644796252,0.003568984568119,0.0035689796786755,-0.012612534686923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0383217968046665,410.0,64.79486083984375,0.0,19.91830062866211,1.0,283.14141845703125,283.23907470703125,291.3861083984375,291.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0947010889649391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122700,305.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.3787990808486938,1.0,0.0006699241348542,305.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.3787990808486938,1.0,0.0007054624147713,305.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.3787990808486938,1.0,0.0005210521048866,304.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.3787990808486938,1.0,0.0007054624147713,304.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.3787990808486938,1.0,0.0033464098814874,284.721435546875,284.95001220703125,298.6255187988281,291.3121032714844,298.97479248046875,298.8901672363281,285.59429931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379644796252,0.003568984568119,0.0035689799115061,-0.0126174874603748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0383633151650428,410.0,64.5447769165039,0.0,19.918302536010746,1.0,283.141357421875,283.2391052246094,291.38189697265625,291.3841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0951388999819755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122760,305.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.3787990808486938,1.0,0.0006699241930618,305.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.3787990808486938,1.0,0.0007054624729789,305.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.3787990808486938,1.0,0.0005210521630942,304.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.3787990808486938,1.0,0.0007054624729789,304.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.3787990808486938,1.0,0.0033464101143181,284.74664306640625,284.95001220703125,298.5989074707031,291.30035400390625,298.952392578125,298.8685607910156,285.6195373535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379649452865,0.0035689848009496,0.0035689799115061,-0.0126261385157704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0384358391165733,410.0,64.29225158691406,0.0,19.91830444335937,1.0,283.14129638671875,283.2391357421875,291.37725830078125,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0955726206302642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122820,305.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.3787990510463714,1.0,0.0006699242512695,305.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.3787990510463714,1.0,0.0007054625311866,305.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.3787990510463714,1.0,0.0005210522213019,304.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.3787990510463714,1.0,0.0007054625311866,304.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.3787990510463714,1.0,0.0033464103471487,284.7718811035156,284.95001220703125,298.57177734375,291.2880859375,298.9296875,298.84649658203125,285.6446838378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379654109478,0.0035689850337803,0.0035689801443368,-0.0126382848247885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0385376624763011,410.0,64.03739166259766,0.0,19.918306350708008,1.0,283.1412048339844,283.2391662597656,291.3721923828125,291.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0960021913051605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122880,305.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.3787990510463714,1.0,0.0006699243094772,305.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.3787990510463714,1.0,0.0007054625893943,305.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.3787990510463714,1.0,0.0005210522795096,304.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.3787990510463714,1.0,0.0007054625893943,304.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.3787990510463714,1.0,0.00334641081281,284.79718017578125,284.95001220703125,298.54412841796875,291.2753295898437,298.9067077636719,298.8240051269531,285.6697692871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137965876609,0.0035689852666109,0.0035689803771674,-0.0126537196338176,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0386670567095279,410.0,63.78034973144531,0.0,19.91830825805664,1.0,283.1411437988281,283.2391967773437,291.3666687011719,291.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0964276492595672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18122940,305.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.3787990212440491,1.0,0.0006699244258925,305.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.3787990212440491,1.0,0.0007054626476019,305.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.3787990212440491,1.0,0.0005210523377172,304.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.3787990212440491,1.0,0.0007054626476019,304.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.3787990212440491,1.0,0.0033464110456407,284.8224792480469,284.95001220703125,298.5160522460937,291.2621154785156,298.8834228515625,298.801025390625,285.6947937011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379663422703,0.0035689857322722,0.0035689808428287,-0.0126722836866974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0388226769864559,410.0,63.52114868164063,0.0,19.91831016540528,1.0,283.1410827636719,283.2392272949219,291.3606872558594,291.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0968487411737442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123000,305.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.3787990212440491,1.0,0.0006699244841001,305.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.3787990212440491,1.0,0.0007054627640172,305.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.3787990212440491,1.0,0.0005210523959249,304.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.3787990212440491,1.0,0.0007054627640172,304.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.3787990212440491,1.0,0.0033464115113019,284.8478088378906,284.95001220703125,298.48748779296875,291.2484741210937,298.8598327636719,298.7776184082031,285.7197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379672735929,0.0035689859651029,0.00356898130849,-0.0126937692984938,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0390027947723865,410.0,63.260032653808594,0.0,19.91831398010254,1.0,283.1410217285156,283.2392578125,291.3542785644531,291.357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0972656533122062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123060,305.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.3787989914417267,1.0,0.0006699246005155,305.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.3787989914417267,1.0,0.0007054628804326,305.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.3787989914417267,1.0,0.0005210524541325,304.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.3787989914417267,1.0,0.0007054628804326,304.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.3787989914417267,1.0,0.0033464119769632,284.8731689453125,284.95001220703125,298.45855712890625,291.234375,298.8359069824219,298.7536926269531,285.7445983886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379682049155,0.0035689864307641,0.0035689815413206,-0.0127180442214012,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0392062924802303,410.0,62.99702453613281,0.0,19.91831588745117,1.0,283.1409606933594,283.2392883300781,291.347412109375,291.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0976781174540519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123120,305.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.3787989616394043,1.0,0.0006699247169308,305.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.3787989616394043,1.0,0.0007054629386402,305.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.3787989616394043,1.0,0.0005210525123402,304.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.3787989616394043,1.0,0.0007054629386402,304.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.3787989616394043,1.0,0.0033464126754552,284.8985290527344,284.95001220703125,298.42919921875,291.21990966796875,298.8116760253906,298.7293395996094,285.7693786621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137969136238,0.0035689868964254,0.0035689822398126,-0.0127449240535497,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0394316352903842,410.0,62.73235321044922,0.0,19.91831970214844,1.0,283.140869140625,283.23931884765625,291.3401184082031,291.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0980863571166992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123180,305.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.3787989616394043,1.0,0.0006699248333461,305.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.3787989616394043,1.0,0.0007054630550555,305.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.3787989616394043,1.0,0.0005210526287555,304.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.3787989616394043,1.0,0.0007054630550555,304.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.3787989616394043,1.0,0.0033464131411165,284.9239196777344,284.95001220703125,298.39947509765625,291.2050170898437,298.787109375,298.7044677734375,285.7940979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379700675606,0.0035689875949174,0.0035689827054739,-0.0127742923796176,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0396778360009193,410.0,62.46604537963867,0.0,19.918323516845703,1.0,283.14080810546875,283.2393493652344,291.3323669433594,291.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0984901040792465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123240,305.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.3787989318370819,1.0,0.0006699249497614,305.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.3787989318370819,1.0,0.0007054632296785,305.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.3787989318370819,1.0,0.0005210527451708,304.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.3787989318370819,1.0,0.0007054632296785,304.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.3787989318370819,1.0,0.0033464138396084,284.9493103027344,284.95001220703125,298.36944580078125,291.1897888183594,298.76220703125,298.6791381835937,285.8187255859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379714645445,0.0035689880605787,0.0035689831711351,-0.0128059927374124,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0399435795843601,410.0,62.19832229614258,0.0,19.91832733154297,1.0,283.1407470703125,283.2394104003906,291.3241882324219,291.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0988896116614341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123300,305.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.3787989020347595,1.0,0.0006699250661768,305.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.3787989020347595,1.0,0.0007054633460938,305.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.3787989020347595,1.0,0.0005210528033785,304.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.3787989020347595,1.0,0.0007054633460938,304.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.3787989020347595,1.0,0.0033464143052697,284.9747009277344,284.95001220703125,298.33905029296875,291.1741943359375,298.73699951171875,298.6533203125,285.8432922363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379723958671,0.0035689887590706,0.0035689838696271,-0.0128398993983864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0402278266847133,410.0,61.92924880981445,0.0,19.918331146240234,1.0,283.14068603515625,283.23944091796875,291.31561279296875,291.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0992847234010696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123360,305.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.3787988722324371,1.0,0.0006699251825921,305.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.3787988722324371,1.0,0.0007054634625092,305.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.3787988722324371,1.0,0.0005210529197938,304.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.3787988722324371,1.0,0.0007054634625092,304.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.3787988722324371,1.0,0.0033464150037616,285.0000915527344,284.95001220703125,298.30841064453125,291.1582946777344,298.71142578125,298.6270446777344,285.8677673339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379737928509,0.0035689894575625,0.003568984568119,-0.0128758922219276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0405295677483081,410.0,61.658973693847656,0.0,19.918336868286133,1.0,283.140625,283.2394714355469,291.3065795898437,291.31134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0996754691004753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
