time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123420,305.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.3787988424301147,1.0,0.0006699252990074,305.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.3787988424301147,1.0,0.0007054636371321,305.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.3787988424301147,1.0,0.0005210530362091,304.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.3787988424301147,1.0,0.0007054636371321,304.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.3787988424301147,1.0,0.0033464157022535,285.0254821777344,284.95001220703125,298.2774658203125,291.14208984375,298.6855773925781,298.6003112792969,285.8921813964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689901560544,0.0035689852666109,-0.0129138557240366,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.040847823023796,410.0,61.38761901855469,0.0,19.9183406829834,1.0,283.1405334472656,283.239501953125,291.2971496582031,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1000618487596511,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123480,305.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.3787988126277923,1.0,0.0006699254736304,305.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.3787988126277923,1.0,0.0007054638117551,305.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.3787988126277923,1.0,0.0005210531526245,304.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.3787988126277923,1.0,0.0007054638117551,304.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.3787988126277923,1.0,0.0033464164007455,285.0508728027344,284.95001220703125,298.2463073730469,291.1256103515625,298.65936279296875,298.5731506347656,285.91650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379765868186,0.0035689908545464,0.0035689859651029,-0.0129536800086498,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0411816723644733,410.0,61.11531829833984,0.0,19.918344497680664,1.0,283.1404724121094,283.2395324707031,291.28729248046875,291.29248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1004439070820808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123540,304.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.3787987828254699,1.0,0.0006699256482534,305.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.3787987828254699,1.0,0.0007054639281705,305.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.3787987828254699,1.0,0.0005210532690398,304.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.3787987828254699,1.0,0.0007054639281705,304.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.3787987828254699,1.0,0.0033464170992374,285.0762634277344,284.95001220703125,298.21490478515625,291.1088256835937,298.63287353515625,298.5455017089844,285.9407653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379784494638,0.0035689915530383,0.0035689866635948,-0.0129952626302838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0415302738547325,410.0,60.84218597412109,0.0,19.91835021972656,1.0,283.1404113769531,283.23956298828125,291.2770690917969,291.282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1008216217160224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123600,304.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.3787987530231476,1.0,0.0006699257646687,305.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.3787987530231476,1.0,0.0007054641027934,305.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.3787987530231476,1.0,0.0005210533854551,304.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.3787987530231476,1.0,0.0007054641027934,304.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.3787987530231476,1.0,0.00334641803056,285.10162353515625,284.95001220703125,298.1833190917969,291.0918273925781,298.6060485839844,298.5174560546875,285.96490478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379798464477,0.0035689924843609,0.0035689873620867,-0.0130385048687458,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0418927818536758,410.0,60.5683708190918,0.0,19.918354034423828,1.0,283.1403503417969,283.2395935058594,291.26641845703125,291.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1011950671672821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123660,304.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.3787987232208252,1.0,0.0006699259392917,305.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.3787987232208252,1.0,0.0007054642774164,305.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.3787987232208252,1.0,0.0005210535018704,304.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.3787987232208252,1.0,0.0007054642774164,304.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.3787987232208252,1.0,0.0033464187290519,285.1269836425781,284.95001220703125,298.1515808105469,291.0746154785156,298.5789489746094,298.48895263671875,285.989013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379817090928,0.0035689931828528,0.0035689882934093,-0.0130833154544234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.042268443852663,410.0,60.293975830078125,0.0,19.918359756469727,1.0,283.1402587890625,283.2396240234375,291.2554016113281,291.26123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1015642210841178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123720,304.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.3787986934185028,1.0,0.0006699261139146,305.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.3787986934185028,1.0,0.0007054644520394,305.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.3787986934185028,1.0,0.0005210536182858,304.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.3787986934185028,1.0,0.0007054644520394,304.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.3787986934185028,1.0,0.0033464196603745,285.1523132324219,284.95001220703125,298.11968994140625,291.0571594238281,298.5515441894531,298.4600830078125,286.01300048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379831060767,0.0035689941141754,0.0035689892247319,-0.0131296059116721,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0426565036177635,410.0,60.0191535949707,0.0,19.918365478515625,1.0,283.14019775390625,283.2396545410156,291.2440490722656,291.2500305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.101929172873497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123780,304.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3787986636161804,1.0,0.0006699262885376,305.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3787986636161804,1.0,0.0007054646266624,305.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3787986636161804,1.0,0.0005210537929087,304.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3787986636161804,1.0,0.0007054646266624,304.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3787986636161804,1.0,0.003346420591697,285.1776428222656,284.95001220703125,298.08770751953125,291.03955078125,298.5238647460937,298.4308166503906,286.03692626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379849687218,0.003568995045498,0.0035689899232238,-0.0131772989407181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0430563315749168,410.0,59.74399948120117,0.0,19.91836929321289,1.0,283.14013671875,283.2396850585937,291.2322998046875,291.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1022899225354194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123840,304.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.378798633813858,1.0,0.0006699264631606,305.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.378798633813858,1.0,0.0007054648012854,305.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.378798633813858,1.0,0.0005210539093241,304.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.378798633813858,1.0,0.0007054648012854,304.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.378798633813858,1.0,0.003346421290189,285.20294189453125,284.95001220703125,298.0556030273437,291.02178955078125,298.49591064453125,298.4011535644531,286.0607604980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137986831367,0.0035689959768205,0.0035689908545464,-0.0132263088598847,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0434671975672245,410.0,59.46867752075195,0.0,19.91837501525879,1.0,283.1400756835937,283.2397155761719,291.22021484375,291.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1026465594768524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123900,304.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.3787986040115356,1.0,0.0006699266377836,305.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.3787986040115356,1.0,0.000705465034116,305.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.3787986040115356,1.0,0.0005210540257394,304.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.3787986040115356,1.0,0.000705465034116,304.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.3787986040115356,1.0,0.0033464222215116,285.2282409667969,284.95001220703125,298.0234375,291.0038452148437,298.4676818847656,298.37115478515625,286.0845031738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379886940121,0.0035689969081431,0.003568991785869,-0.013276576064527,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0438885986804962,410.0,59.19327163696289,0.0,19.918380737304688,1.0,283.1400146484375,283.23974609375,291.2077941894531,291.21435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1029990836977958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18123960,304.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.3787985742092132,1.0,0.0006699268124066,305.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.3787985742092132,1.0,0.000705465208739,305.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.3787985742092132,1.0,0.0005210542003624,304.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.3787985742092132,1.0,0.000705465208739,304.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.3787985742092132,1.0,0.0033464231528341,285.25347900390625,284.95001220703125,297.9912414550781,290.9858093261719,298.4392395019531,298.3408508300781,286.1081848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.0035689978394657,0.0035689927171915,-0.0133280204609036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0443198755383491,410.0,58.91794204711914,0.0,19.918386459350582,1.0,283.1399230957031,283.23980712890625,291.195068359375,291.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1033475846052169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124020,304.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.3787985444068908,1.0,0.0006699269870296,305.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.3787985444068908,1.0,0.000705465383362,305.734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.3787985444068908,1.0,0.0005210543167777,304.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.3787985444068908,1.0,0.000705465383362,304.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.3787985444068908,1.0,0.0033464240841567,285.2787170410156,284.95001220703125,297.9590148925781,290.9676513671875,298.4105224609375,298.3101806640625,286.1317749023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689987707883,0.0035689936485141,-0.0133805824443697,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0447605177760124,410.0,58.64280700683594,0.0,19.918392181396484,1.0,283.1398620605469,283.2398376464844,291.1820068359375,291.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1036921069025993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124080,304.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.3787985146045685,1.0,0.0006699272198602,305.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.3787985146045685,1.0,0.0007054656161926,305.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.3787985146045685,1.0,0.0005210544914007,304.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.3787985146045685,1.0,0.0007054656161926,304.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.3787985146045685,1.0,0.0033464250154793,285.30389404296875,284.95001220703125,297.9267883300781,290.9494323730469,298.3816223144531,298.2792663574219,286.1552734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379942819476,0.0035689997021108,0.0035689945798367,-0.0134341996163129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0452100113034248,410.0,58.36799621582031,0.0,19.918397903442383,1.0,283.1398010253906,283.2398681640625,291.1686706542969,291.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1040327474474906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124140,304.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.3787984848022461,1.0,0.0006699273944832,305.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.3787984848022461,1.0,0.0007054657908156,305.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.3787984848022461,1.0,0.000521054607816,304.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.3787984848022461,1.0,0.0007054657908156,304.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.3787984848022461,1.0,0.0033464259468019,285.3290710449219,284.95001220703125,297.8946228027344,290.93115234375,298.3525085449219,298.248046875,286.1786804199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689955111593,-0.0134888179600238,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0456678979098796,410.0,58.09362411499024,0.0,19.91840362548828,1.0,283.1397399902344,283.2398986816406,291.155029296875,291.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.104369543492794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124200,304.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.3787984251976013,1.0,0.0006699275691062,305.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.3787984251976013,1.0,0.0007054660236462,305.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.3787984251976013,1.0,0.000521054782439,304.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.3787984251976013,1.0,0.0007054660236462,304.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.3787984251976013,1.0,0.0033464271109551,285.35418701171875,284.95001220703125,297.86248779296875,290.9128112792969,298.3232116699219,298.21661376953125,286.2019958496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379984728991,0.0035690017975866,0.0035689966753125,-0.0135443778708577,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0461336746811866,410.0,57.8198471069336,0.0,19.91840934753418,1.0,283.1396789550781,283.23992919921875,291.1411437988281,291.1484680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1047026067972183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124260,304.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.3787983953952789,1.0,0.0006699278019368,305.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.3787983953952789,1.0,0.0007054661982692,305.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.3787983953952789,1.0,0.000521054957062,304.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.3787983953952789,1.0,0.0007054661982692,304.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.3787983953952789,1.0,0.0033464280422776,285.3792724609375,284.95001220703125,297.8304748535156,290.8944702148437,298.2937316894531,298.1849365234375,286.2252502441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380003355443,0.0035690027289092,0.003568997606635,-0.0136008420959115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.046607032418251,410.0,57.54673767089844,0.0,19.91841697692871,1.0,283.1395874023437,283.2399597167969,291.12701416015625,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1050319448113441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18124320,304.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.3787983655929565,1.0,0.0006699279765598,305.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.3787983655929565,1.0,0.0007054664310999,305.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.3787983655929565,1.0,0.0005210550734773,304.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.3787983655929565,1.0,0.0007054664310999,304.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.3787983655929565,1.0,0.0033464289736002,285.4043273925781,284.95001220703125,297.79852294921875,290.8760986328125,298.2641296386719,298.153076171875,286.2483825683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380026638507,0.0035690038930624,0.0035689987707883,-0.0136581491678953,0.0040979799814522,0.0040979799814522,0.0,-0.0470874644815921,410.0,57.276615142822266,0.0,19.91842269897461,1.0,283.1395263671875,283.239990234375,291.1126403808594,291.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.043022636324167e-05,0.5000213384628296,7.666768695596682e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1085767224431037,0.0,19.36076545715332,1895.4371337890625,0.0,0.0,0.2352741658687591,1.0,0.0,3.0,1.0,0.0
18124380,304.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.3787983357906341,1.0,0.0006699282093904,305.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.3787983357906341,1.0,0.0007054666639305,305.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.3787983357906341,1.0,0.0005210552481003,304.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.3787983357906341,1.0,0.0007054666639305,304.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.3787983357906341,1.0,0.0033464299049228,285.4292907714844,284.95001220703125,297.7667236328125,290.8577880859375,298.2343444824219,298.1210021972656,285.9192810058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380045264959,0.0035690050572156,0.0035689997021108,-0.0137162581086158,0.1763382405042648,0.1763382405042648,0.0,-0.0475746132433414,410.0,917.4320068359376,0.0,19.918428421020508,1.0,283.1488342285156,287.0253295898437,291.1934509277344,291.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,16783.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.222960740327835,0.6213233470916748,4.541182541117905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.8822021484375,0.0,24.3502197265625,1895.4371337890625,0.0,0.0,0.2433338761329651,1.0,0.0,3.0,1.0,0.0
18124440,304.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.3787982761859894,1.0,0.0006699283840134,305.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.3787982761859894,1.0,0.0007054668385535,305.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.3787982761859894,1.0,0.0005210554227232,304.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.3787982761859894,1.0,0.0007054668385535,304.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.3787982761859894,1.0,0.003346431069076,285.4529113769531,284.95001220703125,297.735107421875,290.8394775390625,298.2044677734375,298.0888061523437,285.0852355957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380068548023,0.0035690059885382,0.0035690008662641,-0.0137751242145895,0.3558526635169983,0.3558526635169983,0.0,-0.0480681173503398,410.0,2276.843994140625,0.0,19.918434143066406,1.0,283.1499938964844,286.4415588378906,291.450439453125,291.6597900390625,293.1499938964844,293.1499938964844,283.1499938964844,15929.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4318298697471618,0.7030022144317627,1.2442820995772765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.050048828125,0.0,28.656938552856445,1895.4371337890625,0.0,0.0,0.2522088885307312,1.0,0.0,3.0,1.0,0.0
18124500,304.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.378798246383667,1.0,0.0006699286168441,304.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.378798246383667,1.0,0.0007054670713841,305.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.378798246383667,1.0,0.0005210555973462,304.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.378798246383667,1.0,0.0007054670713841,304.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.378798246383667,1.0,0.0033464320003986,285.47265625,284.95001220703125,297.7036437988281,290.8212585449219,298.1744689941406,298.0564880371094,284.2267761230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380091831088,0.0035690071526914,0.0035690017975866,-0.0138347065076231,0.5401022434234619,0.5401022434234619,0.0,-0.0485676229000091,410.0,2822.18701171875,0.0,19.918441772460938,1.0,283.1499938964844,284.79345703125,291.7850341796875,292.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,13656.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7916353940963745,0.8264138102531433,4.181613277864926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.22265625,0.0,37.18590927124024,1895.4371337890625,0.0,0.0,0.2710774540901184,1.0,0.0,3.0,1.0,0.0
18124560,304.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.3787982165813446,1.0,0.0006699287914671,304.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.3787982165813446,1.0,0.0007054673042148,305.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.3787982165813446,1.0,0.0005210557719692,304.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.3787982165813446,1.0,0.0007054673042148,304.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.3787982165813446,1.0,0.0033464331645518,285.4862365722656,284.95001220703125,297.6723937988281,290.8031005859375,298.1444091796875,298.0240783691406,283.64825439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380110457539,0.0035690083168447,0.0035690029617398,-0.0138949630782008,0.7258376479148865,0.7258376479148865,0.0,-0.0490727797150611,410.0,1914.17822265625,0.0,19.91844749450684,1.0,283.1499938964844,283.7481994628906,292.04296875,292.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,8718.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.154709815979004,1.1548316478729248,8.896908809674643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1011.4376831054688,0.0,60.661075592041016,1895.4371337890625,0.0,0.0,0.3132936358451843,1.0,0.0,3.0,1.0,0.0
18124620,304.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.3787981569766998,1.0,0.0006699290242977,304.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.3787981569766998,1.0,0.0007054675370454,305.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.3787981569766998,1.0,0.0005210558883845,304.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.3787981569766998,1.0,0.0007054675370454,304.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.3787981569766998,1.0,0.003346434328705,285.492431640625,284.95001220703125,297.6413879394531,290.7850646972656,298.1142578125,297.9916076660156,283.35919189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380133740603,0.0035690094809979,0.0035690041258931,-0.0139558538794517,0.909939169883728,0.909939169883728,0.0,-0.0495832599699497,410.0,1004.5180053710938,0.0,19.91845321655273,1.0,283.1499938964844,283.3726806640625,292.1392517089844,292.24822998046875,293.1499938964844,293.1499938964844,283.1499938964844,6163.14306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.438952088356018,1.4389573335647583,1.3816118382692366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,469.0323486328125,0.0,95.61495208740234,1895.4371337890625,0.0,0.0,0.3654687404632568,1.0,0.0,3.0,1.0,0.0
18124680,304.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.3787981271743774,1.0,0.0006699292571283,304.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.3787981271743774,1.0,0.0007054677698761,305.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.3787981271743774,1.0,0.0005210560630075,304.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.3787981271743774,1.0,0.0007054677698761,304.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.3787981271743774,1.0,0.0033464352600276,285.4909973144531,284.95001220703125,297.6106262207031,290.76715087890625,298.0840759277344,297.9590759277344,283.23345947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380157023668,0.0035690106451511,0.0035690052900463,-0.0140173388645052,1.0,1.0,0.0,-0.050098717212677,410.0,512.9989013671875,0.0,19.918460845947266,1.0,283.1499938964844,283.24078369140625,292.1376342773437,292.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,6258.6767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6633143424987793,1.663319110870361,1.846044028752658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,220.5082855224609,0.0,140.93772888183594,1895.4371337890625,0.0,0.0,0.4182386994361877,1.0,0.0,3.0,1.0,0.0
18124740,304.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.378798097372055,1.0,0.000669929489959,304.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.378798097372055,1.0,0.0007054680027067,305.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.378798097372055,1.0,0.0005210562376305,304.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.378798097372055,1.0,0.0007054680027067,304.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.378798097372055,1.0,0.0033464364241808,285.4824523925781,284.95001220703125,297.5801696777344,290.7493896484375,298.0538635253906,297.9265441894531,283.1823425292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380180306732,0.0035690118093043,0.0035690064541995,-0.0140793779864907,1.0,1.0,0.0,-0.0506188236176967,410.0,292.4424743652344,0.0,19.918466567993164,1.0,283.1499938964844,283.1930236816406,292.0935974121094,292.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,7823.55126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8630551099777224,1.8630610704422,2.316033231863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,116.61592864990234,0.0,197.944091796875,1895.4371337890625,0.0,0.0,0.4639545381069183,1.0,0.0,3.0,1.0,0.0
18124800,304.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.3787980377674103,1.0,0.000669929664582,304.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.3787980377674103,1.0,0.0007054682355374,305.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.3787980377674103,1.0,0.0005210564122535,304.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.3787980377674103,1.0,0.0007054682355374,304.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.3787980377674103,1.0,0.003346437588334,285.4673767089844,284.95001220703125,297.54998779296875,290.73175048828125,298.0236511230469,297.8940124511719,283.1624450683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380203589797,0.0035690129734575,0.0035690073855221,-0.0141419311985373,1.0,1.0,0.0,-0.0511432364583015,410.0,200.9188842773437,0.0,19.91847419738769,1.0,283.1499938964844,283.175537109375,292.0338439941406,292.0860900878906,293.1499938964844,293.1499938964844,283.1499938964844,9270.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0280468463897705,2.0280537605285645,2.7444119155006774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.0412368774414,0.0,255.32861328125,1895.4371337890625,0.0,0.0,0.5067922472953796,1.0,0.0,3.0,1.0,0.0
18124860,304.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.3787980079650879,1.0,0.0006699298974126,304.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.3787980079650879,1.0,0.000705468468368,305.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.3787980079650879,1.0,0.0005210565868765,304.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.3787980079650879,1.0,0.000705468468368,304.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.3787980079650879,1.0,0.0033464385196566,285.4465026855469,284.95001220703125,297.5201721191406,290.7143249511719,297.9934387207031,297.8615417480469,283.1549377441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380226872861,0.0035690141376107,0.0035690085496753,-0.0142049565911293,1.0,1.0,0.0,-0.0516716167330741,410.0,164.90548706054688,0.0,19.9184799194336,1.0,283.1499938964844,283.16864013671875,291.96978759765625,292.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,10848.8759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.193897724151612,2.193905830383301,3.211634407307429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,59.04988098144531,0.0,323.2323608398437,1895.4371337890625,0.0,0.0,0.5443155765533447,1.0,0.0,3.0,1.0,0.0
18124920,304.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.3787979781627655,1.0,0.0006699301302433,304.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.3787979781627655,1.0,0.0007054687011986,305.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.3787979781627655,1.0,0.0005210567614994,304.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.3787979781627655,1.0,0.0007054687011986,304.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.3787979781627655,1.0,0.0033464396838098,285.4205017089844,284.95001220703125,297.4906921386719,290.6971130371094,297.9632873535156,297.8291320800781,283.1521301269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380250155925,0.003569015301764,0.0035690097138285,-0.0142684122547507,1.0,1.0,0.0,-0.0522036030888557,410.0,150.7276153564453,0.0,19.918487548828125,1.0,283.1499938964844,283.1657409667969,291.90594482421875,291.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,12208.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.327313184738159,2.3273227214813232,3.614124182149681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,52.80230331420898,0.0,385.8606567382813,1895.4371337890625,0.0,0.0,0.5794534087181091,1.0,0.0,3.0,1.0,0.0
18124980,304.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.3787979185581207,1.0,0.0006699303630739,304.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.3787979185581207,1.0,0.0007054689340293,305.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.3787979185581207,1.0,0.0005210569361224,304.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.3787979185581207,1.0,0.0007054689340293,304.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.3787979185581207,1.0,0.003346440847963,285.3900146484375,284.95001220703125,297.46160888671875,290.6801147460937,297.93316650390625,297.7968444824219,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138027343899,0.0035690164659172,0.0035690108779817,-0.0143322553485631,1.0,1.0,0.0,-0.0527388304471969,410.0,145.22845458984375,0.0,19.918493270874023,1.0,283.1499938964844,283.1642150878906,291.8439636230469,291.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,13678.4072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4634385108947754,2.463449001312256,4.049271069561655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,50.364166259765625,0.0,457.6056213378906,1895.4371337890625,0.0,0.0,0.6097277402877808,1.0,0.0,3.0,1.0,0.0
18125040,304.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.3787978887557983,1.0,0.0006699305959045,304.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.3787978887557983,1.0,0.0007054691668599,305.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.3787978887557983,1.0,0.0005210571107454,304.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.3787978887557983,1.0,0.0007054691668599,304.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.3787978887557983,1.0,0.0033464420121163,285.35565185546875,284.95001220703125,297.43292236328125,290.66339111328125,297.90313720703125,297.7646484375,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380296722054,0.0035690176300704,0.003569012042135,-0.0143964393064379,1.0,1.0,0.0,-0.0532769262790679,410.0,142.77354431152344,0.0,19.918500900268555,1.0,283.1499938964844,283.1633605957031,291.7843322753906,291.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,14885.67578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.569852828979492,2.569864273071289,4.406663265399402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,49.232215881347656,0.0,519.5065307617188,1895.4371337890625,0.0,0.0,0.6383087038993835,1.0,0.0,3.0,1.0,0.0
18125100,304.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.3787978589534759,1.0,0.0006699307705275,304.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.3787978589534759,1.0,0.0007054693996906,305.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.3787978589534759,1.0,0.0005210572853684,304.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.3787978589534759,1.0,0.0007054693996906,304.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.3787978589534759,1.0,0.0033464429434388,285.31793212890625,284.95001220703125,297.4046936035156,290.6469116210937,297.8731994628906,297.7326354980469,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380320005118,0.0035690187942236,0.0035690132062882,-0.0144609184935688,1.0,1.0,0.0,-0.0538174957036972,410.0,141.6398162841797,0.0,19.918506622314453,1.0,283.1499938964844,283.1626892089844,291.7271728515625,291.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,16206.5341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.681446075439453,2.6814584732055664,4.797681754098448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,48.6819953918457,0.0,590.1651611328125,1895.4371337890625,0.0,0.0,0.6626322865486145,1.0,0.0,3.0,1.0,0.0
18125160,304.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.3787977993488312,1.0,0.0006699310033582,304.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.3787977993488312,1.0,0.0007054696325212,305.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.3787977993488312,1.0,0.0005210574599914,304.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.3787977993488312,1.0,0.0007054696325212,304.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.3787977993488312,1.0,0.0033464441075921,285.2773742675781,284.95001220703125,297.3768920898437,290.6307067871094,297.8433532714844,297.7008361816406,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380343288183,0.0035690199583768,0.0035690143704414,-0.0145256435498595,1.0,1.0,0.0,-0.0543601289391517,410.0,140.83755493164062,0.0,19.918514251708984,1.0,283.1499938964844,283.1622009277344,291.67242431640625,291.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,17247.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7662363052368164,2.766249418258667,5.105895297674579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,48.26670837402344,0.0,647.9392700195312,1895.4371337890625,0.0,0.0,0.685983419418335,1.0,0.0,3.0,1.0,0.0
18125220,304.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.3787977695465088,1.0,0.0006699312361888,304.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.3787977695465088,1.0,0.0007054698653519,305.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.3787977695465088,1.0,0.0005210576346144,304.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.3787977695465088,1.0,0.0007054698653519,304.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.3787977695465088,1.0,0.0033464452717453,285.23443603515625,284.95001220703125,297.349609375,290.6148376464844,297.8136901855469,297.6692199707031,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380366571247,0.0035690211225301,0.0035690155345946,-0.0145905651152133,1.0,1.0,0.0,-0.0549044087529182,410.0,140.3369598388672,0.0,19.918519973754883,1.0,283.1499938964844,283.1617736816406,291.6199951171875,291.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18419.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8587002754211426,2.8587143421173096,5.452938012240338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.996395111083984,0.0,715.109375,1895.4371337890625,0.0,0.0,0.7056755423545837,1.0,0.0,3.0,1.0,0.0
18125280,304.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.3787977397441864,1.0,0.0006699314690195,304.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.3787977397441864,1.0,0.0007054700981825,305.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.3787977397441864,1.0,0.0005210578092373,304.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.3787977397441864,1.0,0.0007054700981825,304.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.3787977397441864,1.0,0.0033464464358985,285.1894836425781,284.95001220703125,297.32281494140625,290.59930419921875,297.7841796875,297.63787841796875,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380389854311,0.0035690222866833,0.0035690166987478,-0.0146556301042437,1.0,1.0,0.0,-0.0554498881101608,410.0,139.81329345703125,0.0,19.91852760314941,1.0,283.1499938964844,283.16143798828125,291.5697326660156,291.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,19310.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9269707202911377,2.926985263824463,5.716498208130361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.71083450317383,0.0,767.57666015625,1895.4371337890625,0.0,0.0,0.7250430583953857,1.0,0.0,3.0,1.0,0.0
18125340,304.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.3787976801395416,1.0,0.0006699317018501,304.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.3787976801395416,1.0,0.0007054703310132,305.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.3787976801395416,1.0,0.0005210579838603,304.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.3787976801395416,1.0,0.0007054703310132,304.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.3787976801395416,1.0,0.0033464476000517,285.14288330078125,284.95001220703125,297.2965393066406,290.5841064453125,297.7548217773437,297.6068115234375,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380417793989,0.0035690236836671,0.0035690180957317,-0.0147207835689187,1.0,1.0,0.0,-0.0559961199760437,410.0,139.43675231933594,0.0,19.918535232543945,1.0,283.1499938964844,283.1611022949219,291.5215759277344,291.5574035644531,293.1499938964844,293.1499938964844,283.1499938964844,20354.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.005040168762207,3.0050556659698486,6.025511538609862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.50273132324219,0.0,830.6492309570312,1895.4371337890625,0.0,0.0,0.7412580847740173,1.0,0.0,3.0,1.0,0.0
18125400,304.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.3787976503372192,1.0,0.0006699319346807,304.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.3787976503372192,1.0,0.0007054705638438,305.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.3787976503372192,1.0,0.0005210581584833,304.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.3787976503372192,1.0,0.0007054705638438,304.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.3787976503372192,1.0,0.0033464487642049,285.09503173828125,284.95001220703125,297.2708435058594,290.5692749023437,297.7257080078125,297.5760498046875,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380441077053,0.0035690248478204,0.0035690192598849,-0.0147859724238514,1.0,1.0,0.0,-0.0565426386892795,410.0,138.9949188232422,0.0,19.918540954589844,1.0,283.1499938964844,283.1608581542969,291.4753723144531,291.5101623535156,293.1499938964844,293.1499938964844,283.1499938964844,21120.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.061061143875122,3.061077117919922,6.252263915484946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.261497497558594,0.0,877.9763793945312,1895.4371337890625,0.0,0.0,0.757675051689148,1.0,0.0,3.0,1.0,0.0
