time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125460,304.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.3787975907325744,1.0,0.0006699321675114,304.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.3787975907325744,1.0,0.0007054707966744,305.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.3787975907325744,1.0,0.0005210583331063,304.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.3787975907325744,1.0,0.0007054707966744,304.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.3787975907325744,1.0,0.0033464496955275,285.046142578125,284.95001220703125,297.2457275390625,290.5548400878906,297.6968078613281,297.5456237792969,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690260119736,0.0035690204240381,-0.0148511379957199,1.0,1.0,0.0,-0.0570889748632907,410.0,138.66856384277344,0.0,19.91854858398437,1.0,283.1499938964844,283.1606140136719,291.4310913085937,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,22061.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.128563642501831,3.128580331802368,6.531054168590344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,47.082027435302734,0.0,937.3502197265624,1895.4371337890625,0.0,0.0,0.7713403701782227,1.0,0.0,3.0,1.0,0.0
18125520,304.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.3787975609302521,1.0,0.000669932400342,304.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.3787975609302521,1.0,0.0007054710295051,305.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.3787975609302521,1.0,0.0005210585077293,304.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.3787975609302521,1.0,0.0007054710295051,304.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.3787975609302521,1.0,0.0033464508596807,284.9965515136719,284.95001220703125,297.22119140625,290.54083251953125,297.66815185546875,297.5155639648437,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380487643182,0.0035690271761268,0.0035690215881913,-0.0149162244051694,1.0,1.0,0.0,-0.0576346367597579,410.0,138.2734832763672,0.0,19.91855430603028,1.0,283.1499938964844,283.1604309082031,291.3885803222656,291.4213562011719,293.1499938964844,293.1499938964844,283.1499938964844,22731.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1756796836853027,3.175697088241577,6.729250685566512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.86759567260742,0.0,980.3408203125,1895.4371337890625,0.0,0.0,0.7856151461601257,1.0,0.0,3.0,1.0,0.0
18125580,304.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.3787975311279297,1.0,0.000669932574965,304.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.3787975311279297,1.0,0.0007054712623357,305.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.3787975311279297,1.0,0.0005210586823523,304.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.3787975311279297,1.0,0.0007054712623357,304.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.3787975311279297,1.0,0.0033464520238339,284.9464416503906,284.95001220703125,297.19732666015625,290.5272521972656,297.6398010253906,297.4859313964844,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380510926246,0.00356902834028,0.0035690227523446,-0.0149811720475554,0.9913387894630432,0.9913387894630432,0.0,-0.0581791475415229,410.0,137.9740753173828,0.0,19.918561935424805,1.0,283.1499938964844,283.16021728515625,291.3477783203125,291.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,23660.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.234849214553833,3.2348673343658447,6.982346576478449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.702449798583984,0.0,1036.658447265625,1895.4371337890625,0.0,0.0,0.797235369682312,1.0,0.0,3.0,1.0,0.0
18125640,304.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.3787974715232849,1.0,0.0006699328077957,304.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.3787974715232849,1.0,0.0007054714951664,305.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.3787974715232849,1.0,0.0005210588569752,304.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.3787974715232849,1.0,0.0007054714951664,304.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.3787974715232849,1.0,0.0033464531879872,284.8960876464844,284.95001220703125,297.1741027832031,290.5140991210937,297.6117248535156,297.45672607421875,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690295044332,0.0035690239164978,-0.0150459250435233,0.94819974899292,0.94819974899292,0.0,-0.0587220191955566,410.0,137.4947052001953,0.0,19.918567657470703,1.0,283.1499938964844,283.1600952148437,291.3086242675781,291.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,25263.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.251570701599121,3.251589298248291,7.054719617372029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.43294143676758,0.0,1061.869384765625,1895.4371337890625,0.0,0.0,0.8050854206085205,1.0,0.0,3.0,1.0,0.0
18125700,304.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.3787974417209625,1.0,0.0006699330406263,304.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.3787974417209625,1.0,0.000705471727997,305.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.3787974417209625,1.0,0.0005210590315982,304.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.3787974417209625,1.0,0.000705471727997,304.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.3787974417209625,1.0,0.0033464543521404,284.8456726074219,284.95001220703125,297.15155029296875,290.50146484375,297.583984375,297.427978515625,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380557492375,0.0035690309014171,0.003569025080651,-0.0151104237884283,0.888207197189331,0.888207197189331,0.0,-0.0592627637088298,410.0,137.0052490234375,0.0,19.918575286865234,1.0,283.1499938964844,283.1600952148437,291.27099609375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,28016.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2401626110076904,3.2401816844940186,7.005303359619575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,46.15810012817383,0.0,1070.1929931640625,1895.4371337890625,0.0,0.0,0.8020575046539307,1.0,0.0,3.0,1.0,0.0
18125760,304.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.3787974119186401,1.0,0.0006699332734569,304.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.3787974119186401,1.0,0.0007054719608277,305.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.3787974119186401,1.0,0.0005210592062212,304.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.3787974119186401,1.0,0.0007054719608277,304.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.3787974119186401,1.0,0.003346455283463,284.7953491210937,284.95001220703125,297.1297302246094,290.48931884765625,297.5565490722656,297.39971923828125,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380580775439,0.0035690320655703,0.0035690262448042,-0.0151746114715933,0.8114700317382812,0.8114700317382812,0.0,-0.0598009079694747,410.0,136.22601318359375,0.0,19.918581008911133,1.0,283.1499938964844,283.16033935546875,291.2348327636719,291.2640686035156,293.1499938964844,293.1499938964844,283.1499938964844,32129.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1338937282562256,3.1339125633239746,6.553327125402575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.71483612060547,0.0,1006.3399047851562,1895.4371337890625,0.0,0.0,0.7785122394561768,1.0,0.0,3.0,1.0,0.0
18125820,304.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.3787973523139953,1.0,0.0006699335062876,304.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.3787973523139953,1.0,0.0007054721936583,305.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.3787973523139953,1.0,0.0005210593808442,304.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.3787973523139953,1.0,0.0007054721936583,304.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.3787973523139953,1.0,0.0033464564476162,284.7452392578125,284.95001220703125,297.108642578125,290.4776611328125,297.5295104980469,297.3719787597656,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690332297235,0.0035690274089574,-0.0152384340763092,0.7181631326675415,0.7181631326675415,0.0,-0.0603359788656234,410.0,134.86016845703125,0.0,19.918588638305664,1.0,283.1499938964844,283.1611633300781,291.2000427246094,291.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,38262.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.860953092575073,2.8609707355499268,5.461536147777224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,44.923282623291016,0.0,833.0023803710938,1895.4371337890625,0.0,0.0,0.7270898818969727,1.0,0.0,3.0,1.0,0.0
18125880,304.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.378797322511673,1.0,0.0006699336809106,304.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.378797322511673,1.0,0.0007054724264889,305.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.378797322511673,1.0,0.0005210595554672,304.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.378797322511673,1.0,0.0007054724264889,304.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.378797322511673,1.0,0.0033464576117694,284.695556640625,284.95001220703125,297.0882873535156,290.4665832519531,297.5028686523437,297.34478759765625,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153018347918987,0.6084851026535034,0.6084851026535034,0.0,-0.0608675256371498,410.0,132.3779754638672,0.0,19.91859436035156,1.0,283.1499938964844,283.1629943847656,291.1664733886719,291.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,46726.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3782103061676025,2.3782260417938232,3.773930643546919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,43.451927185058594,0.0,577.3787231445312,1895.4371337890625,0.0,0.0,0.6347802877426147,1.0,0.0,3.0,1.0,0.0
18125940,304.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.3787972927093506,1.0,0.0006699339137412,304.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.3787972927093506,1.0,0.0007054726593196,305.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.3787972927093506,1.0,0.0005210597300902,304.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.3787972927093506,1.0,0.0007054726593196,304.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.3787972927093506,1.0,0.003346458543092,284.6463623046875,284.95001220703125,297.0687561035156,290.4560241699219,297.4766540527344,297.3182067871094,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.00356903555803,0.0035690297372639,-0.0153647623956203,0.482655793428421,0.482655793428421,0.0,-0.0613951012492179,410.0,127.25106811523438,0.0,19.91860008239746,1.0,283.1499938964844,283.1672058105469,291.1339111328125,291.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,51726.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.675789713859558,1.6758025884628296,1.8738397500328574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.42723846435547,0.0,300.0001525878906,1895.4371337890625,0.0,0.0,0.5205159187316895,1.0,0.0,3.0,1.0,0.0
18126000,304.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.3787972629070282,1.0,0.0006699341465719,304.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.3787972629070282,1.0,0.0007054728921502,305.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.3787972629070282,1.0,0.0005210598465055,304.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.3787972629070282,1.0,0.0007054728921502,304.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.3787972629070282,1.0,0.0033464597072452,284.5977783203125,284.95001220703125,297.04998779296875,290.4460754394531,297.4508361816406,297.2922058105469,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154271638020873,0.340931236743927,0.340931236743927,0.0,-0.061918269842863,410.0,118.40471649169922,0.0,19.918607711791992,0.0,283.1499938964844,283.175537109375,291.1019897460937,291.12725830078125,293.1499938964844,293.1499938964844,283.1499938964844,49654.01171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9921382069587708,0.9921483397483826,6.568070176626861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,35.37602996826172,0.0,126.41864776611328,1895.4371337890625,0.0,0.0,0.4163433611392975,1.0,0.0,3.0,1.0,0.0
18126060,304.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.9990000128746032,1.0,0.4998960196971893,304.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.9990000128746032,1.0,0.5264145731925964,305.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.9990000128746032,1.0,0.388808012008667,303.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.9990000128746032,1.0,0.5264145731925964,303.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.9990000128746032,1.0,2.497084140777588,294.1846008300781,284.95001220703125,297.0316772460937,290.4361572265625,302.8423156738281,304.5928649902344,294.20782470703125,1.0,1.0,0.800000011920929,0.0,0.2000000029802322,1.0,-5.336728096008301,0.0004159397503826,5.3363118171691895,-1.2351361513137815,1.0,1.0,0.0,256.74102783203125,410.0,65603.515625,0.0,12780.65625,0.0,283.1499938964844,289.9068298339844,291.2082214355469,291.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,9636.6923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7225722074508667,1.7377262115478516,1.9799227857220106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.15576171875,0.0,169.0008544921875,1895.4371337890625,0.0,0.0,0.4615439474582672,1.0,0.0,3.0,1.0,0.0
18126120,303.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.9990000128746032,0.9826650619506836,0.5273747444152832,304.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.9990000128746032,1.0,0.5553509593009949,304.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.9990000128746032,1.0,0.4101803302764892,303.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.9990000128746032,0.972451150417328,0.5553509593009949,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.9990000128746032,0.9664101004600524,2.634346008300781,294.16070556640625,284.95001220703125,297.01318359375,290.4255676269531,302.4612121582031,304.03814697265625,294.1421813964844,1.0,1.0,0.5982732176780701,0.0,0.4017267823219299,1.0,-5.6307244300842285,8.277031884063035e-05,5.630641460418701,-1.2687935829162598,1.0,1.0,0.0,289.1349792480469,410.0,71533.0,0.0,13373.8642578125,0.0,283.1499938964844,291.3748474121094,294.2399597167969,296.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,9993.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1068477779626846,1.0,0.0,0.0,2.105327606201172,2.105486869812012,2.957554841032106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.513671875,0.0,285.6846008300781,1895.4371337890625,0.0,0.0,0.5281237959861755,1.0,0.0,3.0,1.0,0.0
18126180,303.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.9990000128746032,0.9383119940757751,0.5317611694335938,303.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.9990000128746032,0.9847872853279114,0.5599700808525085,304.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.9990000128746032,1.0,0.4135920107364654,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.9990000128746032,0.931921124458313,0.5599700808525085,302.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.9990000128746032,0.9204571843147278,2.656257152557373,293.7127380371094,284.95001220703125,296.9949951171875,290.4146423339844,302.1421203613281,303.6235046386719,293.6941833496094,1.0,1.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-5.677649974822998,2.701758421608247e-05,5.6776227951049805,-1.274128794670105,1.0,1.0,0.0,294.4885559082031,410.0,75233.0546875,0.0,13463.0498046875,0.0,283.1499938964844,290.9407958984375,296.62353515625,300.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,12296.2294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768880248069763,1.0,0.0,0.0,2.3356616497039795,2.3356738090515137,3.6400993508323154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.2109375,0.0,390.0286254882813,1895.4371337890625,0.0,808.1249389648438,0.5810815691947937,1.0,0.0,3.0,1.0,0.0
18126240,302.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.9990000128746032,0.9009110927581788,0.5324245095252991,303.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.9990000128746032,0.9534226655960084,0.5606686472892761,303.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.9990000128746032,1.0,0.4141079485416412,302.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.9990000128746032,0.895756721496582,0.5606686472892761,302.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.9990000128746032,0.8774065971374512,2.6595706939697266,293.3145446777344,284.95001220703125,296.9766540527344,290.40313720703125,301.8872985839844,303.2992858886719,293.2988586425781,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.684745788574219,1.850957596616354e-05,5.684727191925049,-1.274876594543457,1.0,1.0,0.0,295.3081359863281,410.0,77587.4375,0.0,13476.384765625,0.0,283.1499938964844,290.56939697265625,296.25006103515625,301.2725524902344,293.1499938964844,293.1499938964844,283.1499938964844,14354.3916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571994304656982,1.0,0.0,0.0,2.523576021194458,2.5235869884490967,4.249385199273093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.1142578125,0.0,491.9436340332031,1895.4371337890625,0.0,3002.7421875,0.6292669773101807,1.0,0.0,3.0,1.0,0.0
18126300,302.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.9990000128746032,0.8690078258514404,0.5325297117233276,303.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.9990000128746032,0.9259430766105652,0.5607793927192688,303.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.9990000128746032,0.9776232242584229,0.4141897559165954,302.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.9990000128746032,0.8637806177139282,0.5607793927192688,302.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.9990000128746032,0.8387662768363953,2.6600961685180664,292.958251953125,284.95001220703125,296.9583435058594,290.3911437988281,301.6741638183594,303.0302429199219,292.9443664550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685871124267578,1.7161328287329525e-05,5.685853958129883,-1.2750074863433838,1.0,1.0,0.0,295.43701171875,410.0,79556.5703125,0.0,13478.4951171875,0.0,283.1499938964844,290.2415466308594,295.2156066894531,300.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,16470.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878621101379396,1.0,0.0,0.0,2.7031824588775635,2.703195095062256,4.87578006413969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.9873046875,0.0,604.6339111328125,1895.4371337890625,0.0,4196.6806640625,0.6699152588844299,1.0,0.0,3.0,1.0,0.0
18126360,302.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.9990000128746032,0.8411311507225037,0.5325317978858948,302.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.9990000128746032,0.9017430543899536,0.5607815980911255,303.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.9990000128746032,0.9563075304031372,0.4141913950443268,302.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.9990000128746032,0.835300862789154,0.5607815980911255,301.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.9990000128746032,0.8045229911804199,2.660106420516968,292.6636962890625,284.95001220703125,296.94000244140625,290.3786926269531,301.4797058105469,302.7850952148437,292.6521301269531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685893058776856,1.7128006220445968e-05,5.68587589263916,-1.2749778032302856,1.0,1.0,0.0,295.4426574707031,410.0,80896.4140625,0.0,13478.5380859375,0.0,283.1499938964844,289.99322509765625,294.6057434082031,299.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,18228.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.843832969665528,2.8438470363616943,5.396367441790062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.9697265625,0.0,704.0100708007812,1895.4371337890625,0.0,4300.0,0.706651508808136,1.0,0.0,3.0,1.0,0.0
18126420,302.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.9990000128746032,0.8162227272987366,0.5325316190719604,302.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.9990000128746032,0.8802483081817627,0.5607814788818359,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.9990000128746032,0.937674343585968,0.4141912758350372,302.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.9990000128746032,0.8096696734428406,0.5607814788818359,301.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.9990000128746032,0.7739993929862976,2.6601057052612305,292.3968200683594,284.95001220703125,296.9216613769531,290.36578369140625,301.3223571777344,302.5877685546875,292.3865966796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685891151428223,1.712798621156253e-05,5.6858744621276855,-1.274968504905701,1.0,1.0,0.0,295.443359375,410.0,82100.8359375,0.0,13478.53515625,0.0,283.1499938964844,289.7691345214844,294.3973388671875,299.6888122558594,293.1499938964844,293.1499938964844,283.1499938964844,20035.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9814343452453613,2.981449604034424,5.931216833232611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.005859375,0.0,811.2271118164062,1895.4371337890625,0.0,4300.0,0.7371337413787842,1.0,0.0,3.0,1.0,0.0
18126480,302.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.3602026402950287,0.0,0.0008035209611989,302.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.757568359375,0.3602026402950287,0.0,0.0008461462566629,303.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575378417969,0.3602026402950287,0.0,0.0006249607540667,302.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.3602026402950287,0.0,0.0008461462566629,301.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.3602026402950287,0.0,0.0040137534961104,292.76690673828125,294.1499938964844,296.9033203125,290.3524475097656,301.852294921875,302.2498474121094,291.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0085667045786976,1.0717877252375274e-08,0.0085666943341493,-0.0196067672222852,0.0,0.0,0.0,-0.0482937768101692,60.0,4228.11962890625,0.0,-4.998382337362273e-06,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,3.776745870709419e-05,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.233050352579592e-10,8.23312862330283e-10,7.798510054988583e-16,1.5151558230286355e-08,1.5151549348502158e-08,8.73503404482355e-15,0.0,0.0,-0.0,0.0,0.0,8.501269336174937e-17,1.891984459996988e-15,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,302.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488098144531,0.0,0.0,0.0008048385498113,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.000847533752676,303.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,0.000625985499937,302.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488098144531,0.0,0.0,0.000847533752676,302.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0040203351527452,292.7537841796875,294.1499938964844,296.885009765625,290.33868408203125,301.4866027832031,301.74627685546875,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.008580476976931,1.0735134559070048e-08,0.0085804658010602,-0.0196383446455001,0.0,0.0,0.0,-0.0483719147741794,60.0,1902.1971435546875,0.0,-5.019758191338042e-06,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0296471859083265e-28,8.126330437105723e-28,4.399028058799749e-31,1.4727631514790212e-17,1.4722769347149626e-17,4.8627238064575385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,0.000791901780758,303.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334289550781,0.0,0.0,0.0008436934440396,303.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337951660156,0.0,0.0,0.000629635003861,302.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.0008329184493049,302.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,0.003925469238311,292.7314758300781,284.95001220703125,296.8666687011719,290.3245544433594,301.1610717773437,301.2749938964844,289.5782165527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.008432125672698,1.0676179051927193e-08,0.0084321144968271,-0.0196317210793495,0.0,0.0,0.0,15.428051948547363,60.0,859.4369506835938,0.0,0.2219447940587997,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1294465622458026e-40,1.485124138460727e-40,2.4312528356035576e-41,-1.4715145662883425e-20,-1.285555074960402e-20,-1.8595943074342306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,303.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0007274892996065,303.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,0.0007663398282602,304.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117614746094,0.0,0.0,0.0005661888280883,302.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098693847656,0.0,0.0,0.000766054727137,302.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,0.0036331359297037,292.70068359375,284.95001220703125,296.84832763671875,290.31005859375,300.87188720703125,300.8349304199219,289.4354858398437,1.0,0.1035651341080665,0.0,0.0,1.0,1.0,-0.0077550830319523,1.0383722326423594e-08,0.007755072787404,-0.0195400081574916,0.0,0.0,0.0,16.82270050048828,60.0,392.8836059570313,0.0,0.2224515229463577,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0774027478503184e-20,5.6162853444933474e-21,5.157742134009838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,303.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0008457745425403,303.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68072509765625,0.0,0.0,0.0008906447328627,304.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,0.0006578310858458,303.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,0.0008906406001187,302.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,0.0042247809469699,292.6579284667969,284.95001220703125,296.8299865722656,290.2951965332031,300.5809936523437,300.4515991210937,289.41748046875,1.0,0.1129087954759597,0.0,0.0,1.0,1.0,-0.0090160528197884,1.0957783125320477e-08,0.0090160416439175,-0.0197879802435636,0.0,0.0,0.0,20.06900405883789,60.0,198.01548767089844,0.0,0.3085006773471832,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1092927415068684e-20,5.552502772240833e-21,5.5404242389310685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,303.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0009664166136644,303.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0010176800424233,304.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0007516546174883,303.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0010176831856369,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0048274314031004,292.5980224609375,284.95001220703125,296.8116760253906,290.280029296875,300.2699890136719,300.1336975097656,289.4552001953125,1.0,0.1214659735560417,0.0,0.0,1.0,1.0,-0.0103018274530768,1.1542517164286892e-08,0.0103018153458833,-0.0200391579419374,0.0,0.0,0.0,23.296815872192383,60.0,121.20549011230467,0.0,0.4091657996177673,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.11013510863848e-20,5.550815695376266e-21,5.5505353910085355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,303.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0010855218861252,303.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57769775390625,0.0,0.0,0.0011431033490225,304.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,0.0008442917605862,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0011431068414822,303.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5781555175781,0.0,0.0,0.0054223863407969,292.51824951171875,284.95001220703125,296.79315185546875,290.26434326171875,299.9437866210937,299.8674621582031,289.52008056640625,1.0,0.1293406039476394,0.0,0.0,1.0,1.0,-0.0115711167454719,1.2119744319250005e-08,0.0115711046382784,-0.0202870350331068,0.0,0.0,0.0,26.481239318847656,60.0,93.09649658203124,0.0,0.5223759412765503,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101544149047302e-20,5.5507753056979186e-21,5.5507692472461665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,303.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030212402344,0.0,0.0,0.0011977411340922,304.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043334960937,0.0,0.0,0.0012612754944711,304.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045471191406,0.0,0.0,0.000931573275011,303.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0012612789869308,303.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,0.0059829442761838,292.4211120605469,284.95001220703125,296.7749938964844,290.24871826171875,299.62127685546875,299.6510314941406,289.59637451171875,1.0,0.1363333761692047,0.0,0.0,1.0,1.0,-0.012766920030117,1.2663659454403842e-08,0.0127669079229235,-0.0205207876861095,0.0,0.0,0.0,29.48125267028809,60.0,83.78205871582031,0.0,0.641634464263916,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1101546572428e-20,5.5507732862140004e-21,5.5507732862140004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,303.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.0013055288000032,304.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150390625,0.0,0.0,0.0013747811317443,304.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41522216796875,0.0,0.0,0.0010154081974178,303.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.001374784624204,303.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,0.0065213660709559,292.3050842285156,284.95001220703125,296.75665283203125,290.232666015625,299.3002014160156,299.4691162109375,289.6767883300781,1.0,0.1427191942930221,0.0,0.0,1.0,1.0,-0.013915404677391,1.3186206793136536e-08,0.0139153907075524,-0.0207456480711698,0.0,0.0,0.0,32.362545013427734,60.0,80.75901794433594,0.0,0.7676851749420166,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1101545764634435e-20,5.550772882317218e-21,5.550772882317218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,304.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106994628906,0.0,0.0,0.0014068571617826,304.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,0.0014814847381785,304.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,0.0010942191584035,303.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0014814883470535,303.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,0.0070275226607918,292.17364501953125,284.95001220703125,296.73834228515625,290.2163391113281,298.99072265625,299.3180236816406,289.757080078125,1.0,0.1484653651714325,0.0,0.0,1.0,1.0,-0.0149949695914983,1.3677555088520421e-08,0.0149949556216597,-0.020957376807928,0.0,0.0,0.0,35.07093048095703,60.0,79.92306518554688,0.0,0.8964559435844421,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,304.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0015012233052402,304.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967468261719,0.0,0.0,0.0015808569733053,304.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,0.0011676150606945,303.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.0015808603493496,303.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,0.0074989013373851,292.0304260253906,284.95001220703125,296.7200012207031,290.19976806640625,298.6981201171875,299.1927185058594,289.8359375,1.0,0.1536183208227157,0.0,0.0,1.0,1.0,-0.0160002708435058,1.4135220993694022e-08,0.0160002559423446,-0.0211548004299402,0.0,0.0,0.0,37.59300231933594,60.0,82.92929077148438,0.0,1.0253300666809082,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,304.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0015889428323134,304.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0016732299700379,304.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,0.0012358415406197,303.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710144042969,0.0,0.0,0.0016732332296669,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.007937079295516,291.87872314453125,284.95001220703125,296.7015380859375,290.1828918457031,298.4244689941406,299.08843994140625,289.9133605957031,1.0,0.1582538485527038,0.0,0.0,1.0,1.0,-0.0169346928596496,1.4560663785800898e-08,0.0169346779584884,-0.0213383790105581,0.0,0.0,0.0,39.93724822998047,60.0,86.06614685058594,0.0,1.1528669595718384,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,304.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,0.0016684107249602,304.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0017569137271493,304.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,0.0012976500438526,303.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,0.0017569167539477,303.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.008334039710462,291.72576904296875,284.95001220703125,296.6833190917969,290.166015625,298.177001953125,299.003662109375,289.98779296875,1.0,0.1623359471559524,0.0,0.0,1.0,1.0,-0.0177811495959758,1.4945998216830958e-08,0.0177811346948146,-0.021504484117031,0.0,0.0,0.0,42.06080627441406,60.0,88.56256103515625,0.0,1.2748429775238037,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,304.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0017418194329366,304.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0018342168768867,304.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0013547459384426,303.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0018342196708545,303.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0087007321417331,291.5722045898437,284.95001220703125,296.6648864746094,290.14874267578125,297.9503479003906,298.9334716796875,290.0609130859375,1.0,0.166015163064003,0.0,0.0,1.0,1.0,-0.018563000485301,1.530173854291661e-08,0.0185629855841398,-0.0216573923826217,0.0,0.0,0.0,44.02231597900391,60.0,90.2367935180664,0.0,1.3929543495178225,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,304.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.274040937423706,0.1753756254911422,0.0202521868050098,304.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.179894670844078,0.0018180076731368,304.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.6503496170043945,0.2261116951704025,0.0821150690317154,303.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,0.0018104505725204,303.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,0.0085879834368824,291.28472900390625,284.95001220703125,296.64666748046875,290.13153076171875,298.4742736816406,299.56842041015625,290.19580078125,1.0,0.1696966588497162,0.0,0.0,1.0,1.0,-0.13747239112854,7.116845068821932e-08,0.137472316622734,-0.0482955016195774,0.0,0.0,0.0,44.175140380859375,36.0,180.06752014160156,0.0,10.537222862243652,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,304.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.8968325257301331,0.1691423952579498,0.1038980782032013,304.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.8968325257301331,0.1800187081098556,0.1094096228480339,304.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.429931640625,0.8968325257301331,0.2219467163085937,0.0808096155524253,303.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0003355650987941,303.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.890718936920166,0.1551554352045059,0.5087500214576721,291.4679870605469,284.95001220703125,296.6283264160156,290.11407470703125,302.39276123046875,304.29656982421875,292.50860595703125,1.0,0.1801164597272873,0.0,0.0,1.0,1.0,-0.9638746976852416,6.237085017346544e-07,0.9638740420341492,-0.2441133707761764,0.0,0.0,0.0,13.4434175491333,36.0,3832.97705078125,0.0,73.20185089111328,0.0,284.0317077636719,290.0296936035156,295.0797119140625,298.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101545764634435e-20,5.550772882317218e-21,5.5507724784204335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,304.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.8799384832382202,0.1705772280693054,0.0923275351524353,304.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.8799384832382202,0.1819013059139251,0.0972253382205963,304.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.8799384832382202,0.232160747051239,0.0718103051185607,303.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.9311085939407348,0.1364945173263549,0.113718681037426,303.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.8799384832382202,0.1506983190774917,0.4611951410770416,293.1671447753906,284.95001220703125,296.6099853515625,290.0964660644531,302.4637145996094,304.4095764160156,292.5157470703125,1.0,0.1843053996562957,0.0,0.0,1.0,1.0,-1.0035945177078247,6.619757755288447e-07,1.0035938024520874,-0.2512681186199188,1.0,1.0,0.0,13.19879150390625,56.0,19556.4140625,0.0,80.2698974609375,0.0,284.0097961425781,292.6224670410156,296.5729064941406,298.4744567871094,293.1499938964844,293.1499938964844,283.1499938964844,1470.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934571146965027,1.0,0.0,0.0,0.803305447101593,0.803310215473175,5.8409785452795424e-08,4.23548698425293,4.235476970672607,1.0042113899544349e-05,0.0,0.0,-0.0,6328.0283203125,0.0,16.548887252807617,1890.955078125,0.0,264.33740234375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18127500,303.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.8856639266014099,0.1699647009372711,0.0961134135723114,304.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.8856639266014099,0.1826733350753784,0.101212054491043,304.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.8856639266014099,0.2386901378631591,0.0747548788785934,303.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.9563640356063844,0.1277085095643997,0.1247173696756362,303.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.8856639266014099,0.1464946866035461,0.4801064133644104,291.0345458984375,284.95001220703125,296.5916748046875,290.0787658691406,302.4350280761719,304.3547668457031,290.6708068847656,1.0,0.1932421624660492,0.0,0.0,1.0,1.0,-1.0523303747177124,7.11388565832749e-07,1.052329659461975,-0.2608537077903747,1.0,1.0,0.0,14.023109436035156,56.0,23549.583984375,0.0,91.65794372558594,0.0,283.6981506347656,289.90350341796875,295.8717041015625,298.24188232421875,293.1499938964844,293.1499938964844,283.1499938964844,2444.8349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485207676887512,1.0,0.0,0.0,1.0414701700210571,1.0414721965789795,7.316472760976468e-08,4.264988899230957,4.264978885650635,9.793909157451708e-06,0.0,0.0,-0.0,6000.60400390625,0.0,34.63248443603516,1895.3096923828125,0.0,1230.6065673828125,0.2654573023319244,1.0,0.0,3.0,1.0,0.0
