time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127560,303.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.8846682906150818,0.167177066206932,0.0954449698328971,304.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.8846682906150818,0.1820162534713745,0.1005081534385681,304.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.8846682906150818,0.2424794435501098,0.0742349773645401,303.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.9361127614974976,0.1196044236421585,0.1173358261585235,303.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085021972656,0.9297943115234376,0.1399162411689758,0.5469623804092407,289.7670593261719,284.95001220703125,296.5733337402344,290.0610046386719,302.39459228515625,304.2736511230469,289.5621032714844,1.0,0.2043789476156234,0.0,0.0,1.0,1.0,-1.1214089393615725,7.85507324962964e-07,1.1214081048965454,-0.2742790877819061,1.0,1.0,0.0,14.869187355041504,76.0,26975.166015625,0.0,108.89461517333984,0.0,283.4534606933594,288.7320556640625,294.7961120605469,297.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,3907.99169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679184675216675,1.0,0.0,0.0,1.3167423009872437,1.3167452812194824,1.1572750935329169e-07,4.265896320343018,4.265886306762695,9.786166629055517e-06,0.0,0.0,-0.0,5822.564453125,0.0,69.88400268554688,1895.433349609375,0.0,2182.37646484375,0.3352240920066833,1.0,0.0,3.0,1.0,0.0
18127620,303.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.8914223313331604,0.164333701133728,0.1000544354319572,304.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.8914223313331604,0.1812469363212585,0.105362132191658,304.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.8914223313331604,0.2453440725803375,0.0778201147913932,303.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.9053881764411926,0.1124904975295066,0.1102240681648254,303.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.959250509738922,0.1304451674222946,0.6094940304756165,289.0122375488281,284.95001220703125,296.55499267578125,290.0431213378906,302.36846923828125,304.2077331542969,288.9012756347656,1.0,0.2176238298416137,0.0,0.0,1.0,1.0,-1.2001538276672363,8.760212608649454e-07,1.2001529932022097,-0.2892798185348511,1.0,1.0,0.0,16.24172592163086,76.0,30039.09375,0.0,132.23477172851562,0.0,283.2962341308594,288.0081787109375,293.99078369140625,296.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,5690.37060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205249905586243,1.0,0.0,0.0,1.5888915061950684,1.5888959169387815,1.684556849568253e-07,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,5719.81005859375,0.0,122.78577423095705,1895.43701171875,0.0,2660.433349609375,0.3987246751785278,1.0,0.0,3.0,1.0,0.0
18127680,303.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783996582031,0.963400900363922,0.1543594300746917,0.1443663835525512,303.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835266113281,0.938762664794922,0.1768915951251983,0.1416093707084655,304.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.9354479312896729,0.2437333911657333,0.1036364436149597,303.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.8422737121582031,0.1058731526136398,0.1037894338369369,303.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.882195770740509,0.1210033893585205,0.5665251016616821,288.57293701171875,284.95001220703125,296.5366516113281,290.02520751953125,302.3075561523437,304.1081237792969,288.5121765136719,1.0,0.2322828918695449,0.0,0.0,1.0,1.0,-1.271175503730774,9.63525280894828e-07,1.2711745500564575,-0.3029250204563141,1.0,1.0,0.0,19.42977905273437,96.0,32384.625,0.0,159.38375854492188,0.0,283.21221923828125,287.5648193359375,293.4896850585937,295.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,7473.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406004309654236,1.0,0.0,0.0,1.8209400177001955,1.8209457397460933,2.212507581589307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.89599609375,0.0,184.82139587402344,1895.4371337890625,0.0,2847.325439453125,0.4578481316566467,1.0,0.0,3.0,1.0,0.0
18127740,303.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.8485065698623657,0.1441777199506759,0.1345253586769104,303.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.8901540637016296,0.1677099764347076,0.1635188162326812,304.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.9970523118972778,0.2351820170879364,0.1683832556009292,303.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997436523437,0.7522523403167725,0.1002092435956001,0.0981755703687667,303.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29412841796875,0.7842993140220642,0.1125412434339523,0.5276886224746704,288.27764892578125,284.95001220703125,296.5183410644531,290.0072631835937,302.20172119140625,303.9605712890625,288.22088623046875,1.0,0.2473633587360382,0.0,0.0,1.0,1.0,-1.3111003637313845,1.01522800832754e-06,1.311099410057068,-0.3106599450111389,1.0,1.0,0.0,26.27759552001953,96.0,34032.77734375,0.0,187.23745727539065,0.0,283.1735534667969,287.2276916503906,293.21466064453125,295.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,9445.4384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469744920730591,1.0,0.0,0.0,2.047080993652344,2.047088146209717,2.7961692694589146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.90576171875,0.0,262.5854797363281,1895.4371337890625,0.0,2906.94140625,0.5099765658378601,1.0,0.0,3.0,1.0,0.0
18127800,303.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161682128906,0.735359251499176,0.1378951072692871,0.1279398649930954,303.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.7724931240081787,0.1613480001688003,0.1569118946790695,304.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.8609217405319214,0.2252124845981598,0.1613577157258987,303.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.6505946516990662,0.0955007225275039,0.0939510986208915,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.6740409731864929,0.1046283617615699,0.4939956963062286,287.9045104980469,284.95001220703125,296.5,289.98931884765625,302.0711364746094,303.8063659667969,287.8174133300781,1.0,0.2597938477993011,0.0,0.0,1.0,1.0,-1.2414286136627195,9.256710313820804e-07,1.241427659988403,-0.2959970831871032,1.0,1.0,0.0,41.96453857421875,84.0,33433.94140625,0.0,197.8056488037109,0.0,283.1580505371094,286.82843017578125,293.066162109375,295.4096374511719,293.1499938964844,293.1499938964844,283.1499938964844,11241.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475143909454346,1.0,0.0,0.0,2.2332351207733154,2.233243703842163,3.327838555833296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.3486328125,0.0,340.93310546875,1895.4371337890625,0.0,2911.995849609375,0.5578461289405823,1.0,0.0,3.0,1.0,0.0
18127860,303.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.6893482804298401,0.1335180550813675,0.1236281171441078,303.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.7270452976226807,0.1570683568716049,0.1523849219083786,304.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.811456024646759,0.2212975025177002,0.1571524888277053,303.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.6099116206169128,0.0914668440818786,0.090282417833805,303.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.6255754828453064,0.0976077020168304,0.4625712037086487,287.4866638183594,284.95001220703125,296.4816589355469,289.9713439941406,301.9730834960937,303.70391845703125,287.4089050292969,1.0,0.2667104303836822,0.0,0.0,1.0,1.0,-1.1833845376968384,8.55639086694282e-07,1.1833837032318115,-0.2848051190376282,1.0,1.0,0.0,52.80419158935547,84.0,32522.47265625,0.0,200.9193572998047,0.0,283.15252685546875,286.4393615722656,292.9648742675781,295.22857666015625,293.1499938964844,293.1499938964844,283.1499938964844,13142.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424496054649353,1.0,0.0,0.0,2.4147212505340576,2.41473126411438,3.890696689268225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.29150390625,0.0,430.9898986816406,1895.4371337890625,0.0,2864.6103515625,0.5990542769432068,1.0,0.0,3.0,1.0,0.0
18127920,303.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.6627254486083984,0.1302674859762191,0.1205061823129654,303.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.7019268870353699,0.1541315615177154,0.149296298623085,303.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.785389244556427,0.2200420796871185,0.155625894665718,303.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.5823948979377747,0.0879765152931213,0.0870350524783134,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.5942352414131165,0.0916221216320991,0.4348365366458893,287.1604309082031,284.95001220703125,296.4633483886719,289.95343017578125,301.9000549316406,303.6324462890625,287.1001281738281,1.0,0.2708331346511841,0.0,0.0,1.0,1.0,-1.1368999481201172,8.02239526365156e-07,1.13689923286438,-0.275933176279068,1.0,1.0,0.0,60.1727409362793,72.0,31583.015625,0.0,200.28546142578125,0.0,283.1507263183594,286.147216796875,292.8883972167969,295.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,14764.9248046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832831859588623,1.0,0.0,0.0,2.55940842628479,2.559419631958008,4.370916713014594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.92919921875,0.0,513.1980590820312,1895.4371337890625,0.0,2774.8232421875,0.636837363243103,1.0,0.0,3.0,1.0,0.0
18127980,303.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.647432804107666,0.1278303265571594,0.118153341114521,303.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.6861932277679443,0.152155190706253,0.1471875011920929,303.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997497558594,0.7718597054481506,0.2201124727725982,0.155382364988327,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.5631487369537354,0.0849758610129356,0.084169901907444,302.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.5699435472488403,0.086603045463562,0.4111144542694092,286.9058532714844,284.95001220703125,296.44500732421875,289.9355163574219,301.8431396484375,303.57989501953125,286.8556823730469,1.0,0.272655576467514,0.0,0.0,1.0,1.0,-1.0993330478668213,7.607767997797055e-07,1.0993322134017944,-0.2687890827655792,1.0,1.0,0.0,64.946044921875,72.0,30797.72265625,0.0,197.3272247314453,0.0,283.15020751953125,285.9091491699219,292.83563232421875,294.9432678222656,293.1499938964844,293.1499938964844,283.1499938964844,16466.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820915699005127,1.0,0.0,0.0,2.702850580215454,2.7028629779815674,4.874581804870104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.61279296875,0.0,604.4111328125,1895.4371337890625,0.0,2664.0546875,0.6688015460968018,1.0,0.0,3.0,1.0,0.0
18128040,303.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.6387192010879517,0.1259988844394683,0.1163512766361236,303.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.6774179339408875,0.1508757323026657,0.1457708925008773,303.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.7656969428062439,0.2209437191486358,0.1557895988225937,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.5500216484069824,0.0824064835906028,0.0816525742411613,302.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.5521665215492249,0.082393117249012,0.3909680247306824,286.70849609375,284.95001220703125,296.4266662597656,289.9176940917969,301.7972412109375,303.5397644042969,286.669189453125,1.0,0.2726351916790008,0.0,0.0,1.0,1.0,-1.068750500679016,7.281163902916887e-07,1.0687497854232788,-0.2629859447479248,1.0,1.0,0.0,67.59817504882812,60.0,30056.4609375,0.0,192.61805725097656,0.0,283.1500549316406,285.7291259765625,292.8007507324219,294.8446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17845.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082442283630371,1.0,0.0,0.0,2.8137669563293457,2.8137805461883545,5.282866482048121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.9091796875,0.0,681.9161376953125,1895.4371337890625,0.0,2547.03369140625,0.6984145045280457,1.0,0.0,3.0,1.0,0.0
18128100,303.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.6341845989227295,0.1246311068534851,0.1149640455842018,303.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.6734069585800171,0.1501129120588302,0.1448581963777542,303.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.7643135190010071,0.2222748696804046,0.1565835177898407,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.5414379239082336,0.0802111402153968,0.0794472694396972,302.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.5395983457565308,0.0788348838686943,0.3737734854221344,286.5491943359375,284.95001220703125,296.4083251953125,289.8999328613281,301.75946044921875,303.5084228515625,286.5154113769531,1.0,0.271136999130249,0.0,0.0,1.0,1.0,-1.0436540842056274,7.02033787547407e-07,1.04365336894989,-0.2582291960716247,1.0,1.0,0.0,68.53568267822266,60.0,29450.49609375,0.0,186.6038055419922,0.0,283.1500244140625,285.5754699707031,292.77996826171875,294.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,19314.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960017919540405,1.0,0.0,0.0,2.927297592163086,2.9273123741149902,5.717775479752163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.15625,0.0,767.8340454101562,1895.4371337890625,0.0,2434.92822265625,0.7231444716453552,1.0,0.0,3.0,1.0,0.0
18128160,303.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.6325609683990479,0.1236082017421722,0.1138845980167388,303.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.6728075742721558,0.1497249752283096,0.1443087011575698,303.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.7663271427154541,0.223942369222641,0.1576247662305832,303.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.5362335443496704,0.0783261209726333,0.0775094628334045,302.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.5309727191925049,0.0757837519049644,0.3589081168174743,286.4216003417969,284.95001220703125,296.3900146484375,289.8822326660156,301.7276916503906,303.4833984375,286.39471435546875,1.0,0.2684496343135834,0.0,0.0,1.0,1.0,-1.0227775573730469,6.808219836784701e-07,1.0227768421173096,-0.2542728185653686,1.0,1.0,0.0,68.12508392333984,48.0,28878.8828125,0.0,179.64012145996094,0.0,283.1499938964844,285.4570617675781,292.76715087890625,294.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,20455.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846916317939758,1.0,0.0,0.0,3.0124874114990234,3.012502908706665,6.055413450667402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.5517578125,0.0,836.840087890625,1895.4371337890625,0.0,2332.3642578125,0.7465524673461914,1.0,0.0,3.0,1.0,0.0
18128220,303.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.6331774592399597,0.1228488460183143,0.1130387559533119,303.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.6748510003089905,0.1496150642633438,0.1440257579088211,303.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.7710193991661072,0.2258478701114654,0.1588355153799057,303.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.5336518287658691,0.0766976475715637,0.0757975280284881,302.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.5253416299819946,0.0731298327445983,0.3458718061447143,286.3149719238281,284.95001220703125,296.3716735839844,289.8646850585937,301.7005310058594,303.4631042480469,286.2909545898437,1.0,0.2647903263568878,0.0,0.0,1.0,1.0,-1.0051724910736084,6.632710665144259e-07,1.005171775817871,-0.250934898853302,1.0,1.0,0.0,66.6567153930664,48.0,28408.10546875,0.0,171.99012756347656,0.0,283.1499938964844,285.3509521484375,292.7597351074219,294.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,21714.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746750116348267,1.0,0.0,0.0,3.103821277618408,3.103837728500366,6.428160759242019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.2470703125,0.0,915.286376953125,1895.4371337890625,0.0,2242.46484375,0.7659274935722351,1.0,0.0,3.0,1.0,0.0
18128280,303.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.6356232762336731,0.1222828850150108,0.112364612519741,303.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.6790666580200195,0.1497037261724472,0.1439330130815506,303.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.7779703736305237,0.2279111891984939,0.160157710313797,303.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.5331873893737793,0.0752745866775512,0.0742700174450874,302.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.5220191478729248,0.070781759917736,0.3342492282390594,286.2268371582031,284.95001220703125,296.35333251953125,289.8472595214844,301.67681884765625,303.4463195800781,286.2073974609375,1.0,0.2603303492069244,0.0,0.0,1.0,1.0,-0.9900541305541992,6.484416985585995e-07,0.9900534749031068,-0.2480655312538147,1.0,1.0,0.0,64.37102508544922,36.0,27953.12109375,0.0,163.85018920898438,0.0,283.1499938964844,285.2679443359375,292.7537536621094,294.6356201171875,293.1499938964844,293.1499938964844,283.1499938964844,22653.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658945322036743,1.0,0.0,0.0,3.170254707336426,3.1702721118927,6.706279691570671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.91455078125,0.0,975.3253173828124,1895.4371337890625,0.0,2164.469482421875,0.784823477268219,1.0,0.0,3.0,1.0,0.0
18128340,303.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.6396942138671875,0.1218641400337219,0.1118199750781059,303.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.6851983070373535,0.1499375700950622,0.1439777314662933,303.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.7869612574577332,0.2300822883844375,0.1615543812513351,303.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.5345518589019775,0.0740178003907203,0.0728931427001953,302.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.5205780863761902,0.0686737075448036,0.3237314224243164,286.150390625,284.95001220703125,296.3349914550781,289.8299865722656,301.6557922363281,303.43218994140625,286.13232421875,1.0,0.2551982402801513,0.0,0.0,1.0,1.0,-0.9768528342247008,6.356737003443413e-07,0.9768521785736084,-0.2455569058656692,1.0,1.0,0.0,61.45417022705078,36.0,27570.57421875,0.0,155.37147521972656,0.0,283.1499938964844,285.1896667480469,292.7484436035156,294.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,23744.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583408355712891,1.0,0.0,0.0,3.2456462383270264,3.245664358139038,7.029034350125585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.32373046875,0.0,1046.57568359375,1895.4371337890625,0.0,2098.035888671875,0.8003582954406738,1.0,0.0,3.0,1.0,0.0
18128400,303.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.6453225612640381,0.1215518340468406,0.1113692820072174,303.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.6930934190750122,0.1502717137336731,0.1441177129745483,303.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.7978521585464478,0.2323158830404281,0.1629945039749145,303.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.5375893712043762,0.072892427444458,0.0716369226574897,302.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.5207624435424805,0.0667525380849838,0.3140752911567688,286.08526611328125,284.95001220703125,296.3166809082031,289.8128662109375,301.6368103027344,303.42010498046875,286.0703125,1.0,0.2494928240776062,0.0,0.0,1.0,1.0,-0.9651102423667908,6.244565042834438e-07,0.9651095867156982,-0.2433221489191055,1.0,1.0,0.0,58.05621719360352,25.0,27189.345703125,0.0,146.66970825195312,0.0,283.1499938964844,285.1275329589844,292.7416381835937,294.5736694335937,293.1499938964844,293.1499938964844,283.1499938964844,24527.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517493963241577,1.0,0.0,0.0,3.298774003982544,3.298792839050293,7.261033374561521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.00634765625,0.0,1098.815673828125,1895.4371337890625,0.0,2040.60498046875,0.8160592913627625,1.0,0.0,3.0,1.0,0.0
18128460,303.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.6523770689964294,0.1213204190135002,0.1109928488731384,303.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.7024474740028381,0.1506770104169845,0.1443280279636383,303.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.8102125525474548,0.2345853447914123,0.1644613891839981,303.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.542060375213623,0.0718729868531227,0.07048200070858,302.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.5222818851470947,0.064980499446392,0.3051204979419708,286.0267944335937,284.95001220703125,296.29833984375,289.7959289550781,301.6194152832031,303.4095764160156,286.0123596191406,1.0,0.2434399127960205,0.0,0.0,1.0,1.0,-0.9545367360115052,6.144680355646415e-07,0.9545361399650574,-0.2413072288036346,1.0,1.0,0.0,54.38450241088867,25.0,26862.548828125,0.0,137.99560546875,0.0,283.1499938964844,285.066162109375,292.7338562011719,294.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,25491.51171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460108399391174,1.0,0.0,0.0,3.3629605770111084,3.3629801273345947,7.546348683717952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.58251953125,0.0,1164.2132568359375,1895.4371337890625,0.0,1991.0399169921875,0.8288984298706055,1.0,0.0,3.0,1.0,0.0
18128520,303.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.6610203385353088,0.1211456507444381,0.1106687188148498,303.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.7131291627883911,0.1511275172233581,0.1445836573839187,303.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.8233664631843567,0.2368638962507248,0.1659362465143203,303.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.5480251908302307,0.0709370076656341,0.069407433271408,302.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.525161862373352,0.0633267909288406,0.2967220246791839,285.9756164550781,284.95001220703125,296.2799987792969,289.7792053222656,301.6032409667969,303.4002380371094,285.9635009765625,1.0,0.2370197176933288,0.0,0.0,1.0,1.0,-0.9448544383049012,6.054132200006279e-07,0.9448538422584534,-0.2394589781761169,1.0,1.0,0.0,50.49956893920898,25.0,26529.1484375,0.0,129.3603973388672,0.0,283.1499938964844,285.0169677734375,292.7240295410156,294.5153503417969,293.1499938964844,293.1499938964844,283.1499938964844,26161.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408568859100342,1.0,0.0,0.0,3.406836748123169,3.4068565368652344,7.74454520069412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.80615234375,0.0,1210.3785400390625,1895.4371337890625,0.0,1946.886962890625,0.8423792719841003,1.0,0.0,3.0,1.0,0.0
18128580,303.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.6687502861022949,0.1210110932588577,0.1104187816381454,303.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.7218824028968811,0.1516059041023254,0.144905686378479,303.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.8349143862724304,0.2391359210014343,0.1674359142780304,303.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.5529850721359253,0.0700671002268791,0.0684351772069931,302.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.5271122455596924,0.0617681331932544,0.2889518737792969,285.92852783203125,284.95001220703125,296.2616577148437,289.7626953125,301.5881652832031,303.3918151855469,285.9165954589844,1.0,0.2319493740797042,0.0,0.0,1.0,1.0,-0.9362473487854004,5.974382020212943e-07,0.9362467527389526,-0.2378159761428833,1.0,1.0,0.0,47.40785217285156,25.0,26245.384765625,0.0,122.39336395263672,0.0,283.1499938964844,284.9667663574219,292.7132873535156,294.487060546875,293.1499938964844,293.1499938964844,283.1499938964844,27034.607421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362138032913208,1.0,0.0,0.0,3.4632513523101807,3.4632720947265625,8.003157176972309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.36572265625,0.0,1271.5089111328125,1895.4371337890625,0.0,1907.416748046875,0.8533493280410767,1.0,0.0,3.0,1.0,0.0
18128640,303.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.6758532524108887,0.1208966448903083,0.1102133095264434,303.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.7296051383018494,0.1520927846431732,0.1452636271715164,303.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.8457283973693848,0.2413810789585113,0.1689372062683105,303.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.5572848916053772,0.0692446827888488,0.0675357952713966,302.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.5284481048583984,0.0602815560996532,0.2816477715969085,285.8870544433594,284.95001220703125,296.24334716796875,289.7464294433594,301.57391357421875,303.3840637207031,285.87701416015625,1.0,0.2274365574121475,0.0,0.0,1.0,1.0,-0.9283859133720398,5.902122666157084e-07,0.928385317325592,-0.2363093048334121,1.0,1.0,0.0,44.82616424560547,25.0,25956.236328125,0.0,116.51226806640624,0.0,283.1499938964844,284.9266967773437,292.7011108398437,294.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,27623.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319008708000183,1.0,0.0,0.0,3.50074315071106,3.5007643699646,8.177373160833667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.830078125,0.0,1313.252197265625,1895.4371337890625,0.0,1871.0233154296875,0.865298867225647,1.0,0.0,3.0,1.0,0.0
18128700,303.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.6824783086776733,0.1207958683371543,0.110037051141262,303.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.7367740273475647,0.1525800675153732,0.1456403285264969,303.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.8561319708824158,0.2435934096574783,0.1704288125038147,303.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.5611044764518738,0.0684600621461868,0.066690981388092,302.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.5293307900428772,0.0588542819023132,0.2747055888175964,285.8481750488281,284.95001220703125,296.2250061035156,289.7304077148437,301.5602722167969,303.3768615722656,285.83795166015625,1.0,0.2234203815460205,0.0,0.0,1.0,1.0,-0.921070396900177,5.835385081809363e-07,0.9210698008537292,-0.234904259443283,1.0,1.0,0.0,42.60466003417969,25.0,25704.4375,0.0,111.4027099609375,0.0,283.1499938964844,284.8842163085937,292.688720703125,294.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,28434.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279185056686401,1.0,0.0,0.0,3.551786184310913,3.5518081188201904,8.41757412217703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.0615234375,0.0,1371.538330078125,1895.4371337890625,0.0,1837.6575927734373,0.8749766945838928,1.0,0.0,3.0,1.0,0.0
18128760,303.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.6885859966278076,0.1207004934549331,0.1098798438906669,303.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.7434911131858826,0.1530586779117584,0.1460243314504623,303.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.8660955429077148,0.2457626909017563,0.1719017773866653,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.5644351243972778,0.0677047446370124,0.0658894926309585,302.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.5297503471374512,0.0574757531285285,0.2680610418319702,285.8129272460937,284.95001220703125,296.2066650390625,289.71466064453125,301.547119140625,303.3700866699219,285.8042297363281,1.0,0.2198342084884643,0.0,0.0,1.0,1.0,-0.914173424243927,5.772909048573638e-07,0.9141728281974792,-0.2335769385099411,1.0,1.0,0.0,40.6880989074707,25.0,25440.73046875,0.0,106.92816925048828,0.0,283.1499938964844,284.8499755859375,292.6754150390625,294.3996887207031,293.1499938964844,293.1499938964844,283.1499938964844,28966.697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241241931915283,1.0,0.0,0.0,3.5848705768585205,3.584892749786377,8.575120773457456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.931640625,0.0,1410.223388671875,1895.4371337890625,0.0,1806.0872802734373,0.8858691453933716,1.0,0.0,3.0,1.0,0.0
18128820,303.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.6941725611686707,0.1206084489822387,0.109736680984497,303.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.7497979998588562,0.1535257250070572,0.1464093029499054,303.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.875575065612793,0.2478877902030944,0.1733524650335312,303.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.5672921538352966,0.0669740512967109,0.0651236698031425,302.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.5297186374664307,0.0561396777629852,0.2616689503192901,285.7792358398437,284.95001220703125,296.1883239746094,289.6991882324219,301.5343322753906,303.3636474609375,285.7701416015625,1.0,0.2166197448968887,0.0,0.0,1.0,1.0,-0.9076135754585266,5.713884547731141e-07,0.9076130390167236,-0.232312336564064,1.0,1.0,0.0,39.02875518798828,25.0,25207.78125,0.0,102.98040771484376,0.0,283.1499938964844,284.8125915527344,292.6622009277344,294.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,29736.341796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720537543296814,1.0,0.0,0.0,3.632183313369751,3.6322059631347656,8.802961133369536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.18701171875,0.0,1466.7996826171875,1895.4371337890625,0.0,1776.4462890625,0.8946486115455627,1.0,0.0,3.0,1.0,0.0
18128880,303.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.6992372870445251,0.1205149143934249,0.1096017658710479,303.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.7556959986686707,0.1539760828018188,0.146788865327835,303.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.8845167756080627,0.2499624043703079,0.1747755855321884,303.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.5696898698806763,0.0662632659077644,0.0643872320652008,302.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.5292490720748901,0.0548403449356555,0.2554942965507507,285.7481994628906,284.95001220703125,296.1700134277344,289.6840515136719,301.5218811035156,303.35748291015625,285.7403564453125,1.0,0.2137289941310882,0.0,0.0,1.0,1.0,-0.9013203978538512,5.657620931742713e-07,0.9013198614120485,-0.2310971915721893,1.0,1.0,0.0,37.58892440795898,25.0,24961.056640625,0.0,99.47364044189452,0.0,283.1499938964844,284.7823486328125,292.6483764648437,294.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,30230.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170433402061462,1.0,0.0,0.0,3.662208557128906,3.662231683731079,8.949102152655541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.08349609375,0.0,1503.4771728515625,1895.4371337890625,0.0,1747.763671875,0.9048072695732116,1.0,0.0,3.0,1.0,0.0
18128940,303.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.7038028240203857,0.1204200312495231,0.1094731166958808,303.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.7611870765686035,0.1544093042612075,0.1471602022647857,303.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.892895519733429,0.2519876658916473,0.1761699765920639,303.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.5716567039489746,0.0655703470110893,0.0636761337518692,302.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.5283692479133606,0.0535748861730098,0.2495132833719253,285.7180480957031,284.95001220703125,296.15167236328125,289.6692199707031,301.5096435546875,303.3515625,285.709716796875,1.0,0.2111204415559768,0.0,0.0,1.0,1.0,-0.8952532410621643,5.603713475466066e-07,0.8952527046203613,-0.2299240827560424,1.0,1.0,0.0,36.33596420288086,25.0,24740.990234375,0.0,96.33943176269533,0.0,283.1499938964844,284.74859619140625,292.6349182128906,294.31622314453125,293.1499938964844,293.1499938964844,283.1499938964844,30972.216796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136794924736023,1.0,0.0,0.0,3.7068936824798575,3.7069172859191895,9.168821861749166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.10986328125,0.0,1559.186279296875,1895.4371337890625,0.0,1720.3360595703125,0.9129527807235718,1.0,0.0,3.0,1.0,0.0
18129000,303.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.7078903317451477,0.1203207150101661,0.1093471422791481,303.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.7662678360939026,0.154822289943695,0.1475195884704589,303.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.9006952047348022,0.2539595067501068,0.1775323450565338,303.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.5732179880142212,0.0648924857378006,0.062986634671688,302.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.5271061658859253,0.0523399338126182,0.2437055706977844,285.6899719238281,284.95001220703125,296.1333312988281,289.6547546386719,301.4976501464844,303.3458557128906,285.6827392578125,1.0,0.2087583541870117,0.0,0.0,1.0,1.0,-0.8893705010414124,5.551756885324721e-07,0.8893699049949646,-0.2287851572036743,1.0,1.0,0.0,35.24329376220703,25.0,24506.720703125,0.0,93.52083587646484,0.0,283.1499938964844,284.72125244140625,292.62109375,294.2880249023437,293.1499938964844,293.1499938964844,283.1499938964844,31439.515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103524804115295,1.0,0.0,0.0,3.734753131866455,3.734777212142944,9.307158279625584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.853515625,0.0,1594.6060791015625,1895.4371337890625,0.0,1693.3909912109375,0.9225914478302002,1.0,0.0,3.0,1.0,0.0
18129060,303.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.7114830613136292,0.1202181652188301,0.1092234030365943,303.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.7709474563598633,0.1552158743143081,0.1478660702705383,303.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.9080939292907716,0.2558802664279938,0.1788628995418548,303.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.574407160282135,0.0642289221286773,0.0623165443539619,302.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.5254958271980286,0.0511342138051986,0.2380578815937042,285.6624450683594,284.95001220703125,296.114990234375,289.640625,301.48583984375,303.34033203125,285.6546936035156,1.0,0.2066121399402618,0.0,0.0,1.0,1.0,-0.8836520314216614,5.501545956576592e-07,0.8836514949798584,-0.2276768386363983,1.0,1.0,0.0,34.287818908691406,25.0,24296.412109375,0.0,90.97240447998048,0.0,283.1499938964844,284.6902770996094,292.6078186035156,294.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,32164.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071123719215393,1.0,0.0,0.0,3.77754545211792,3.777570009231568,9.521659762867784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.5654296875,0.0,1650.048828125,1895.4371337890625,0.0,1667.3284912109375,0.9302791953086852,1.0,0.0,3.0,1.0,0.0
18129120,303.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.7145746350288391,0.1201102286577224,0.1090995520353317,303.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.7752335071563721,0.1555879712104797,0.1481973230838775,303.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.915378749370575,0.257746934890747,0.1801594644784927,303.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.5752518177032471,0.0635778307914733,0.0616635344922542,302.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.523571252822876,0.0499555878341198,0.2325577735900879,285.6365966796875,284.95001220703125,296.0966796875,289.6268920898437,301.4742126464844,303.33502197265625,285.6298522949219,1.0,0.2046553045511245,0.0,0.0,1.0,1.0,-0.8780720829963684,5.452828872876125e-07,0.8780715465545654,-0.2265942096710205,1.0,1.0,0.0,33.45074844360352,25.0,24072.111328125,0.0,88.65544128417969,0.0,283.1499938964844,284.6651611328125,292.5943603515625,294.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,32613.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038803100585938,1.0,0.0,0.0,3.803833961486816,3.803858995437622,9.65464664659521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.0830078125,0.0,1684.73828125,1895.4371337890625,0.0,1641.50927734375,0.9395403265953064,1.0,0.0,3.0,1.0,0.0
18129180,303.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.7172554731369019,0.1199985519051551,0.1089759171009063,303.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.7791455984115601,0.1559400111436844,0.1485133618116378,303.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.9223430156707764,0.2595624923706054,0.181422933936119,303.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.575785219669342,0.0629390627145767,0.0610263906419277,302.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.5213714241981506,0.0488035269081592,0.2271974384784698,285.61114501953125,284.95001220703125,296.0783386230469,289.6135559082031,301.4627380371094,303.3298645019531,285.6038818359375,1.0,0.2028650641441345,0.0,0.0,1.0,1.0,-0.8726212382316589,5.40550388450356e-07,0.872620701789856,-0.2255356609821319,1.0,1.0,0.0,32.71549224853516,25.0,23869.82421875,0.0,86.53884887695312,0.0,283.1499938964844,284.6364440917969,292.58160400390625,294.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,33326.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007126212120056,1.0,0.0,0.0,3.845219850540161,3.845245361328125,9.865875654213596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.4423828125,0.0,1740.3289794921875,1895.4371337890625,0.0,1616.3814697265625,0.946886956691742,1.0,0.0,3.0,1.0,0.0
18129240,303.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.7195850014686584,0.1198814362287521,0.108850859105587,303.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.7826999425888062,0.1562705039978027,0.1488126963376999,303.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.9288591742515564,0.2613244950771332,0.1826517581939697,303.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.576033353805542,0.0623113289475441,0.0604035519063472,302.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.5189304947853088,0.0476765222847461,0.2219686806201934,285.5871276855469,284.95001220703125,296.0599975585937,289.6006164550781,301.4513854980469,303.3248596191406,285.5807800292969,1.0,0.2012215852737426,0.0,0.0,1.0,1.0,-0.8672821521759033,5.359401029636501e-07,0.8672816157341003,-0.2244978994131088,1.0,1.0,0.0,32.06858825683594,25.0,23654.056640625,0.0,84.59558868408203,0.0,283.1499938964844,284.6131286621094,292.5687866210937,294.1831359863281,293.1499938964844,293.1499938964844,283.04998779296875,33763.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975394487380981,1.0,0.0,0.0,3.870330572128296,3.870356559753418,9.995152367991975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.15283203125,0.0,1774.6473388671875,1895.4371337890625,0.0,1591.3892822265625,0.9548646211624146,1.0,0.0,3.0,1.0,0.0
18129300,303.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.7215912938117981,0.1197345852851867,0.1087189316749572,303.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.7858985662460327,0.156558096408844,0.1490901857614517,303.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.9348491430282592,0.2629937827587127,0.1838393211364746,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.5760063529014587,0.0616851449012756,0.0597920417785644,302.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.516268789768219,0.0465662442147731,0.2168575823307037,285.52740478515625,284.95001220703125,296.0416564941406,289.5881042480469,301.4400329589844,303.31988525390625,285.5040588378906,1.0,0.1997071504592895,0.0,0.0,1.0,1.0,-0.8620139956474304,5.314151962920732e-07,0.8620134592056274,-0.2234724164009094,1.0,1.0,0.0,31.500036239624023,25.0,23659.68359375,0.0,82.80024719238281,0.0,283.06475830078125,284.5223388671875,292.58062744140625,294.2196960449219,293.1499938964844,293.1499938964844,283.04998779296875,34348.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980409026145935,1.0,0.0,0.0,3.903688907623291,3.903715133666992,1.016819055621454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.166015625,0.0,1820.9310302734373,1895.4371337890625,0.0,1595.326416015625,0.961131751537323,1.0,0.0,3.0,1.0,0.0
18129360,303.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.7231519818305969,0.1195261776447296,0.1085386201739311,303.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.7886030077934265,0.1567711979150772,0.1493061482906341,303.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.940089464187622,0.2645248174667358,0.1849353611469268,303.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.5755870938301086,0.0610450878739357,0.0591743066906929,302.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.5132883191108704,0.0454556867480278,0.2117859125137329,285.4669189453125,284.95001220703125,296.0233459472656,289.5760498046875,301.4281921386719,303.3143920898437,285.45635986328125,1.0,0.1983015537261963,0.0,0.0,1.0,1.0,-0.856544017791748,5.267431788524846e-07,0.8565434813499451,-0.2224085032939911,1.0,1.0,0.0,31.013357162475582,25.0,23414.515625,0.0,81.1065902709961,0.0,283.0520324707031,284.4811096191406,292.5645751953125,294.1776733398437,293.1499938964844,293.1499938964844,282.75,34721.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968654990196228,1.0,0.0,0.0,3.924846649169922,3.924873113632202,1.0278710078637232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.546875,0.0,1850.6998291015625,1895.4371337890625,0.0,1586.1044921875,0.9661659002304076,1.0,0.0,3.0,1.0,0.0
18129420,303.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.7243415117263794,0.1192486435174942,0.1083219945430755,303.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.790869951248169,0.1569004654884338,0.1494680494070053,303.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.9446682929992676,0.2659020721912384,0.1859573870897293,303.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.5748211741447449,0.0603865347802639,0.0585511438548564,302.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.5100324153900146,0.0443400554358959,0.2067412286996841,285.3274230957031,284.95001220703125,296.0050048828125,289.564453125,301.4159545898437,303.3086242675781,285.2697448730469,1.0,0.1969891786575317,0.0,0.0,1.0,1.0,-0.8509027361869812,5.2195269972799e-07,0.8509021997451782,-0.2213124334812164,1.0,1.0,0.0,30.59566116333008,25.0,23802.50390625,0.0,79.50047302246094,0.0,282.7936096191406,284.2586975097656,292.6131286621094,294.3189392089844,293.1499938964844,293.1499938964844,282.75,35011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048463225364685,1.0,0.0,0.0,3.9412050247192383,3.9412319660186768,1.0364572062826485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.806640625,0.0,1873.9373779296875,1895.4371337890625,0.0,1649.2071533203125,0.9700579047203064,1.0,0.0,3.0,1.0,0.0
