time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129480,303.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.7248486876487732,0.1188219785690307,0.1079819351434707,303.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.792380154132843,0.1568677276372909,0.1494915932416916,303.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.9481728672981262,0.2670046985149383,0.1867948770523071,303.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.5734286904335022,0.0596738681197166,0.0578873716294765,302.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.5062695741653442,0.0431824065744876,0.2015744596719741,285.190185546875,284.95001220703125,295.9866638183594,289.5533447265625,301.4022216796875,303.30145263671875,285.1702575683594,1.0,0.1957463920116424,0.0,0.0,1.0,1.0,-0.8445307016372681,5.165769039194856e-07,0.8445301651954651,-0.2200787663459777,1.0,1.0,0.0,30.266881942749023,25.0,23472.146484375,0.0,77.91255187988281,0.0,282.75604248046875,284.1800537109375,292.5799560546875,294.2291259765625,293.1499938964844,293.1499938964844,282.45001220703125,35236.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068891525268555,1.0,0.0,0.0,3.953840732574463,3.953867673873901,1.0431136843180866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.46240234375,0.0,1892.01904296875,1895.4371337890625,0.0,1665.53955078125,0.9730638861656188,1.0,0.0,3.0,1.0,0.0
18129540,303.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.7249777317047119,0.1183710917830467,0.1075924560427665,303.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.7934216856956482,0.1567791998386383,0.1494376361370086,303.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.9510501623153688,0.2680298089981079,0.1875470876693725,303.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.5716406106948853,0.0589493215084075,0.0572033040225505,302.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.5021886229515076,0.0420169495046138,0.1963329166173935,285.0336608886719,284.95001220703125,295.96832275390625,289.542724609375,301.38818359375,303.2943725585937,284.9731750488281,1.0,0.1945619583129882,0.0,0.0,1.0,1.0,-0.8377896547317505,5.109312155582302e-07,0.8377891182899475,-0.2187813073396682,1.0,1.0,0.0,29.995609283447266,25.0,23804.34375,0.0,76.36231231689453,0.0,282.4936218261719,283.9506530761719,292.6001281738281,294.3265075683594,293.1499938964844,293.1499938964844,282.45001220703125,35410.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142313122749329,1.0,0.0,0.0,3.963595151901245,3.963622093200684,1.0482667676114945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.6015625,0.0,1906.056640625,1895.4371337890625,0.0,1724.8228759765625,0.97538423538208,1.0,0.0,3.0,1.0,0.0
18129600,303.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.7246659398078918,0.1178323030471801,0.1071297526359558,303.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.7939386367797852,0.1565794497728347,0.1492845565080642,303.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.9532259702682496,0.2688684165477752,0.1881747990846634,303.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.5694109797477722,0.0581912025809288,0.0564917027950286,302.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.4977725446224212,0.0408270880579948,0.1910039335489273,284.892822265625,284.95001220703125,295.95001220703125,289.5326232910156,301.3732604980469,303.28662109375,284.8734741210937,1.0,0.1934228539466858,0.0,0.0,1.0,1.0,-0.8305544853210449,5.049163291914738e-07,0.8305539488792419,-0.2173915654420852,0.9381144642829896,0.9381144642829896,0.0,29.78169631958008,25.0,23398.189453125,0.0,74.8289794921875,0.0,282.4560241699219,283.8779602050781,292.5483703613281,294.20526123046875,293.1499938964844,293.1499938964844,282.1499938964844,37299.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141194343566895,1.0,0.0,0.0,3.9407567977905273,3.940783977508545,1.036221306094376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.81591796875,0.0,1891.8489990234373,1895.4371337890625,0.0,1723.9127197265625,0.970320761203766,1.0,0.0,3.0,1.0,0.0
18129660,303.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.7242129445075989,0.1173201724886894,0.1066643968224525,303.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.7942346930503845,0.1563724279403686,0.1490977704524994,303.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.9551184773445128,0.2697020173072815,0.188769444823265,303.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.5669971108436584,0.0574423931539058,0.0557774417102336,302.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.4932067096233368,0.039650984108448,0.1856790781021118,284.7508239746094,284.95001220703125,295.9316711425781,289.5229797363281,301.358642578125,303.2795104980469,284.6985778808594,1.0,0.1923248916864395,0.0,0.0,1.0,1.0,-0.823237419128418,4.988797854821314e-07,0.8232369422912598,-0.2159883081912994,0.8055278658866882,0.8055278658866882,0.0,29.5959587097168,25.0,23515.953125,0.0,73.34165954589844,0.0,282.1952819824219,283.6930847167969,292.5569152832031,294.274169921875,293.1499938964844,293.1499938964844,282.1499938964844,44029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184463143348694,1.0,0.0,0.0,3.782820463180542,3.782847166061402,9.548271009407472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.7392578125,0.0,1748.2799072265625,1895.4371337890625,0.0,1759.2567138671875,0.9363737106323242,1.0,0.0,3.0,1.0,0.0
18129720,303.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.7235859036445618,0.1168040558695793,0.1061805114150047,303.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.7942928075790405,0.1561355292797088,0.1488673686981201,303.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.9566835761070251,0.270477682352066,0.1893021464347839,303.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.5643966794013977,0.056695744395256,0.0550596788525581,302.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.4884534776210785,0.0384859032928943,0.1803831309080124,284.68096923828125,284.95001220703125,295.913330078125,289.5137023925781,301.3440246582031,303.2725830078125,284.7041931152344,1.0,0.1912622898817062,0.0,0.0,1.0,1.0,-0.8158019781112671,4.927904342366674e-07,0.8158015012741089,-0.2145580947399139,0.6738484501838684,0.6738484501838684,0.0,29.43746566772461,25.0,22490.802734375,0.0,71.89242553710938,0.0,282.1578063964844,283.8152770996094,292.4890441894531,294.0971984863281,293.1499938964844,293.1499938964844,282.45001220703125,60222.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135595679283142,1.0,0.0,0.0,3.1818294525146484,3.1818535327911377,6.755338404218492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.90576171875,0.0,1230.0074462890625,1895.4371337890625,0.0,1719.3614501953125,0.8210452198982239,1.0,0.0,3.0,1.0,0.0
18129780,303.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.723449170589447,0.116629458963871,0.1058442071080207,303.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.7947835326194763,0.1561875939369201,0.1487534642219543,303.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.9587875604629515,0.2717711627483368,0.1899928748607635,303.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.5621926188468933,0.056077554821968,0.0543997175991535,302.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.4838862419128418,0.0374384708702564,0.1753502339124679,284.8894348144531,284.95001220703125,295.8949890136719,289.5047607421875,301.332275390625,303.2689208984375,284.968017578125,1.0,0.1902467310428619,0.0,0.0,1.0,1.0,-0.8092572093009949,4.874696628576203e-07,0.8092567324638367,-0.2133006304502487,0.7506017088890076,0.7506017088890076,0.0,29.250701904296875,25.0,21923.322265625,0.0,70.56792449951172,0.0,282.3820495605469,284.1349182128906,292.35089111328125,293.80419921875,293.1499938964844,293.1499938964844,282.45001220703125,47224.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913804411888123,1.0,0.0,0.0,2.950114250183105,2.950134038925171,5.807256115986092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.6728515625,0.0,952.8858032226562,1895.4371337890625,0.0,1543.4044189453125,0.7705744504928589,1.0,0.0,3.0,1.0,0.0
18129840,303.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.7245593667030334,0.11675376445055,0.1058447062969207,303.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.7965006828308105,0.1565225422382354,0.1489554047584533,303.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.9623262286186218,0.2734685838222503,0.1910711526870727,303.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.5611153841018677,0.0555992387235164,0.0538813099265098,302.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.4801528751850128,0.0365471169352531,0.1709801852703094,285.0165100097656,284.95001220703125,295.8766784667969,289.4961853027344,301.3247375488281,303.2690734863281,285.0125732421875,1.0,0.1893089711666107,0.0,0.0,1.0,1.0,-0.8049262762069702,4.839602070205729e-07,0.804925799369812,-0.2124482691287994,0.8445315361022949,0.8445315361022949,0.0,28.97661018371582,25.0,22110.302734375,0.0,69.49420928955078,0.0,282.4354553222656,284.1014099121094,292.3387145996094,293.8186950683594,293.1499938964844,293.1499938964844,282.75,33131.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745455265045166,1.0,0.0,0.0,3.183521509170532,3.1835408210754395,6.762525686099252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.14306640625,0.0,1054.760986328125,1895.4371337890625,0.0,1415.9552001953125,0.800819456577301,1.0,0.0,3.0,1.0,0.0
18129900,303.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.7258917689323425,0.1168184131383895,0.1059114038944244,303.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.798473060131073,0.156824916601181,0.1492395997047424,303.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.9659388661384584,0.2749865353107452,0.1921689808368683,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.5603779554367065,0.0551413372159004,0.0534261763095855,302.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.476708322763443,0.0357173904776573,0.1670675575733184,285.0726013183594,284.95001220703125,295.8583374023437,289.4879455566406,301.3177795410156,303.2689819335937,285.1104736328125,1.0,0.188442200422287,0.0,0.0,1.0,1.0,-0.8014228343963623,4.811225835510413e-07,0.8014223575592041,-0.2117337435483932,0.9084234237670898,0.9084234237670898,0.0,28.69631767272949,25.0,21437.142578125,0.0,68.55245971679688,0.0,282.68560791015625,284.22296142578125,292.3058776855469,293.68280029296875,293.1499938964844,293.1499938964844,282.75,30741.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551159024238586,1.0,0.0,0.0,3.2943294048309326,3.294349193572998,7.24148037534178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.50927734375,0.0,1136.7879638671875,1895.4371337890625,0.0,1276.1531982421875,0.823197603225708,1.0,0.0,3.0,1.0,0.0
18129960,303.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.7272002100944519,0.1169229075312614,0.1059852465987205,303.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.8004348278045654,0.1571680009365081,0.1495419442653656,303.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.9693583846092224,0.2765252888202667,0.1932365298271179,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.5597317814826965,0.0547236613929271,0.0530046708881855,302.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.4732566177845001,0.034947894513607,0.1634382903575897,285.1443786621094,284.95001220703125,295.8399963378906,289.48004150390625,301.3114624023437,303.26934814453125,285.14471435546875,1.0,0.1876381933689117,0.0,0.0,1.0,1.0,-0.7982937097549438,4.785933924722485e-07,0.7982932329177856,-0.2110870331525802,1.0,1.0,0.0,28.43025016784668,25.0,21475.97265625,0.0,67.69567108154297,0.0,282.7381896972656,284.2167053222656,292.3460388183594,293.7602233886719,293.1499938964844,293.1499938964844,282.45001220703125,27724.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435943841934204,1.0,0.0,0.0,3.481102705001831,3.481123685836792,8.085874583230179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.2275390625,0.0,1294.2049560546875,1895.4371337890625,0.0,1197.24658203125,0.8615837097167969,1.0,0.0,3.0,1.0,0.0
18130020,303.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.7282757759094238,0.1168651208281517,0.1060181483626365,303.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.8021511435508728,0.1573615819215774,0.1498069018125534,303.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.9723451137542723,0.2777374386787414,0.1942138969898224,303.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.558961808681488,0.0542720630764961,0.0525925382971763,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.4695055782794952,0.0341767072677612,0.1599695086479187,285.0282287597656,284.95001220703125,295.8216552734375,289.47247314453125,301.3044128417969,303.2686462402344,284.9646911621094,1.0,0.1868884265422821,0.0,0.0,1.0,1.0,-0.7951668500900269,4.760700846873078e-07,0.7951663732528687,-0.2104309499263763,0.9793055653572084,0.9793055653572084,0.0,28.196269989013672,25.0,21944.34375,0.0,66.88809204101562,0.0,282.5006408691406,283.9852905273437,292.47998046875,294.0177307128906,293.1499938964844,293.1499938964844,282.45001220703125,29360.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515263915061951,1.0,0.0,0.0,3.599893808364868,3.5999159812927246,8.647143090456666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.6025390625,0.0,1429.140380859375,1895.4371337890625,0.0,1251.2392578125,0.8886448740959167,1.0,0.0,3.0,1.0,0.0
18130080,303.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.7284004092216492,0.1165393888950347,0.105828009545803,303.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.8028738498687744,0.157289445400238,0.1498487740755081,303.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.974107027053833,0.2784737646579742,0.1948688924312591,303.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.5573993921279907,0.0537326075136661,0.0521158464252948,302.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.4644614160060882,0.0333406440913677,0.1563363373279571,284.87603759765625,284.95001220703125,295.8033447265625,289.4652099609375,301.29473876953125,303.265380859375,284.8526306152344,1.0,0.1861648261547088,0.0,0.0,1.0,1.0,-0.7908432483673096,4.726041993308172e-07,0.7908427715301514,-0.2095479965209961,0.8748791217803955,0.8748791217803955,0.0,28.048152923583984,25.0,21611.087890625,0.0,66.015869140625,0.0,282.45831298828125,283.8991394042969,292.5108337402344,294.0180358886719,293.1499938964844,293.1499938964844,282.75,34998.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588099002838135,1.0,0.0,0.0,3.593397855758667,3.593421220779419,8.615965043645701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.076171875,0.0,1463.7271728515625,1895.4371337890625,0.0,1302.09716796875,0.8899457454681396,1.0,0.0,3.0,1.0,0.0
18130140,303.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.7280451655387878,0.1162838861346244,0.105540357530117,303.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.8030368089675903,0.1572418510913849,0.1497668623924255,303.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.9752659201622008,0.2793252468109131,0.1953885406255722,303.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.5553638339042664,0.0532035566866397,0.0515994951128959,302.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.4581945240497589,0.0324994623661041,0.1525287479162216,284.9339599609375,284.95001220703125,295.7850036621094,289.4582824707031,301.2847595214844,303.2625732421875,284.9844970703125,1.0,0.1854579746723175,0.0,0.0,1.0,1.0,-0.7858338356018066,4.686172303536296e-07,0.7858333587646484,-0.2085482627153396,0.890173077583313,0.890173077583313,0.0,27.948137283325195,25.0,20813.4453125,0.0,65.11012268066406,0.0,282.69891357421875,284.0854187011719,292.4139709472656,293.7963562011719,293.1499938964844,293.1499938964844,282.75,36529.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650035560131073,1.0,0.0,0.0,3.536139726638794,3.536162614822388,8.343573654201464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.64453125,0.0,1413.98046875,1895.4371337890625,0.0,1240.978759765625,0.8817049860954285,1.0,0.0,3.0,1.0,0.0
18130200,303.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.7283021211624146,0.1162838041782379,0.1054361686110496,303.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.8037355542182922,0.1574014276266098,0.1498281806707382,303.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.9770551919937134,0.2805588543415069,0.1961340457201004,303.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.5537867546081543,0.0527586862444877,0.0511382594704628,302.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.4524619877338409,0.0317273177206516,0.1488913893699646,285.03668212890625,284.95001220703125,295.76666259765625,289.4516296386719,301.2774658203125,303.26275634765625,285.0438537597656,1.0,0.1847873777151107,0.0,0.0,1.0,1.0,-0.7817574739456177,4.6538502829207573e-07,0.7817570567131042,-0.2077272534370422,0.9744275808334352,0.9744275808334352,0.0,27.813106536865234,25.0,20841.580078125,0.0,64.30803680419922,0.0,282.74151611328125,284.1075134277344,292.3953857421875,293.8066711425781,293.1499938964844,293.1499938964844,282.45001220703125,31984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431915163993835,1.0,0.0,0.0,3.650496244430542,3.650519609451294,8.891951779332885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.7880859375,0.0,1503.6688232421875,1895.4371337890625,0.0,1194.5440673828125,0.903331696987152,1.0,0.0,3.0,1.0,0.0
18130260,303.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.7288461327552795,0.1162156462669372,0.1054242849349975,303.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.8046826720237732,0.1574924290180206,0.1499642431735992,303.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.9790360927581788,0.2815874814987182,0.1969487369060516,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.5524680614471436,0.0523063689470291,0.0507169812917709,302.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.4472247660160064,0.0309726390987634,0.1454696208238601,284.9354858398437,284.95001220703125,295.7483215332031,289.4452819824219,301.2708740234375,303.2632141113281,284.874267578125,1.0,0.1841554790735244,0.0,0.0,1.0,1.0,-0.7782721519470215,4.6262437081168173e-07,0.7782717347145081,-0.2070059478282928,0.926743507385254,0.926743507385254,0.0,27.666593551635746,25.0,21278.5625,0.0,63.5860710144043,0.0,282.4975280761719,283.8893127441406,292.4853820800781,294.009521484375,293.1499938964844,293.1499938964844,282.45001220703125,33249.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520406007766724,1.0,0.0,0.0,3.714779138565064,3.7148032188415527,9.207872153638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.734375,0.0,1585.4957275390625,1895.4371337890625,0.0,1254.7901611328125,0.916537582874298,1.0,0.0,3.0,1.0,0.0
18130320,303.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.7286150455474854,0.1158222928643226,0.105211816728115,303.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.8048921823501587,0.1573596000671386,0.1499301940202713,303.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.980128049850464,0.2821811437606811,0.1974895894527435,303.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.5505751371383667,0.0517843179404735,0.0502502545714378,302.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.4415501058101654,0.0301858950406312,0.1419871896505355,284.8031005859375,284.95001220703125,295.7300109863281,289.439208984375,301.2623596191406,303.2618408203125,284.78912353515625,1.0,0.1835379153490066,0.0,0.0,1.0,1.0,-0.7738863825798035,4.591707352119556e-07,0.77388596534729,-0.2061136960983276,0.8073716163635254,0.8073716163635254,0.0,27.58061790466309,25.0,20842.15234375,0.0,62.81413650512695,0.0,282.4576110839844,283.8498229980469,292.482421875,293.95916748046875,293.1499938964844,293.1499938964844,282.75,41589.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572237610816956,1.0,0.0,0.0,3.569232225418091,3.56925630569458,8.500468879901746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.99853515625,0.0,1486.05078125,1895.4371337890625,0.0,1290.9197998046875,0.8886252641677856,1.0,0.0,3.0,1.0,0.0
18130380,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.7278239130973816,0.1154125854372978,0.1048198565840721,303.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.8047370910644531,0.1572982370853424,0.1498143374919891,303.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.98084157705307,0.2829588055610657,0.1979340761899948,303.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.5483860373497009,0.0512904524803161,0.0497605353593826,302.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.4357680976390838,0.0294295661151409,0.1384929716587066,284.89410400390625,284.95001220703125,295.711669921875,289.43341064453125,301.253662109375,303.260986328125,284.9565734863281,1.0,0.1829286217689514,0.0,0.0,1.0,1.0,-0.7690288424491882,4.553720884814538e-07,0.76902836561203,-0.2051460891962051,0.8258011341094971,0.8258011341094971,0.0,27.52474021911621,25.0,20055.3828125,0.0,62.01815032958984,0.0,282.6962890625,284.0839538574219,292.36651611328125,293.7090759277344,293.1499938964844,293.1499938964844,282.75,41832.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450547575950623,1.0,0.0,0.0,3.394796848297119,3.394819498062134,7.689903327445791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1728515625,0.0,1307.931396484375,1895.4371337890625,0.0,1207.0758056640625,0.856159508228302,1.0,0.0,3.0,1.0,0.0
18130440,303.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.7276788949966431,0.1152840852737426,0.1045871973037719,303.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.8052906394004822,0.1574731469154358,0.1498795300722122,303.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.9823278784751892,0.284160315990448,0.1986468285322189,303.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.5468073487281799,0.0508901961147785,0.0493386685848236,302.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.4308638870716095,0.0287563167512416,0.1352761834859848,285.0201721191406,284.95001220703125,295.6933288574219,289.42791748046875,301.2451477050781,303.25958251953125,285.02984619140625,1.0,0.1823501735925674,0.0,0.0,1.0,1.0,-0.765315592288971,4.524774510628049e-07,0.7653151154518127,-0.2043974250555038,0.9169832468032836,0.9169832468032836,0.0,27.41946220397949,25.0,20152.705078125,0.0,61.33307647705078,0.0,282.7404479980469,284.1105651855469,292.343994140625,293.71337890625,293.1499938964844,293.1499938964844,283.04998779296875,33465.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350685954093933,1.0,0.0,0.0,3.519569396972656,3.519591808319092,8.265561746156891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.00146484375,0.0,1374.55859375,1895.4371337890625,0.0,1140.891845703125,0.8756439089775085,1.0,0.0,3.0,1.0,0.0
18130500,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.7280189990997314,0.1152271628379821,0.1044961139559745,303.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.8062714338302612,0.1576938033103943,0.1500571370124817,303.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.9841790795326232,0.2853704690933227,0.1994740068912506,303.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.5456452965736389,0.05052300542593,0.0489695817232131,302.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.426676869392395,0.0281340349465608,0.1323430240154266,285.1127319335937,284.95001220703125,295.67498779296875,289.42266845703125,301.23785400390625,303.2587280273437,285.1597595214844,1.0,0.1818083971738815,0.0,0.0,1.0,1.0,-0.7624487280845642,4.502426520502922e-07,0.762448251247406,-0.2038007378578186,1.0,1.0,0.0,27.28703689575196,25.0,19525.423828125,0.0,60.74118041992188,0.0,282.9964904785156,284.2633972167969,292.288818359375,293.55975341796875,293.1499938964844,293.1499938964844,283.04998779296875,30755.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191290616989136,1.0,0.0,0.0,3.633756637573242,3.633779525756836,8.810589520180656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.1533203125,0.0,1476.103271484375,1895.4371337890625,0.0,1040.4267578125,0.8990136981010437,1.0,0.0,3.0,1.0,0.0
18130560,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.7286368608474731,0.1152568235993385,0.1044884696602821,303.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.8074905276298523,0.1579905301332473,0.1503050476312637,303.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.986189067363739,0.2866671085357666,0.2003562748432159,303.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.5447540879249573,0.0501978807151317,0.04863952845335,303.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.4230279922485351,0.0275664869695901,0.1296530663967132,285.2063293457031,284.95001220703125,295.6566772460937,289.41766357421875,301.23175048828125,303.2588806152344,285.2158508300781,1.0,0.1813035458326339,0.0,0.0,1.0,1.0,-0.7601711750030518,4.484672615490126e-07,0.7601707577705383,-0.2033152133226394,1.0,1.0,0.0,27.141626358032227,25.0,19505.732421875,0.0,60.22142028808594,0.0,283.0415344238281,284.2915954589844,292.3149719238281,293.6209716796875,293.1499938964844,293.1499938964844,282.75,31311.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098905205726624,1.0,0.0,0.0,3.727104902267456,3.727128744125366,9.26907716802816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.728515625,0.0,1584.837646484375,1895.4371337890625,0.0,985.2565307617188,0.9190946221351624,1.0,0.0,3.0,1.0,0.0
18130620,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.7291605472564697,0.1151373013854026,0.1044645607471466,303.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.8086028099060059,0.1581579148769378,0.1505394876003265,303.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.9879977107048036,0.2876577079296112,0.2011756747961044,303.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.5438464879989624,0.0498442724347114,0.0483205579221248,303.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.4196178615093231,0.0270050559192895,0.127119556069374,285.11676025390625,284.95001220703125,295.6383361816406,289.4129333496094,301.224853515625,303.2578125,285.0567626953125,1.0,0.1808304488658905,0.0,0.0,1.0,1.0,-0.7579841613769531,4.467631811166939e-07,0.7579836845397949,-0.2028411477804184,1.0,1.0,0.0,27.00943374633789,25.0,20008.9140625,0.0,59.734188079833984,0.0,282.7960205078125,284.08160400390625,292.4418640136719,293.867919921875,293.1499938964844,293.1499938964844,282.75,32339.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194689869880676,1.0,0.0,0.0,3.787824869155884,3.7878494262695312,9.57355041464325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.3681640625,0.0,1663.555908203125,1895.4371337890625,0.0,1042.5006103515625,0.9335512518882751,1.0,0.0,3.0,1.0,0.0
18130680,303.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.7287935018539429,0.1147251054644584,0.1042129173874855,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.808851420879364,0.1580617427825927,0.1505616009235382,303.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.9888715744018556,0.2881600558757782,0.2016744613647461,303.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.5422553420066833,0.0494085140526294,0.0479428097605705,303.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.4157589077949524,0.0263957120478153,0.1244824454188346,284.9786376953125,284.95001220703125,295.6199951171875,289.4084167480469,301.2146301269531,303.2532958984375,284.95416259765625,1.0,0.18036550283432,0.0,0.0,1.0,1.0,-0.754689633846283,4.442167664819864e-07,0.7546892166137695,-0.2021602094173431,0.9925100803375244,0.9925100803375244,0.0,26.94465065002441,25.0,19796.228515625,0.0,59.1768913269043,0.0,282.7568054199219,283.9965515136719,292.46630859375,293.8641662597656,293.1499938964844,293.1499938964844,282.45001220703125,33191.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274615526199341,1.0,0.0,0.0,3.834742784500122,3.834768056869507,9.812185908231186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.89306640625,0.0,1726.5045166015625,1895.4371337890625,0.0,1092.1317138671875,0.9446714520454408,1.0,0.0,3.0,1.0,0.0
18130740,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.7277678847312927,0.1141823604702949,0.1037926599383354,303.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.8084543943405151,0.1578367054462433,0.1504186391830444,303.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.9891298413276672,0.288487046957016,0.2019760012626648,303.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.5401232242584229,0.0489297769963741,0.0475133843719959,303.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.4114737212657928,0.0257514752447605,0.1216785386204719,284.8298645019531,284.95001220703125,295.6016540527344,289.4041442871094,301.2027282714844,303.2476806640625,284.764892578125,1.0,0.1798979490995407,0.0,0.0,1.0,1.0,-0.7504954934120178,4.40997808937027e-07,0.7504950761795044,-0.2013191431760788,0.882990837097168,0.882990837097168,0.0,26.928091049194336,25.0,20118.892578125,0.0,58.55670166015625,0.0,282.4965209960937,283.7775573730469,292.51934814453125,294.0082702636719,293.1499938964844,293.1499938964844,282.45001220703125,37154.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420977115631104,1.0,0.0,0.0,3.8105950355529785,3.8106210231781006,9.688998261481174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3349609375,0.0,1728.305908203125,1895.4371337890625,0.0,1187.2259521484375,0.9396865367889404,1.0,0.0,3.0,1.0,0.0
18130800,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.726203978061676,0.1135078072547912,0.1032341346144676,303.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.8075138330459595,0.1574771106243133,0.1501316577196121,303.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.9889009594917296,0.2886314392089844,0.2021201699972152,303.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.5375350117683411,0.0484053902328014,0.0470371060073375,303.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.4067842662334442,0.0250681899487972,0.1187008023262023,284.7074890136719,284.95001220703125,295.5833435058594,289.40008544921875,301.18927001953125,303.24090576171875,284.7032165527344,1.0,0.1794203668832779,0.0,0.0,1.0,1.0,-0.7455087900161743,4.371944442027598e-07,0.7455083727836609,-0.2003335207700729,0.7358181476593018,0.7358181476593018,0.0,26.94974708557129,25.0,19501.138671875,0.0,57.87793731689453,0.0,282.4573974609375,283.7896728515625,292.4708251953125,293.89276123046875,293.1499938964844,293.1499938964844,282.75,50551.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476004719734192,1.0,0.0,0.0,3.4645512104034424,3.464576244354248,8.009166094780085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.21484375,0.0,1439.8157958984375,1895.4371337890625,0.0,1224.3309326171875,0.8713130354881287,1.0,0.0,3.0,1.0,0.0
18130860,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.7247193455696106,0.1130364090204238,0.1026966795325279,303.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.8066259026527405,0.1572888493537902,0.1498506218194961,303.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.9888092279434204,0.2891845107078552,0.2023319751024246,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.5349869132041931,0.0479360930621624,0.0465608984231948,303.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.4019920527935028,0.0244105570018291,0.1156732141971588,284.8353271484375,284.95001220703125,295.56500244140625,289.3962707519531,301.1777038574219,303.2367858886719,284.9150085449219,1.0,0.1789385080337524,0.0,0.0,1.0,1.0,-0.7405751347541809,4.334548577844544e-07,0.7405747175216675,-0.199368730187416,0.7526391744613647,0.7526391744613647,0.0,26.96426773071289,25.0,18696.517578125,0.0,57.20363998413086,0.0,282.6902770996094,284.0894775390625,292.3212890625,293.5965881347656,293.1499938964844,293.1499938964844,282.75,48942.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327278017997742,1.0,0.0,0.0,3.123434543609619,3.1234560012817383,6.509657168862759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.53662109375,0.0,1105.3187255859375,1895.4371337890625,0.0,1125.7322998046875,0.8060410022735596,1.0,0.0,3.0,1.0,0.0
18130920,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.7243146896362305,0.1129067242145538,0.102444402873516,303.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.8067519664764404,0.1573684513568878,0.1498210430145263,303.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.9897889494895936,0.2903048396110534,0.2029447108507156,303.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.5332998037338257,0.0475773774087429,0.0461724288761615,303.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.3977765738964081,0.0238452814519405,0.1129201129078865,284.9938659667969,284.95001220703125,295.5466613769531,289.39263916015625,301.171142578125,303.2380676269531,285.0069885253906,1.0,0.1784799546003341,0.0,0.0,1.0,1.0,-0.7372010350227356,4.3090338408546813e-07,0.7372006177902222,-0.1986966580152511,0.8522547483444214,0.8522547483444214,0.0,26.90392303466797,25.0,18914.17578125,0.0,56.65781784057617,0.0,282.7379455566406,284.1182861328125,292.2837219238281,293.5828857421875,293.1499938964844,293.1499938964844,283.04998779296875,35037.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192138195037842,1.0,0.0,0.0,3.280888557434082,3.2809088230133057,7.182510444181389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.92626953125,0.0,1153.5096435546875,1895.4371337890625,0.0,1040.9434814453125,0.8247882127761841,1.0,0.0,3.0,1.0,0.0
18130980,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.7244728207588196,0.1128162890672683,0.1023414060473442,303.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.8073263764381409,0.1574297249317169,0.1498812586069107,303.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.9912348985671996,0.2914269268512726,0.2037175148725509,303.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.5321245193481445,0.0472516156733036,0.0458449870347976,303.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.3940159976482391,0.0233429446816444,0.1105106174945831,285.0802917480469,284.95001220703125,295.5283203125,289.38922119140625,301.1663513183594,303.2405090332031,285.12646484375,1.0,0.1780508756637573,0.0,0.0,1.0,1.0,-0.7347922325134277,4.2907828401439474e-07,0.7347918152809143,-0.1981945037841797,0.9351702332496644,0.9351702332496644,0.0,26.807079315185547,25.0,18335.30078125,0.0,56.20309829711914,0.0,282.9893798828125,284.25762939453125,292.2296142578125,293.4300842285156,293.1499938964844,293.1499938964844,283.04998779296875,30994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006426811218262,1.0,0.0,0.0,3.404946565628052,3.4049673080444336,7.735954454801686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.38818359375,0.0,1242.3072509765625,1895.4371337890625,0.0,932.3845825195312,0.8482499718666077,1.0,0.0,3.0,1.0,0.0
18131040,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.7248228192329407,0.1127775907516479,0.1022868752479553,303.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.8080187439918518,0.157511219382286,0.149951234459877,303.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.9928013682365416,0.2926192283630371,0.2045307159423828,303.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.5311869382858276,0.0469608232378959,0.0455514788627624,303.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.390469878911972,0.0229030139744281,0.1083726063370704,285.1698303222656,284.95001220703125,295.510009765625,289.3860168457031,301.14801025390625,303.22540283203125,285.1772155761719,1.0,0.1776495724916458,0.0,0.0,1.0,1.0,-0.7328683137893677,4.276188292351435e-07,0.7328678965568542,-0.1977811604738235,1.0,1.0,0.0,26.698570251464844,25.0,18441.404296875,0.0,55.80268859863281,0.0,283.0394592285156,284.2733459472656,292.2601318359375,293.4960021972656,293.1499938964844,293.1499938964844,282.75,28829.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589134693145752,1.0,0.0,0.0,3.57210659980774,3.5721285343170166,8.514165870110446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.41650390625,0.0,1395.719970703125,1895.4371337890625,0.0,870.0987548828125,0.8824004530906677,1.0,0.0,3.0,1.0,0.0
18131100,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.7250710725784302,0.1125817447900772,0.1021979823708534,303.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.808586835861206,0.1574409008026123,0.149971142411232,303.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.9942300319671632,0.2935182452201843,0.2052816450595855,303.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.5302566289901733,0.0466423816978931,0.0452658087015152,303.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.3870634138584137,0.0225011836737394,0.1064839884638786,285.08026123046875,284.95001220703125,295.4916687011719,289.3829650878906,301.1134033203125,303.1868896484375,285.01806640625,1.0,0.1772731691598892,0.0,0.0,1.0,1.0,-0.7310774922370911,4.262583104264195e-07,0.7310770750045776,-0.1973848938941955,1.0,1.0,0.0,26.59681510925293,25.0,19075.77734375,0.0,55.43048477172852,0.0,282.7989196777344,284.0662841796875,292.3989562988281,293.7572937011719,293.1499938964844,293.1499938964844,282.75,30322.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978480577468872,1.0,0.0,0.0,3.6678342819213854,3.66785740852356,8.976616641120927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.2626953125,0.0,1510.41650390625,1895.4371337890625,0.0,916.8882446289062,0.904968559741974,1.0,0.0,3.0,1.0,0.0
18131160,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.724491536617279,0.1120913699269294,0.101878635585308,303.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.8083614706993103,0.1570905148983001,0.1497631520032882,303.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.9949086904525756,0.2939556241035461,0.2057261168956756,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.5287539958953857,0.0462476126849651,0.0449248477816581,303.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.383366584777832,0.0220934730023145,0.1046590656042099,284.9389953613281,284.95001220703125,295.47332763671875,289.380126953125,301.06805419921875,303.1339416503906,284.913330078125,1.0,0.1769025772809982,0.0,0.0,1.0,1.0,-0.7283792495727539,4.242238844653912e-07,0.7283788323402405,-0.1968147754669189,0.9460153579711914,0.9460153579711914,0.0,26.548416137695312,25.0,19053.865234375,0.0,55.0023307800293,0.0,282.7576904296875,283.98663330078125,292.4404296875,293.7801513671875,293.1499938964844,293.1499938964844,282.45001220703125,32892.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068571209907532,1.0,0.0,0.0,3.718070507049561,3.718094825744629,9.2241970151008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.14501953125,0.0,1586.539794921875,1895.4371337890625,0.0,967.6505126953124,0.9173133373260498,1.0,0.0,3.0,1.0,0.0
18131220,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.7233028411865234,0.1114686802029609,0.1013855338096618,303.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.8075351715087891,0.1565950810909271,0.149370476603508,303.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.99513041973114,0.2942739725112915,0.2059985995292663,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.5268133282661438,0.0458154790103435,0.0445359572768211,303.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.3793796002864837,0.021685067564249,0.1028352230787277,284.8013000488281,284.95001220703125,295.4549865722656,289.37744140625,301.0221862792969,303.08062744140625,284.7397766113281,1.0,0.1765298843383789,0.0,0.0,1.0,1.0,-0.7249878644943237,4.2168269942521874e-07,0.7249874472618103,-0.1961177587509155,0.8318862915039062,0.8318862915039062,0.0,26.536073684692383,25.0,19576.611328125,0.0,54.52723693847656,0.0,282.4998474121094,283.7968139648437,292.50750732421875,293.9476013183594,293.1499938964844,293.1499938964844,282.45001220703125,38656.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236042380332947,1.0,0.0,0.0,3.6544034481048575,3.654428005218506,8.91099659838801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.630859375,0.0,1557.972900390625,1895.4371337890625,0.0,1067.97119140625,0.9050365090370178,1.0,0.0,3.0,1.0,0.0
18131280,303.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.7216379642486572,0.1107151135802269,0.1007567346096038,303.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.8062189221382141,0.1559410989284515,0.1488228738307953,303.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.9950430989265442,0.294494092464447,0.2061649709939956,303.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.5245384573936462,0.0453481040894985,0.0441082008183002,303.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.3750946521759033,0.0212674904614686,0.100982092320919,284.6981811523437,284.95001220703125,295.4366760253906,289.3749389648437,300.988525390625,303.04254150390625,284.704345703125,1.0,0.1761504858732223,0.0,0.0,1.0,1.0,-0.7210385203361511,4.18737954532844e-07,0.7210381031036377,-0.1953146308660507,0.6909093856811523,0.6909093856811523,0.0,26.550159454345703,25.0,19089.5859375,0.0,54.012657165527344,0.0,282.45880126953125,283.86004638671875,292.4698486328125,293.8538513183594,293.1499938964844,293.1499938964844,282.75,54121.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320560574531555,1.0,0.0,0.0,3.205185890197754,3.2052090167999268,6.854878620288218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.66552734375,0.0,1211.3785400390625,1895.4371337890625,0.0,1121.4073486328125,0.8190506100654602,1.0,0.0,3.0,1.0,0.0
