time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131340,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.7200366258621216,0.1101369634270668,0.1001379862427711,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.8048253059387207,0.1553390026092529,0.1482046693563461,303.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.9950825572013856,0.2949294447898865,0.2063847780227661,303.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.5223601460456848,0.0449415259063243,0.0436882935464382,303.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.3710501194000244,0.0209267307072877,0.0992436408996582,284.8516845703125,284.95001220703125,295.4183349609375,289.3725891113281,300.9828186035156,303.04443359375,284.9400939941406,1.0,0.1757698208093643,0.0,0.0,1.0,1.0,-0.717227041721344,4.159081470334058e-07,0.7172266244888306,-0.1945417374372482,0.72641921043396,0.72641921043396,0.0,26.554750442504883,25.0,18466.970703125,0.0,53.50857162475586,0.0,282.6820678710937,284.1804504394531,292.3276672363281,293.5805969238281,293.1499938964844,293.1499938964844,282.75,48796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205396056175232,1.0,0.0,0.0,2.8815817832946777,2.881601572036743,5.540580332308309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.2666015625,0.0,910.1046142578124,1895.4371337890625,0.0,1049.0516357421875,0.7562425136566162,1.0,0.0,3.0,1.0,0.0
18131400,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.719351053237915,0.1097836568951606,0.099741943180561,303.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.8043261170387268,0.1550579965114593,0.1477956026792526,303.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.9958335757255554,0.2956719398498535,0.2068159282207489,303.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.5209866762161255,0.0446404740214347,0.0433567613363266,303.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.3594063520431518,0.0207008887082338,0.0979824066162109,285.0170288085937,284.95001220703125,295.3999938964844,289.370361328125,300.9794006347656,303.0488586425781,285.0276184082031,1.0,0.1754121035337448,0.0,0.0,1.0,1.0,-0.7148659825325012,4.141501790400072e-07,0.7148655652999878,-0.1940366625785827,0.8379151821136475,0.8379151821136475,0.0,26.49234199523925,25.0,18797.94921875,0.0,53.11875534057617,0.0,282.7348022460937,284.18603515625,292.29351806640625,293.5809020996094,293.1499938964844,293.1499938964844,283.04998779296875,33206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103383898735046,1.0,0.0,0.0,3.107178211212158,3.107196807861328,6.442073186008201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.8681640625,0.0,991.1568603515624,1895.4371337890625,0.0,987.8777465820312,0.7850074768066406,1.0,0.0,3.0,1.0,0.0
18131460,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.7189385294914246,0.1093691661953926,0.0993886664509773,303.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.8043798208236694,0.1548608243465423,0.1475675851106643,303.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.9967886805534364,0.2962298095226288,0.2072642892599105,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.520026445388794,0.0443604812026023,0.0430787876248359,303.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.3309286236763,0.0205257721245288,0.0970700606703758,285.08697509765625,284.95001220703125,295.38165283203125,289.3683166503906,300.9771728515625,303.0535888671875,285.1295471191406,1.0,0.1750807911157608,0.0,0.0,1.0,1.0,-0.7132777571678162,4.129561546051264e-07,0.7132773399353027,-0.1936623454093933,0.9151541590690612,0.9151541590690612,0.0,26.403228759765625,25.0,18254.921875,0.0,52.80036926269531,0.0,282.9837646484375,284.3038024902344,292.2414245605469,293.4372253417969,293.1499938964844,293.1499938964844,283.04998779296875,29630.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595141589641571,1.0,0.0,0.0,3.258199691772461,3.258219003677368,7.083513082761783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.29443359375,0.0,1096.8525390625,1895.4371337890625,0.0,902.1090087890624,0.8141307234764099,1.0,0.0,3.0,1.0,0.0
18131520,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.718617856502533,0.1090717762708664,0.0990631878376007,303.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.8046271204948425,0.1547493189573288,0.147423431277275,303.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.9976527690887452,0.2966654002666473,0.2076166868209839,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.5191964507102966,0.0441041924059391,0.0428230613470077,303.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.2993146777153015,0.020385755226016,0.096352532505989,285.1692810058594,284.95001220703125,295.36334228515625,289.3663635253906,300.97528076171875,303.0583801269531,285.17559814453125,1.0,0.1747721135616302,0.0,0.0,1.0,1.0,-0.7119688391685486,4.119666527913069e-07,0.7119684219360352,-0.1933366656303405,1.0,1.0,0.0,26.31111526489257,25.0,18339.26953125,0.0,52.51618957519531,0.0,283.03765869140625,284.30828857421875,292.266845703125,293.4997253417969,293.1499938964844,293.1499938964844,282.75,27113.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859721899032593,1.0,0.0,0.0,3.455397367477417,3.45541787147522,7.966898465383565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.0830078125,0.0,1264.304931640625,1895.4371337890625,0.0,853.677490234375,0.8549855351448059,1.0,0.0,3.0,1.0,0.0
18131580,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.7183504104614258,0.1087215691804885,0.0987907499074935,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.804806113243103,0.1545338481664657,0.1472857743501663,303.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.998235285282135,0.2966828644275665,0.2077929675579071,303.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.5183129906654358,0.0438174456357955,0.0425691455602645,303.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.2663162350654602,0.0202420633286237,0.0957180112600326,285.0777587890625,284.95001220703125,295.3450012207031,289.3645935058594,300.97332763671875,303.0629577636719,285.0116882324219,1.0,0.1744821816682815,0.0,0.0,1.0,1.0,-0.7106223106384277,4.109475071345514e-07,0.7106218934059143,-0.1929952502250671,1.0,1.0,0.0,26.231586456298828,25.0,18848.576171875,0.0,52.24307632446289,0.0,282.8011779785156,284.08746337890625,292.3974304199219,293.7503356933594,293.1499938964844,293.1499938964844,282.75,28858.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958980321884155,1.0,0.0,0.0,3.5781679153442383,3.5781900882720947,8.543084959455882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.265625,0.0,1402.328369140625,1895.4371337890625,0.0,906.2171630859376,0.8835959434509277,1.0,0.0,3.0,1.0,0.0
18131640,303.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.7173646092414856,0.1081456318497657,0.0983659029006958,303.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.8041859269142151,0.1540598273277282,0.1469522714614868,303.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.9979861974716188,0.2960646152496338,0.2075736969709396,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.5168440341949463,0.0434525720775127,0.0422587282955646,303.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.2233187407255172,0.020060159265995,0.0949857532978057,284.9266967773437,284.95001220703125,295.32666015625,289.3629150390625,300.9701232910156,303.0668640136719,284.8966369628906,1.0,0.1741910725831985,0.0,0.0,1.0,1.0,-0.7081983089447021,4.091433538633282e-07,0.7081978917121887,-0.1924481093883514,0.9261693358421326,0.9261693358421326,0.0,26.209735870361328,25.0,18641.892578125,0.0,51.89959716796875,0.0,282.7583923339844,283.9903259277344,292.4300537109375,293.75811767578125,293.1499938964844,293.1499938964844,282.45001220703125,32353.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051152944564819,1.0,0.0,0.0,3.633871078491211,3.633894205093384,8.811144311948738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.19189453125,0.0,1488.1356201171875,1895.4371337890625,0.0,957.6560668945312,0.8977042436599731,1.0,0.0,3.0,1.0,0.0
18131700,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.7157989740371704,0.1074873879551887,0.0978178083896637,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.8029200434684753,0.1534596085548401,0.1464512795209884,303.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.9971076250076294,0.295193612575531,0.2070631980895996,303.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.5148984789848328,0.0430464781820774,0.0418971925973892,303.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.1692012399435043,0.0198470707982778,0.0941139757633209,284.7842102050781,284.95001220703125,295.3083190917969,289.361328125,300.96551513671875,303.0702514648437,284.7198486328125,1.0,0.1738888174295425,0.0,0.0,1.0,1.0,-0.7048467993736267,4.066722283369018e-07,0.7048463821411133,-0.1917315423488617,0.8036556243896484,0.8036556243896484,0.0,26.230966567993164,25.0,18909.3984375,0.0,51.48906707763672,0.0,282.5022888183594,283.7931823730469,292.4844970703125,293.8997802734375,293.1499938964844,293.1499938964844,282.45001220703125,39414.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204814910888672,1.0,0.0,0.0,3.5496935844421387,3.5497171878814697,8.407657219322573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.26904296875,0.0,1449.252197265625,1895.4371337890625,0.0,1048.6953125,0.881759524345398,1.0,0.0,3.0,1.0,0.0
18131760,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.7138193845748901,0.1067632883787155,0.0971861332654953,303.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.801192581653595,0.1527517288923263,0.145823061466217,303.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.9958124756813048,0.2941536009311676,0.2063776552677154,303.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.5126171708106995,0.0426045544445514,0.0414954014122486,303.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.1074626669287681,0.0195992272347211,0.0930883213877677,284.678955078125,284.95001220703125,295.2900085449219,289.3598937988281,300.9597473144531,303.0730285644531,284.6875305175781,1.0,0.1735708266496658,0.0,0.0,1.0,1.0,-0.7007991075515747,4.037070482354466e-07,0.700798749923706,-0.1908862143754959,0.6550240516662598,0.6550240516662598,0.0,26.280561447143555,25.0,18118.873046875,0.0,51.02510833740234,0.0,282.4599304199219,283.86968994140625,292.4338684082031,293.77490234375,293.1499938964844,293.1499938964844,282.75,57184.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261621713638306,1.0,0.0,0.0,3.0099151134490967,3.009937047958374,6.045076474947564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.91357421875,0.0,1061.5362548828125,1895.4371337890625,0.0,1083.9500732421875,0.780915379524231,1.0,0.0,3.0,1.0,0.0
18131820,303.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.7120837569236755,0.106294497847557,0.0966293737292289,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.7996450066566467,0.1522548496723175,0.1452311426401138,303.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.9947302341461182,0.2936492264270782,0.2058020532131195,303.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.5104608535766602,0.0422212034463882,0.0410998426377773,303.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0517432428896427,0.0193640552461147,0.091996781527996,284.8409423828125,284.95001220703125,295.27166748046875,289.3585205078125,300.9537353515625,303.0756530761719,284.9372253417969,1.0,0.1732450425624847,0.0,0.0,1.0,1.0,-0.696944534778595,4.008966811852588e-07,0.6969441771507263,-0.1900862604379654,0.690969705581665,0.690969705581665,0.0,26.314233779907227,25.0,17493.4375,0.0,50.57028579711914,0.0,282.6742553710937,284.21441650390625,292.2822570800781,293.4831848144531,293.1499938964844,293.1499938964844,282.75,50465.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109488606452942,1.0,0.0,0.0,2.649566173553467,2.6495842933654785,4.6842799861224194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.4677734375,0.0,757.5174560546875,1895.4371337890625,0.0,991.4593505859376,0.7112360000610352,1.0,0.0,3.0,1.0,0.0
18131880,303.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.7116053104400635,0.1061693951487541,0.0963830724358558,303.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.7992429733276367,0.1520931124687194,0.1449379622936248,303.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.9948013424873352,0.2938982844352722,0.2057466506958007,303.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.509117603302002,0.041940189898014,0.0407893732190132,303.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0177586935460567,0.0191768612712621,0.091051161289215,285.016357421875,284.95001220703125,295.2533264160156,289.3572692871094,300.94927978515625,303.0785522460937,285.0260314941406,1.0,0.1729388684034347,0.0,0.0,1.0,1.0,-0.6947223544120789,3.992685719822475e-07,0.6947219371795654,-0.1895928531885147,0.8077433705329895,0.8077433705329895,0.0,26.27083969116211,25.0,17897.73828125,0.0,50.23529815673828,0.0,282.731201171875,284.20574951171875,292.24664306640625,293.4794006347656,293.1499938964844,293.1499938964844,283.04998779296875,32875.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971450805664062,1.0,0.0,0.0,2.916839838027954,2.9168570041656494,5.676995442627231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.1875,0.0,841.5386962890625,1895.4371337890625,0.0,913.0279541015624,0.7433947920799255,1.0,0.0,3.0,1.0,0.0
18131940,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.7116571664810181,0.1060348153114318,0.0962656959891319,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.7993629574775696,0.1519505828619003,0.1447935551404953,303.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.9953726530075072,0.2941572666168213,0.2059246450662613,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.5081736445426941,0.0416742749512195,0.0405286662280559,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0021491025108844,0.0190034657716751,0.0902313888072967,285.0727233886719,284.95001220703125,295.2349853515625,289.3560791015625,300.9458923339844,303.0814514160156,285.11163330078125,1.0,0.1726559847593307,0.0,0.0,1.0,1.0,-0.6933249831199646,3.982314922268415e-07,0.693324625492096,-0.1892447620630264,0.8739773631095886,0.8739773631095886,0.0,26.19709014892578,25.0,17359.82421875,0.0,49.970584869384766,0.0,282.9765930175781,284.30426025390625,292.2021484375,293.3432922363281,293.1499938964844,293.1499938964844,283.04998779296875,29375.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795963406562805,1.0,0.0,0.0,3.0784623622894287,3.0784802436828613,6.323551247078285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.74267578125,0.0,943.6141357421876,1895.4371337890625,0.0,821.4583740234375,0.7738615870475769,1.0,0.0,3.0,1.0,0.0
18132000,303.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.7117176651954651,0.1059142649173736,0.096151165664196,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.7995326519012451,0.1518401801586151,0.1446742713451385,303.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.99596506357193,0.2944576740264892,0.2061221748590469,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.5073005557060242,0.0414253510534763,0.040283203125,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0188450310379266,0.0894754007458686,285.1488342285156,284.95001220703125,295.2166748046875,289.35498046875,300.942626953125,303.0843200683594,285.15484619140625,1.0,0.1723905354738235,0.0,0.0,1.0,1.0,-0.6920795440673828,3.9730568346385553e-07,0.6920791268348694,-0.1889277398586273,0.9808295965194702,0.9808295965194702,0.0,26.12452888488769,25.0,17454.904296875,0.0,49.727298736572266,0.0,283.0350952148437,284.3045349121094,292.2331237792969,293.4086608886719,293.1499938964844,293.1499938964844,282.75,26120.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684095621109009,1.0,0.0,0.0,3.295031785964966,3.295050859451294,7.244568678288488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.72607421875,0.0,1106.2164306640625,1895.4371337890625,0.0,767.7118530273438,0.8186306357383728,1.0,0.0,3.0,1.0,0.0
18132060,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.7115975618362427,0.1056555956602096,0.095997005701065,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.7995590567588806,0.1516066193580627,0.1445285826921463,303.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.9963946342468262,0.2944590747356415,0.2062560617923736,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.5063623189926147,0.0411482229828834,0.040037740021944,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0186791140586137,0.088751420378685,285.0581970214844,284.95001220703125,295.1983337402344,289.3539428710937,300.939208984375,303.0870056152344,284.98834228515625,1.0,0.172138512134552,0.0,0.0,1.0,1.0,-0.6907171607017517,3.962969969961705e-07,0.6907167434692383,-0.1885877549648285,0.9778468012809752,0.9778468012809752,0.0,26.06566047668457,25.0,17969.94921875,0.0,49.48601150512695,0.0,282.80426025390625,284.0743713378906,292.3727111816406,293.6679382324219,293.1499938964844,293.1499938964844,282.75,27257.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772681832313538,1.0,0.0,0.0,3.462301254272461,3.4623219966888428,7.998766022865311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.7666015625,0.0,1272.150634765625,1895.4371337890625,0.0,809.9839477539062,0.8558689951896667,1.0,0.0,3.0,1.0,0.0
18132120,303.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.7105833888053894,0.1051271632313728,0.0956353768706321,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.7987676858901978,0.1511033922433853,0.1441740095615387,303.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.9960285425186156,0.2938651144504547,0.2060367614030838,303.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.5048916935920715,0.0407967492938041,0.0397392772138118,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0184761546552181,0.0879255905747413,284.9004211425781,284.95001220703125,295.17999267578125,289.3529968261719,300.9344787597656,303.08917236328125,284.8682861328125,1.0,0.1718809455633163,0.0,0.0,1.0,1.0,-0.6882457733154297,3.944991249227314e-07,0.6882453560829163,-0.1880419850349426,0.8795742392539978,0.8795742392539978,0.0,26.06267547607422,25.0,17732.67578125,0.0,49.17164993286133,0.0,282.75946044921875,283.9771423339844,292.41558837890625,293.6864318847656,293.1499938964844,293.1499938964844,282.45001220703125,32762.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586553156375885,1.0,0.0,0.0,3.496045112609864,3.4960670471191406,8.155438990797848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.783203125,0.0,1345.3363037109375,1895.4371337890625,0.0,856.6719970703125,0.8665370941162109,1.0,0.0,3.0,1.0,0.0
18132180,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.7088792324066162,0.1044980809092521,0.0951202064752578,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.7973302006721497,0.1504738926887512,0.143644094467163,303.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.9950497150421144,0.2930258512496948,0.205544039607048,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.5029916763305664,0.0404079668223857,0.0393923297524452,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0182479601353406,0.0869725197553634,284.7645263671875,284.95001220703125,295.1616516113281,289.3520812988281,300.92828369140625,303.0909423828125,284.7030334472656,1.0,0.1716085225343704,0.0,0.0,1.0,1.0,-0.6848403215408325,3.9204567769957066e-07,0.6848399639129639,-0.1873313933610916,0.7532188296318054,0.7532188296318054,0.0,26.100143432617188,25.0,17933.658203125,0.0,48.78935623168945,0.0,282.5069274902344,283.8017272949219,292.4743957519531,293.8288269042969,293.1499938964844,293.1499938964844,282.45001220703125,41929.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020355224609375,1.0,0.0,0.0,3.3503098487854004,3.350332021713257,7.489679774153046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.00634765625,0.0,1265.3287353515625,1895.4371337890625,0.0,940.1939086914062,0.8391085267066956,1.0,0.0,3.0,1.0,0.0
18132240,303.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.7067555785179138,0.103809967637062,0.094518207013607,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.7954925298690796,0.149755910038948,0.1429972946643829,303.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.993691861629486,0.2920329570770263,0.204886108636856,303.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.5008269548416138,0.0399919971823692,0.0390114374458789,303.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0179972760379314,0.085907444357872,284.6764221191406,284.95001220703125,295.1433410644531,289.3512268066406,300.92108154296875,303.09234619140625,284.69610595703125,1.0,0.1713185310363769,0.0,0.0,1.0,1.0,-0.6808168888092041,3.891659332566633e-07,0.6808164715766907,-0.1865119636058807,0.6119399070739746,0.6119399070739746,0.0,26.16005516052246,25.0,17031.234375,0.0,48.35875701904297,0.0,282.4623107910156,283.9275817871094,292.42388916015625,293.6996154785156,293.1499938964844,293.1499938964844,282.75,60163.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076309680938721,1.0,0.0,0.0,2.700817584991455,2.7008378505706787,4.867251846008003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.38818359375,0.0,845.1102294921875,1895.4371337890625,0.0,972.1177368164062,0.722783625125885,1.0,0.0,3.0,1.0,0.0
18132300,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.7049813866615295,0.1033840104937553,0.0939982086420059,303.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.7939192652702332,0.1492682248353958,0.1424064487218856,303.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.9926090240478516,0.291580468416214,0.2043482363224029,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.4988360106945038,0.0396398082375526,0.0386436246335506,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0177727714180946,0.0848337337374687,284.8597717285156,284.95001220703125,295.125,289.35040283203125,300.9137878417969,303.09381103515625,284.9606628417969,1.0,0.1710205525159835,0.0,0.0,1.0,1.0,-0.6771076321601868,3.865249595946807e-07,0.6771072745323181,-0.1857652366161346,0.6655181646347046,0.6655181646347046,0.0,26.19780921936035,25.0,16598.017578125,0.0,47.94432067871094,0.0,282.6632080078125,284.2761535644531,292.2741394042969,293.4201965332031,293.1499938964844,293.1499938964844,282.75,49406.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924665927886963,1.0,0.0,0.0,2.404282808303833,2.404299020767212,3.857131503082201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4619140625,0.0,604.710205078125,1895.4371337890625,0.0,887.7203369140625,0.6616514325141907,1.0,0.0,3.0,1.0,0.0
18132360,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.7045202851295471,0.1032727658748626,0.0937792137265205,303.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.7934890389442444,0.1490941047668457,0.1421141177415847,303.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.9926705360412598,0.2917864024639129,0.2043000906705856,303.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.4976089000701904,0.0393826328217983,0.0383597314357757,303.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0176059193909168,0.0839587673544883,285.029296875,284.95001220703125,295.1066589355469,289.3496398925781,300.90826416015625,303.095703125,285.0329895019531,1.0,0.1707411557435989,0.0,0.0,1.0,1.0,-0.6750447154045105,3.85053255058665e-07,0.6750442981719971,-0.1853319406509399,0.7843237519264221,0.7843237519264221,0.0,26.159154891967773,25.0,17058.3359375,0.0,47.64653015136719,0.0,282.7260131835937,284.23394775390625,292.2413024902344,293.4226379394531,293.1499938964844,293.1499938964844,283.04998779296875,31534.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789964199066162,1.0,0.0,0.0,2.725039482116699,2.725054979324341,4.954945893587137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.28369140625,0.0,702.0758666992188,1895.4371337890625,0.0,818.4867553710938,0.700234055519104,1.0,0.0,3.0,1.0,0.0
18132420,303.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.7044925093650818,0.1031148061156272,0.093657873570919,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.7934788465499878,0.1489016711711883,0.1419408172369003,303.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.9931057691574096,0.291885107755661,0.2044067978858947,303.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.4966973960399627,0.0391310863196849,0.0381176359951496,303.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0174580961465835,0.0832455679774284,285.0643005371094,284.95001220703125,295.0883483886719,289.3489074707031,300.9038391113281,303.0977478027344,285.0982360839844,1.0,0.1704816967248916,0.0,0.0,1.0,1.0,-0.6736726760864258,3.840677607058751e-07,0.6736722588539124,-0.1850227564573288,0.8372371196746826,0.8372371196746826,0.0,26.09616470336914,25.0,16521.150390625,0.0,47.40641403198242,0.0,282.9681701660156,284.3117370605469,292.2001037597656,293.292724609375,293.1499938964844,293.1499938964844,283.04998779296875,28905.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562159538269043,1.0,0.0,0.0,2.8927364349365234,2.8927526473999023,5.5835579360064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.42333984375,0.0,800.5203247070312,1895.4371337890625,0.0,739.1768798828125,0.7321745157241821,1.0,0.0,3.0,1.0,0.0
18132480,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.7043748497962952,0.1029567942023277,0.0935142859816551,303.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.7934289574623108,0.1487236768007278,0.1417644023895263,303.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.9934563040733336,0.2919757068157196,0.2044720649719238,303.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.4957959651947021,0.0388909578323364,0.0378831699490547,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0173273682594299,0.0826112180948257,285.1328430175781,284.95001220703125,295.07000732421875,289.3481750488281,300.8994140625,303.0998229980469,285.138671875,1.0,0.1702353358268737,0.0,0.0,1.0,1.0,-0.6723242402076721,3.8310250261019974e-07,0.6723238229751587,-0.1847237646579742,0.9344478845596312,0.9344478845596312,0.0,26.03874588012696,25.0,16621.947265625,0.0,47.17626953125,0.0,283.03179931640625,284.30914306640625,292.2287902832031,293.3543395996094,293.1499938964844,293.1499938964844,282.75,25565.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510861277580261,1.0,0.0,0.0,3.1199893951416016,3.120006799697876,6.495304774034594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.79443359375,0.0,952.8450927734376,1895.4371337890625,0.0,691.1396484375,0.7789402604103088,1.0,0.0,3.0,1.0,0.0
18132540,303.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.7040868401527405,0.1026772409677505,0.0933334231376648,303.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.7932469844818115,0.1484341472387313,0.1415598094463348,303.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.9936457872390748,0.2917895019054413,0.2044663578271865,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.4948368668556213,0.0386263765394687,0.0376478806138038,303.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0171934608370065,0.0820232406258583,285.04656982421875,284.95001220703125,295.0516662597656,289.34747314453125,300.89483642578125,303.1017761230469,284.9754638671875,1.0,0.1699994355440139,0.0,0.0,1.0,1.0,-0.6708669662475586,3.820627796358167e-07,0.6708666086196899,-0.184405580163002,0.9305213093757628,0.9305213093757628,0.0,25.992706298828125,25.0,17127.19921875,0.0,46.94657516479492,0.0,282.8083190917969,284.07989501953125,292.3673095703125,293.6111755371094,293.1499938964844,293.1499938964844,282.75,26676.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599197745323181,1.0,0.0,0.0,3.302242517471313,3.3022615909576416,7.276310043380363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.91552734375,0.0,1116.4822998046875,1895.4371337890625,0.0,729.2039794921875,0.8191049098968506,1.0,0.0,3.0,1.0,0.0
18132600,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.7029521465301514,0.1021445393562316,0.0929620265960693,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.7923194766044617,0.1478890627622604,0.1411602944135666,303.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.9930795431137084,0.2910411953926086,0.2041295617818832,303.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.4934113919734955,0.0382933020591735,0.0373647138476371,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0170252304524183,0.0813501477241516,284.8866577148437,284.95001220703125,295.0333251953125,289.3467712402344,300.8890075683594,303.10333251953125,284.8526916503906,1.0,0.1697571724653244,0.0,0.0,1.0,1.0,-0.6683905720710754,3.80312542347383e-07,0.668390154838562,-0.1838978677988052,0.8268093466758728,0.8268093466758728,0.0,25.996217727661133,25.0,16868.2109375,0.0,46.65081024169922,0.0,282.76104736328125,283.9833984375,292.4131164550781,293.6333923339844,293.1499938964844,293.1499938964844,283.04998779296875,33685.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697315335273743,1.0,0.0,0.0,3.310443639755249,3.310464143753052,7.312497132261342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.1708984375,0.0,1171.482666015625,1895.4371337890625,0.0,773.882568359375,0.8253264427185059,1.0,0.0,3.0,1.0,0.0
18132660,303.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.701269268989563,0.1016223356127739,0.092468611896038,303.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.7908766269683838,0.1473267972469329,0.1406173855066299,303.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.992009699344635,0.2902973890304565,0.2035757601261139,303.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.491641640663147,0.0379527024924755,0.0370423384010791,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0168452560901641,0.0805658549070358,284.9128112792969,284.95001220703125,295.0150146484375,289.3460693359375,300.8818664550781,303.1046142578125,284.96844482421875,1.0,0.1695015132427215,0.0,0.0,1.0,1.0,-0.6651540994644165,3.780417614507314e-07,0.6651537418365479,-0.1832593083381652,0.8194591999053955,0.8194591999053955,0.0,26.03077888488769,25.0,16165.0693359375,0.0,46.30031204223633,0.0,282.99127197265625,284.1662292480469,292.3202819824219,293.4277648925781,293.1499938964844,293.1499938964844,283.04998779296875,37316.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628467798233032,1.0,0.0,0.0,3.2192723751068115,3.2192928791046143,6.915264521012432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.73486328125,0.0,1113.3702392578125,1895.4371337890625,0.0,742.2635498046875,0.8120415210723877,1.0,0.0,3.0,1.0,0.0
18132720,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.7001560926437378,0.1013247072696685,0.0921084657311439,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.7898895740509033,0.1469669491052627,0.1401883512735366,303.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.9914215803146362,0.290016621351242,0.2032323330640792,303.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.4901476800441742,0.0376679114997386,0.0367484427988529,303.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.016692554578185,0.079822227358818,285.0280456542969,284.95001220703125,294.9966735839844,289.3453674316406,300.8750915527344,303.1059875488281,285.0448608398437,1.0,0.1692482680082321,0.0,0.0,1.0,1.0,-0.6625492572784424,3.76220953057782e-07,0.662548840045929,-0.1827489137649536,0.905849039554596,0.905849039554596,0.0,26.03318214416504,25.0,16284.5634765625,0.0,45.99105453491211,0.0,283.0386047363281,284.2006530761719,292.2986145019531,293.43621826171875,293.1499938964844,293.1499938964844,283.1499938964844,31364.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564520955085754,1.0,0.0,0.0,3.352111577987671,3.3521320819854736,7.497737328776566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.22021484375,0.0,1194.465576171875,1895.4371337890625,0.0,714.0225219726562,0.8344908356666565,1.0,0.0,3.0,1.0,0.0
18132780,303.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.6995578408241272,0.1010743901133537,0.0918674692511558,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.789344310760498,0.1466585993766784,0.1398773491382599,303.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.9912739992141724,0.289819985628128,0.2030747532844543,303.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.4889441430568695,0.0374025292694568,0.0364890284836292,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0165575537830591,0.0791772827506065,285.0674133300781,284.95001220703125,294.97833251953125,289.3446350097656,300.86920166015625,303.10748291015625,285.0814514160156,1.0,0.1690055727958679,0.0,0.0,1.0,1.0,-0.660612165927887,3.748675965198345e-07,0.6606118083000183,-0.1823632717132568,0.9647291898727416,0.9647291898727416,0.0,26.007238388061523,25.0,16089.4208984375,0.0,45.73089218139648,0.0,283.1291809082031,284.23211669921875,292.291015625,293.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,29454.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550686240196228,1.0,0.0,0.0,3.473907470703125,3.473928689956665,8.052483053688775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24560546875,0.0,1299.3289794921875,1895.4371337890625,0.0,689.4634399414062,0.8610275983810425,1.0,0.0,3.0,1.0,0.0
18132840,303.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.6990169286727905,0.1008136644959449,0.0916394218802452,303.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.7888628840446472,0.1463474333286285,0.1395862698554992,303.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.9911661148071288,0.2895882725715637,0.2029289007186889,303.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.4877951741218567,0.0371415540575981,0.0362399592995643,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0164323430508375,0.0785919576883316,285.08746337890625,284.95001220703125,294.9599914550781,289.34393310546875,300.8634948730469,303.1090087890625,285.0857849121094,1.0,0.1687705218791961,0.0,0.0,1.0,1.0,-0.6588127017021179,3.736128064701916e-07,0.6588123440742493,-0.1820050925016403,1.0,1.0,0.0,25.97835350036621,25.0,16078.556640625,0.0,45.4847526550293,0.0,283.1464538574219,284.2176513671875,292.3108215332031,293.4412536621094,293.1499938964844,293.1499938964844,283.04998779296875,29188.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482428073883057,1.0,0.0,0.0,3.5951828956604004,3.595205307006836,8.624526799394516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.27978515625,0.0,1422.8331298828125,1895.4371337890625,0.0,679.3090209960938,0.8895100355148315,1.0,0.0,3.0,1.0,0.0
18132900,303.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.6983364820480347,0.1004856303334236,0.091380126774311,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.7882692813873291,0.1459730416536331,0.1392678916454315,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.9909221529960632,0.289197564125061,0.202721282839775,303.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.4865815639495849,0.0368677079677581,0.0359882600605487,303.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.016305910423398,0.0780306756496429,285.04656982421875,284.95001220703125,294.9416809082031,289.3431701660156,300.8575744628906,303.1104431152344,285.01812744140625,1.0,0.1685397326946258,0.0,0.0,1.0,1.0,-0.6568947434425354,3.722788903814944e-07,0.6568943858146667,-0.1816258281469345,1.0,1.0,0.0,25.9577865600586,25.0,16205.755859375,0.0,45.23481369018555,0.0,283.06610107421875,284.12579345703125,292.3619384765625,293.5325927734375,293.1499938964844,293.1499938964844,283.04998779296875,30697.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552771270275116,1.0,0.0,0.0,3.690389633178711,3.690412998199463,9.087359558179742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.92236328125,0.0,1538.45361328125,1895.4371337890625,0.0,698.2469482421875,0.9103432893753052,1.0,0.0,3.0,1.0,0.0
18132960,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.697290301322937,0.1000595763325691,0.0910389125347137,303.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.7873550653457642,0.1454970240592956,0.1388640701770782,303.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.9903364777565002,0.2885815799236297,0.2023661434650421,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.4851533770561218,0.0365685485303401,0.035717274993658,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0161672178655862,0.0774393081665039,284.9837646484375,284.95001220703125,294.92333984375,289.3423767089844,300.85107421875,303.1116638183594,284.9681396484375,1.0,0.1683064550161361,0.0,0.0,1.0,1.0,-0.6545397043228149,3.7064683056087233e-07,0.6545393466949463,-0.1811659336090088,0.9945855140686036,0.9945855140686036,0.0,25.958066940307617,25.0,16097.076171875,0.0,44.9576530456543,0.0,283.052490234375,284.0797424316406,292.3739929199219,293.53619384765625,293.1499938964844,293.1499938964844,282.75,31909.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568705201148987,1.0,0.0,0.0,3.758579730987549,3.758604049682617,9.426290148439876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.611328125,0.0,1625.843017578125,1895.4371337890625,0.0,715.837890625,0.9265449047088624,1.0,0.0,3.0,1.0,0.0
18133020,303.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.6959481239318848,0.0995553508400917,0.0906320884823799,303.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.7861666679382324,0.1449320465326309,0.1383836716413498,303.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.9894660711288452,0.2877812683582306,0.2018909156322479,303.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.4835197925567627,0.0362461283802986,0.0354273207485675,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0160139892250299,0.0767982006072998,284.8661193847656,284.95001220703125,294.9049987792969,289.341552734375,300.8439025878906,303.1127014160156,284.79443359375,1.0,0.1680669635534286,0.0,0.0,1.0,1.0,-0.6517874002456665,3.687464129598084e-07,0.6517870426177979,-0.1806335151195526,0.9131529331207277,0.9131529331207277,0.0,25.974929809570312,25.0,16502.388671875,0.0,44.65365219116211,0.0,282.7972412109375,283.8629150390625,292.4470520019531,293.70574951171875,293.1499938964844,293.1499938964844,282.75,34862.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57125324010849,1.0,0.0,0.0,3.775734424591065,3.77575945854187,9.512532415101304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.1103515625,0.0,1668.802978515625,1895.4371337890625,0.0,781.0449829101562,0.9310086369514464,1.0,0.0,3.0,1.0,0.0
18133080,303.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.6940979957580566,0.0989146381616592,0.0901110991835594,303.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.7845138907432556,0.1442155987024307,0.1377720832824707,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.9881054759025574,0.2866712808609009,0.2012120485305786,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.4815267026424408,0.0358822233974933,0.0351033024489879,303.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.015832444652915,0.0760580226778984,284.7293701171875,284.95001220703125,294.8866577148437,289.3406982421875,300.83575439453125,303.1134033203125,284.7106628417969,1.0,0.1678134053945541,0.0,0.0,1.0,1.0,-0.6483365893363953,3.663723191493773e-07,0.6483362317085266,-0.1799688041210174,0.7674306631088257,0.7674306631088257,0.0,26.01957321166992,25.0,16084.7705078125,0.0,44.300567626953125,0.0,282.7574768066406,283.83746337890625,292.4197082519531,293.62744140625,293.1499938964844,293.1499938964844,283.04998779296875,45932.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785232186317444,1.0,0.0,0.0,3.5403664112091064,3.540391206741333,8.363531946997682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.88232421875,0.0,1486.6668701171875,1895.4371337890625,0.0,816.1503295898438,0.8843498229980469,1.0,0.0,3.0,1.0,0.0
18133140,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.6921636462211609,0.0983926877379417,0.0895709693431854,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.7827545404434204,0.1435929536819458,0.1371205598115921,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.9866377711296082,0.2858092188835144,0.2004931718111038,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.4793789982795715,0.035540509968996,0.0347665920853614,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0156532283872365,0.0752469450235366,284.8062744140625,284.95001220703125,294.86834716796875,289.3397827148437,300.82696533203125,303.1139831542969,284.8851928710937,1.0,0.167546734213829,0.0,0.0,1.0,1.0,-0.6446660757064819,3.638593284449599e-07,0.6446657180786133,-0.1792698949575424,0.7494547367095947,0.7494547367095947,0.0,26.06726455688477,25.0,15308.4130859375,0.0,43.92758560180664,0.0,282.9929504394531,284.1088562011719,292.27593994140625,293.34991455078125,293.1499938964844,293.1499938964844,283.04998779296875,49165.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649867653846741,1.0,0.0,0.0,3.185784816741944,3.1858069896698,6.77214416100469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.29296875,0.0,1161.413330078125,1895.4371337890625,0.0,751.9551391601562,0.8174304962158203,1.0,0.0,3.0,1.0,0.0
