time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,303.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.6911505460739136,0.0981543064117431,0.0892400294542312,303.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.7817671298980713,0.1432448476552963,0.1366707980632782,303.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.9860125184059144,0.2855444848537445,0.200119137763977,303.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.4777127206325531,0.0352743491530418,0.0344812087714672,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0155171621590852,0.0745407491922378,284.9679870605469,284.95001220703125,294.8500061035156,289.3388061523437,300.8192749023437,303.1148986816406,284.9957580566406,1.0,0.1672868430614471,0.0,0.0,1.0,1.0,-0.6420896053314209,3.621032931278023e-07,0.6420892477035522,-0.1787851303815841,0.8398175835609436,0.8398175835609436,0.0,26.062721252441406,25.0,15510.13671875,0.0,43.625709533691406,0.0,283.03857421875,284.16973876953125,292.2366638183594,293.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,36668.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519693493843079,1.0,0.0,0.0,3.2759780883789062,3.275998830795288,7.161026474022947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.83837890625,0.0,1159.9954833984375,1895.4371337890625,0.0,694.8557739257812,0.8235365152359009,1.0,0.0,3.0,1.0,0.0
18133260,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.6907820701599121,0.0979640334844589,0.0890541076660156,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.7813544869422913,0.1429624259471893,0.1363792270421981,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.9859769940376282,0.285363107919693,0.1999754905700683,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.4764579832553863,0.0350341126322746,0.0342424139380455,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0154094267636537,0.073992945253849,285.02398681640625,284.95001220703125,294.8320617675781,289.3382568359375,300.81298828125,303.1160583496094,285.04156494140625,1.0,0.1670422255992889,0.0,0.0,1.0,1.0,-0.6403999924659729,3.609529812820256e-07,0.6403996348381042,-0.178464263677597,0.8931890726089478,0.8931890726089478,0.0,26.022260665893555,25.0,15328.2333984375,0.0,43.38771057128906,0.0,283.1282043457031,284.20977783203125,292.2300720214844,293.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,32338.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407066345214844,1.0,0.0,0.0,3.370569944381714,3.370590686798096,7.580537157991785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.26416015625,0.0,1218.641357421875,1895.4371337890625,0.0,648.914794921875,0.8406240940093994,1.0,0.0,3.0,1.0,0.0
18133320,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.6904352307319641,0.0977449938654899,0.0888706743717193,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.7809960246086121,0.1426673978567123,0.1361071169376373,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.985949158668518,0.2851065397262573,0.1998249143362045,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.4752538502216339,0.034798014909029,0.0340163595974445,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0153157738968729,0.0735372975468635,285.0517883300781,284.95001220703125,294.8148498535156,289.3385925292969,300.8072814941406,303.1173095703125,285.05242919921875,1.0,0.1668083220720291,0.0,0.0,1.0,1.0,-0.638854444026947,3.599014064548101e-07,0.6388540863990784,-0.1781679987907409,0.9422561526298524,0.9422561526298524,0.0,25.98036193847656,25.0,15333.7041015625,0.0,43.165435791015625,0.0,283.14605712890625,284.2020568847656,292.2591857910156,293.3390808105469,293.1499938964844,293.1499938964844,283.04998779296875,30487.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339922904968262,1.0,0.0,0.0,3.4776315689086914,3.4776530265808105,8.069756631812197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.24658203125,0.0,1310.426513671875,1895.4371337890625,0.0,622.980224609375,0.8645777702331543,1.0,0.0,3.0,1.0,0.0
18133380,303.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.6898974776268005,0.097448244690895,0.0886434540152549,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.7804942727088928,0.142302393913269,0.1358001828193664,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.9857298731803894,0.2846690416336059,0.19959157705307,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.4739375412464142,0.0345491059124469,0.0337876826524734,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0152225997298955,0.0731195360422134,285.0162658691406,284.95001220703125,294.7983703613281,289.33984375,300.8016357421875,303.1185302734375,284.98760986328125,1.0,0.1665809005498886,0.0,0.0,1.0,1.0,-0.6371577382087708,3.587478261124488e-07,0.6371573805809021,-0.1778402626514434,0.949135720729828,0.949135720729828,0.0,25.94939994812012,25.0,15474.5771484375,0.0,42.93855285644531,0.0,283.0669860839844,284.1104431152344,292.3250427246094,293.4439697265625,293.1499938964844,293.1499938964844,283.04998779296875,31025.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357663631439209,1.0,0.0,0.0,3.580310106277466,3.5803325176239014,8.553316774850828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.55517578125,0.0,1420.4957275390625,1895.4371337890625,0.0,629.7298583984375,0.885667622089386,1.0,0.0,3.0,1.0,0.0
18133440,303.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.6889600157737732,0.0970460101962089,0.0883266776800155,303.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.7796509265899658,0.1418296098709106,0.1354020088911056,303.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.9851185083389282,0.2839919924736023,0.1991985589265823,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.4723209738731384,0.0342748202383518,0.0335399359464645,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.015116898342967,0.0726755335927009,284.9544372558594,284.95001220703125,294.7825927734375,289.3419494628906,300.79559326171875,303.1195678710937,284.9393005371094,1.0,0.1663528531789779,0.0,0.0,1.0,1.0,-0.634998083114624,3.572817490749003e-07,0.6349977254867554,-0.1774214804172516,0.9187573790550232,0.9187573790550232,0.0,25.94107437133789,25.0,15352.7900390625,0.0,42.684513092041016,0.0,283.05279541015625,284.0699768066406,292.3529663085937,293.4630432128906,293.1499938964844,293.1499938964844,282.75,33329.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384849309921265,1.0,0.0,0.0,3.617154121398926,3.617177248001098,8.730262379685882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.80859375,0.0,1477.1317138671875,1895.4371337890625,0.0,640.2156982421875,0.8953354358673096,1.0,0.0,3.0,1.0,0.0
18133500,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.6877079010009766,0.0965680405497551,0.0879405662417411,303.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.7785211801528931,0.1412705481052398,0.1349241137504577,303.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.9841907620429992,0.2831392586231231,0.1986812502145767,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.4703974723815918,0.0339789278805255,0.033273484557867,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0149962697178125,0.0721790120005607,284.8467712402344,284.95001220703125,294.7674865722656,289.3448791503906,300.7890930175781,303.12042236328125,284.77764892578125,1.0,0.1661202162504196,0.0,0.0,1.0,1.0,-0.6324248909950256,3.555388445874996e-07,0.632424533367157,-0.1769219189882278,0.8354585766792297,0.8354585766792297,0.0,25.95054817199707,25.0,15725.9931640625,0.0,42.40408706665039,0.0,282.80133056640625,283.8710327148437,292.4388732910156,293.64337158203125,293.1499938964844,293.1499938964844,282.75,37508.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521676540374756,1.0,0.0,0.0,3.581911563873291,3.581935167312622,8.560970172766247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.140625,0.0,1469.8043212890625,1895.4371337890625,0.0,695.69287109375,0.8886926770210266,1.0,0.0,3.0,1.0,0.0
18133560,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.6859835386276245,0.0959663689136505,0.0874489620327949,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.776962399482727,0.1405731737613678,0.1343242079019546,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.9827811121940612,0.2820069789886474,0.1979765743017196,303.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.4679816961288452,0.0336464792490005,0.0329766124486923,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0148484492674469,0.0715859085321426,284.72216796875,284.95001220703125,294.7530212402344,289.3486022949219,300.7818603515625,303.1209411621094,284.7108459472656,1.0,0.1658759415149688,0.0,0.0,1.0,1.0,-0.6292014718055725,3.5336060477675346e-07,0.6292011141777039,-0.1762929409742355,0.6932845711708069,0.6932845711708069,0.0,25.985958099365234,25.0,15207.0146484375,0.0,42.07990264892578,0.0,282.75927734375,283.8837890625,292.42193603515625,293.5728759765625,293.1499938964844,293.1499938964844,283.04998779296875,52034.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559237003326416,1.0,0.0,0.0,3.1913866996765137,3.1914093494415283,6.795981448703969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.650146484375,0.0,1185.1865234375,1895.4371337890625,0.0,726.1902465820312,0.813727855682373,1.0,0.0,3.0,1.0,0.0
18133620,303.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.6842144727706909,0.0954925864934921,0.086947776377201,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.7753321528434753,0.1399812847375869,0.1336958110332489,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.9813010692596436,0.281150072813034,0.1972515732049942,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.4653114676475525,0.0333386994898319,0.0326705202460289,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0147038334980607,0.070925660431385,284.8177185058594,284.95001220703125,294.7391967773437,289.3531188964844,300.7742919921875,303.1213684082031,284.9079284667969,1.0,0.1656213700771331,0.0,0.0,1.0,1.0,-0.6258158087730408,3.5108192264488025e-07,0.6258154511451721,-0.1756363064050674,0.6885122656822205,0.6885122656822205,0.0,26.02294158935547,25.0,14481.2119140625,0.0,41.7411994934082,0.0,282.98052978515625,284.190185546875,292.2833557128906,293.3022155761719,293.1499938964844,293.1499938964844,283.04998779296875,52072.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451534986495972,1.0,0.0,0.0,2.7664923667907715,2.7665116786956787,5.106840603730234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.60009765625,0.0,845.5921020507812,1895.4371337890625,0.0,666.6820678710938,0.7345576286315918,1.0,0.0,3.0,1.0,0.0
18133680,303.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.6833821535110474,0.0953034609556198,0.0866604223847389,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.7744805216789246,0.1396685093641281,0.1332771331071853,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.9807315468788148,0.2808984816074371,0.1968844830989837,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.4632436633110046,0.0331057235598564,0.0324163921177387,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0146033139899373,0.0703742355108261,284.9978942871094,284.95001220703125,294.7259826660156,289.3583984375,300.76812744140625,303.1221618652344,285.02752685546875,1.0,0.1653759628534317,0.0,0.0,1.0,1.0,-0.6235606074333191,3.4956997296831105e-07,0.6235602498054504,-0.1752029955387115,0.7985233068466187,0.7985233068466187,0.0,26.008413314819336,25.0,14815.0283203125,0.0,41.47520446777344,0.0,283.033203125,284.23944091796875,292.2508239746094,293.29803466796875,293.1499938964844,293.1499938964844,283.1499938964844,35324.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315515995025635,1.0,0.0,0.0,2.942604780197144,2.942622423171997,5.777728802058846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.64501953125,0.0,875.292724609375,1895.4371337890625,0.0,613.8131103515625,0.7503490447998047,1.0,0.0,3.0,1.0,0.0
18133740,303.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.6831583976745605,0.0951414108276367,0.0865109264850616,303.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.7741696238517761,0.1394024938344955,0.1330117732286453,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.9807471036911012,0.2806820571422577,0.1967362910509109,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.4617159366607666,0.0328937508165836,0.0322068147361278,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0145296361297369,0.0699827075004577,285.0447082519531,284.95001220703125,294.7133178710937,289.3644104003906,300.7635192871094,303.1231689453125,285.0562744140625,1.0,0.1651472300291061,0.0,0.0,1.0,1.0,-0.6221633553504944,3.486333639557415e-07,0.6221629977226257,-0.1749305874109268,0.8548923134803772,0.8548923134803772,0.0,25.96106338500977,25.0,14661.0009765625,0.0,41.27040863037109,0.0,283.1234741210937,284.2525634765625,292.2572937011719,293.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,30377.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207399129867554,1.0,0.0,0.0,3.091805458068848,3.09182357788086,6.378487000802124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.736328125,0.0,960.6653442382812,1895.4371337890625,0.0,574.8153686523438,0.776942789554596,1.0,0.0,3.0,1.0,0.0
18133800,303.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.6828464865684509,0.0949243456125259,0.0863396301865577,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.773819625377655,0.1390973180532455,0.1327413022518158,303.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.980658769607544,0.2803335189819336,0.196538969874382,303.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.4602116048336029,0.032678872346878,0.0320038236677646,303.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0144651923328638,0.0696687027812004,285.0601806640625,284.95001220703125,294.70123291015625,289.3711242675781,300.7592468261719,303.124267578125,285.0578308105469,1.0,0.1649285703897476,0.0,0.0,1.0,1.0,-0.6207759976387024,3.4770343404488813e-07,0.6207756400108337,-0.1746570020914077,0.9003296494483948,0.9003296494483948,0.0,25.918630599975582,25.0,14673.3916015625,0.0,41.072513580322266,0.0,283.14453125,284.2339782714844,292.2957458496094,293.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,28835.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145956873893738,1.0,0.0,0.0,3.2292048931121826,3.2292239665985107,6.958001677048742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.22802734375,0.0,1066.040771484375,1895.4371337890625,0.0,553.7842407226562,0.802521288394928,1.0,0.0,3.0,1.0,0.0
18133860,303.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.6823005080223083,0.0946420207619667,0.0861153155565261,303.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.7732878923416138,0.1387319862842559,0.1324248164892196,303.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.9803258776664734,0.2798339426517486,0.1962443441152572,303.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.4585667252540588,0.0324531979858875,0.0317950323224067,303.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0143997939303517,0.0693762302398681,285.04656982421875,284.95001220703125,294.68963623046875,289.3785095214844,300.7548828125,303.12530517578125,285.0382080078125,1.0,0.1647154539823532,0.0,0.0,1.0,1.0,-0.6191719174385071,3.466294060672226e-07,0.6191716194152832,-0.174339473247528,0.926182210445404,0.926182210445404,0.0,25.889562606811523,25.0,14641.2177734375,0.0,40.86552810668945,0.0,283.14892578125,284.20379638671875,292.3416748046875,293.384765625,293.1499938964844,293.1499938964844,283.1499938964844,28565.3359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512882649898529,1.0,0.0,0.0,3.329533338546753,3.3295531272888184,7.397075592052715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.80615234375,0.0,1154.2620849609375,1895.4371337890625,0.0,548.0618286132812,0.8268508911132812,1.0,0.0,3.0,1.0,0.0
18133920,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.6815119981765747,0.0943078696727752,0.0858376920223236,303.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.7725485563278198,0.1383118480443954,0.1320531219244003,303.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.9797385334968568,0.2792141437530517,0.1958536207675933,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.4567385613918304,0.0322160422801971,0.0315759368240833,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0143283903598785,0.0690699368715286,285.02423095703125,284.95001220703125,294.6785583496094,289.3865661621094,300.7502746582031,303.126220703125,285.0150756835937,1.0,0.164504200220108,0.0,0.0,1.0,1.0,-0.6172933578491211,3.4537413284851937e-07,0.6172930002212524,-0.1739686280488968,0.9398335218429564,0.9398335218429564,0.0,25.87464141845703,25.0,14598.11328125,0.0,40.64408493041992,0.0,283.1498107910156,284.1733093261719,292.3786926269531,293.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,29163.884765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136469006538391,1.0,0.0,0.0,3.4201700687408447,3.4201905727386475,7.80528353061527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.21484375,0.0,1244.2601318359375,1895.4371337890625,0.0,550.6073608398438,0.8505476117134094,1.0,0.0,3.0,1.0,0.0
18133980,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.680553674697876,0.093943603336811,0.0855239406228065,303.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.7716524004936218,0.1378546208143234,0.1316385269165039,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.9789661169052124,0.2785214185714721,0.1953964084386825,303.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.4547697305679321,0.0319708809256553,0.0313480608165264,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.014250318519771,0.0687369108200073,285.0009460449219,284.95001220703125,294.66796875,289.395263671875,300.745361328125,303.12701416015625,284.9917297363281,1.0,0.1642927527427673,0.0,0.0,1.0,1.0,-0.615197479724884,3.439772342517245e-07,0.6151971220970154,-0.173556849360466,0.9451969861984252,0.9451969861984252,0.0,25.86993980407715,25.0,14553.390625,0.0,40.410526275634766,0.0,283.14996337890625,284.1428527832031,292.404296875,293.4571533203125,293.1499938964844,293.1499938964844,283.1499938964844,30357.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154969096183777,1.0,0.0,0.0,3.514028310775757,3.514050006866455,8.23955645046226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.43701171875,0.0,1346.4462890625,1895.4371337890625,0.0,556.8192749023438,0.8700218200683594,1.0,0.0,3.0,1.0,0.0
18134040,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.6794974207878113,0.0935645028948783,0.0851902291178703,303.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.7706575989723206,0.1373748928308487,0.131195917725563,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.9780780076980592,0.2777884304523468,0.1948999762535095,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.45271697640419,0.0317211523652076,0.0311144720762968,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0141666661947965,0.0683774128556251,284.9795837402344,284.95001220703125,294.6578369140625,289.4045715332031,300.7402648925781,303.127685546875,284.9720153808594,1.0,0.1640801429748535,0.0,0.0,1.0,1.0,-0.6129583120346069,3.4248893143740133e-07,0.6129580140113831,-0.1731191724538803,0.944269835948944,0.944269835948944,0.0,25.8713436126709,25.0,14489.1298828125,0.0,40.16876220703125,0.0,283.1499938964844,284.1201171875,292.4194641113281,293.4740295410156,293.1499938964844,293.1499938964844,283.04998779296875,31450.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173628330230713,1.0,0.0,0.0,3.577989339828491,3.5780117511749268,8.54223230817297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.23828125,0.0,1421.154052734375,1895.4371337890625,0.0,563.1571655273438,0.8872058391571045,1.0,0.0,3.0,1.0,0.0
18134100,303.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.6783835887908936,0.0931659489870071,0.0848451405763626,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.7695997953414917,0.1368693113327026,0.1307345479726791,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.9771122932434082,0.2770036458969116,0.1943782567977905,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.4506186246871948,0.0314663052558898,0.030877424404025,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0140774119645357,0.0679958760738372,284.9358215332031,284.95001220703125,294.6481018066406,289.4144287109375,300.73504638671875,303.1282958984375,284.9072570800781,1.0,0.1638658791780471,0.0,0.0,1.0,1.0,-0.6106220483779907,3.409404314425047e-07,0.6106217503547668,-0.172664538025856,0.919449746608734,0.919449746608734,0.0,25.87638282775879,25.0,14591.3798828125,0.0,39.92133331298828,0.0,283.0669860839844,284.0368347167969,292.45562744140625,293.5428161621094,293.1499938964844,293.1499938964844,283.04998779296875,33255.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228391289710999,1.0,0.0,0.0,3.628703355789185,3.628726720809937,8.786101943769609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.529296875,0.0,1489.1922607421875,1895.4371337890625,0.0,582.1857299804688,0.8978091478347778,1.0,0.0,3.0,1.0,0.0
18134160,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.6771149039268494,0.0927221849560737,0.0844655856490135,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.768399178981781,0.1363121569156646,0.1302312612533569,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.9759644269943236,0.2761111557483673,0.1937910914421081,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.4483995139598846,0.0311997812241315,0.0306315142661333,303.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0139780240133404,0.0675785541534423,284.8796691894531,284.95001220703125,294.6387939453125,289.4248962402344,300.7295837402344,303.1287536621094,284.8675537109375,1.0,0.1636473834514618,0.0,0.0,1.0,1.0,-0.6080620288848877,3.3924797548934293e-07,0.6080617308616638,-0.1721668988466262,0.8668294548988342,0.8668294548988342,0.0,25.889869689941406,25.0,14438.8369140625,0.0,39.65970230102539,0.0,283.05279541015625,284.0131225585937,292.4569702148437,293.52838134765625,293.1499938964844,293.1499938964844,283.1499938964844,36741.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258488655090332,1.0,0.0,0.0,3.5954184532165527,3.595442295074463,8.625657414995658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.89990234375,0.0,1478.7509765625,1895.4371337890625,0.0,592.9205322265625,0.8905205130577087,1.0,0.0,3.0,1.0,0.0
18134220,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.6757975220680237,0.0923076793551445,0.0840750634670257,303.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.7671440243721008,0.1357756555080413,0.1297090947628021,303.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.9747447371482848,0.2752774357795715,0.193180501461029,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.4461453855037689,0.0309389606118202,0.0303817205131053,303.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.01387719810009,0.0671313628554344,284.8895874023437,284.95001220703125,294.6298522949219,289.43585205078125,300.7239074707031,303.129150390625,284.91162109375,1.0,0.1634244322776794,0.0,0.0,1.0,1.0,-0.6053974628448486,3.374921959675703e-07,0.60539710521698,-0.1716520339250564,0.8489099144935608,0.8489099144935608,0.0,25.905651092529297,25.0,14145.3583984375,0.0,39.3905143737793,0.0,283.1329345703125,284.08770751953125,292.416015625,293.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,38321.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212953090667725,1.0,0.0,0.0,3.5089147090911865,3.50893783569336,8.215593538807298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.92626953125,0.0,1398.4954833984375,1895.4371337890625,0.0,576.7559814453125,0.8753232955932617,1.0,0.0,3.0,1.0,0.0
18134280,303.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.6747412085533142,0.0919793844223022,0.0837443619966507,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.7660992741584778,0.1353213936090469,0.1292433142662048,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.973783552646637,0.2746231853961944,0.1926674246788025,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.4441193044185638,0.0307007413357496,0.0301465671509504,303.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0137886283919215,0.0667087733745575,284.934326171875,284.95001220703125,294.6212463378906,289.4473571777344,300.7185974121094,303.1296081542969,284.94403076171875,1.0,0.1632026433944702,0.0,0.0,1.0,1.0,-0.6030362844467163,3.359424169957493e-07,0.6030359268188477,-0.1712013185024261,0.8668107390403748,0.8668107390403748,0.0,25.907102584838867,25.0,14129.6640625,0.0,39.14023971557617,0.0,283.14703369140625,284.11163330078125,292.4085998535156,293.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,36429.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516194224357605,1.0,0.0,0.0,3.4973535537719727,3.497376203536988,8.161544542417687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.978515625,0.0,1372.95654296875,1895.4371337890625,0.0,559.1792602539062,0.8687174916267395,1.0,0.0,3.0,1.0,0.0
18134340,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6739014387130737,0.0916741266846656,0.0834629088640213,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7652403116226196,0.1348941177129745,0.128829687833786,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.9730342030525208,0.2740055918693542,0.1922298073768615,303.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.4423110485076904,0.0304735470563173,0.0299271829426288,303.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0137102669104933,0.0663366019725799,284.9478454589844,284.95001220703125,294.61297607421875,289.4593200683594,300.7137451171875,303.130126953125,284.948974609375,1.0,0.16298508644104,0.0,0.0,1.0,1.0,-0.6009669303894043,3.345884351801942e-07,0.6009666323661804,-0.1708094775676727,0.8734921216964722,0.8734921216964722,0.0,25.896764755249023,25.0,14072.150390625,0.0,38.90996551513672,0.0,283.14947509765625,284.1152038574219,292.42108154296875,293.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,35128.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512323796749115,1.0,0.0,0.0,3.482651472091675,3.4826738834381104,8.093070960057958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.669921875,0.0,1348.6090087890625,1895.4371337890625,0.0,546.2081909179688,0.8665207028388977,1.0,0.0,3.0,1.0,0.0
18134400,303.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6730773448944092,0.0913582444190979,0.0831842496991157,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7644044756889343,0.1344605237245559,0.128423273563385,303.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.9722837805747986,0.2733539044857025,0.1917884051799774,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4405687749385834,0.0302490722388029,0.0297136791050434,303.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0136369504034519,0.0659976154565811,284.947998046875,284.95001220703125,294.60504150390625,289.4717712402344,300.7091064453125,303.1307067871094,284.9469909667969,1.0,0.1627705693244934,0.0,0.0,1.0,1.0,-0.5989519953727722,3.332732774197211e-07,0.5989516973495483,-0.1704293489456176,0.8730581402778625,0.8730581402778625,0.0,25.885343551635746,25.0,14010.498046875,0.0,38.68527603149414,0.0,283.14990234375,284.1141052246094,292.4388732910156,293.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,34860.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092851519584656,1.0,0.0,0.0,3.473468065261841,3.4734902381896973,8.050445785556803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.69873046875,0.0,1337.3775634765625,1895.4371337890625,0.0,536.240478515625,0.8611113429069519,1.0,0.0,3.0,1.0,0.0
18134460,303.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6722116470336914,0.0910318717360496,0.0828956812620163,303.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7635396122932434,0.1340178251266479,0.1280090808868408,303.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.9714725017547609,0.2726708948612213,0.1913234740495681,303.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.4388395249843597,0.0300259478390216,0.0295020602643489,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0135662043467164,0.0656756684184074,284.94635009765625,284.95001220703125,294.59735107421875,289.484619140625,300.7044372558594,303.1312561035156,284.9460754394531,1.0,0.1625580638647079,0.0,0.0,1.0,1.0,-0.5969103574752808,3.319442782867555e-07,0.5969099998474121,-0.1700464934110641,0.8709614872932434,0.8709614872932434,0.0,25.876066207885746,25.0,13935.9208984375,0.0,38.46086120605469,0.0,283.1499938964844,284.1174011230469,292.4571228027344,293.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,34427.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068108439445496,1.0,0.0,0.0,3.44222092628479,3.4422426223754883,7.906253927103535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.775390625,0.0,1302.9615478515625,1895.4371337890625,0.0,528.26171875,0.8562799692153931,1.0,0.0,3.0,1.0,0.0
18134520,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6713182926177979,0.0907016918063163,0.0826009586453437,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.7626523375511169,0.1335707306861877,0.1275887340307235,303.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.970615565776825,0.2719719409942627,0.1908425390720367,303.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.4371258616447449,0.0298049040138721,0.0292921438813209,303.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0134973470121622,0.0653639957308769,284.94549560546875,284.95001220703125,294.58990478515625,289.4979248046875,300.69970703125,303.1317749023437,284.9449157714844,1.0,0.1623472273349762,0.0,0.0,1.0,1.0,-0.5948490500450134,3.3060723581002094e-07,0.5948486924171448,-0.1696650683879852,0.8690504431724548,0.8690504431724548,0.0,25.86838150024414,25.0,13872.2001953125,0.0,38.23691940307617,0.0,283.1499938964844,284.11846923828125,292.4752197265625,293.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,34221.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047897100448608,1.0,0.0,0.0,3.423185348510742,3.4232070446014404,7.819052711965924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.52099609375,0.0,1282.6824951171875,1895.4371337890625,0.0,521.834716796875,0.8488619327545166,1.0,0.0,3.0,1.0,0.0
18134580,303.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6704133152961731,0.0903704911470413,0.0823040977120399,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.761753499507904,0.1331213414669037,0.1271651983261108,303.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.9697298407554626,0.2712633311748504,0.190352663397789,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.4354366362094879,0.0295863579958677,0.0290844216942787,303.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0134300868958234,0.0650602355599403,284.94500732421875,284.95001220703125,294.58270263671875,289.5115661621094,300.69488525390625,303.1322937011719,284.9451904296875,1.0,0.1621379405260086,0.0,0.0,1.0,1.0,-0.592782735824585,3.292732628779049e-07,0.5927824378013611,-0.169291689991951,0.8670822381973267,0.8670822381973267,0.0,25.861543655395508,25.0,13797.552734375,0.0,38.01423645019531,0.0,283.1499938964844,284.1235046386719,292.4921875,293.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,33685.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503028154373169,1.0,0.0,0.0,3.3861842155456543,3.3862051963806152,7.650933753211575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.2724609375,0.0,1242.925048828125,1895.4371337890625,0.0,516.298583984375,0.8426806926727295,1.0,0.0,3.0,1.0,0.0
18134640,303.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.669506847858429,0.0900406762957573,0.0820075571537017,303.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.7608508467674255,0.1326720118522644,0.1267407685518264,303.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.9688261151313782,0.2705504596233368,0.1898582279682159,303.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.4337794184684753,0.0293709896504879,0.0288794375956058,303.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0133644994348287,0.0647639259696006,284.9451904296875,284.95001220703125,294.5757141113281,289.5256042480469,300.6898803710937,303.1328125,284.9449768066406,1.0,0.1619302034378051,0.0,0.0,1.0,1.0,-0.5907225012779236,3.279513975940063e-07,0.5907222032546997,-0.1689331978559494,0.8655875325202942,0.8655875325202942,0.0,25.855030059814453,25.0,13734.5810546875,0.0,37.793418884277344,0.0,283.1499938964844,284.125732421875,292.508544921875,293.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,33374.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014449954032898,1.0,0.0,0.0,3.36354923248291,3.363570213317871,7.548990765826602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64599609375,0.0,1219.1143798828125,1895.4371337890625,0.0,511.3745422363281,0.8343701362609863,1.0,0.0,3.0,1.0,0.0
18134700,303.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.668601930141449,0.0897120907902717,0.0817121118307113,303.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7599470615386963,0.1322227418422699,0.1263163089752197,303.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.9679076075553894,0.2698331177234649,0.1893605589866638,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.4321549832820892,0.0291580967605114,0.0286771785467863,303.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.0,0.0133005185052752,0.0644749775528907,284.9454345703125,284.95001220703125,294.56890869140625,289.5399780273437,300.6846618652344,303.13330078125,284.9458923339844,1.0,0.1617239862680435,0.0,0.0,1.0,1.0,-0.5886718034744263,3.266457042627735e-07,0.5886715054512024,-0.1685949265956878,0.8641398549079895,0.8641398549079895,0.0,25.84867477416992,25.0,13660.7890625,0.0,37.57465362548828,0.0,283.1499938964844,284.1316833496094,292.5238952636719,293.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,32753.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998970031738281,1.0,0.0,0.0,3.324424982070923,3.3244454860687256,7.374395067927253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.0673828125,0.0,1178.098388671875,1895.4371337890625,0.0,506.6064147949219,0.8276335000991821,1.0,0.0,3.0,1.0,0.0
18134760,303.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6677007675170898,0.0893857106566429,0.0814183354377746,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7590441107749939,0.1317746788263321,0.1258925795555114,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.9669766426086426,0.2691136002540588,0.1888608038425445,303.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.430559903383255,0.028947414830327,0.0284771341830492,303.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0132382614538073,0.0641936138272285,284.94610595703125,284.95001220703125,294.5622253417969,289.5546264648437,300.6791687011719,303.1337585449219,284.9460754394531,1.0,0.1615193039178848,0.0,0.0,1.0,1.0,-0.5866332054138184,3.253593945373723e-07,0.5866329073905945,-0.1682814657688141,0.8632179498672485,0.8632179498672485,0.0,25.842363357543945,25.0,13599.1328125,0.0,37.35807418823242,0.0,283.1499938964844,284.1344299316406,292.5390625,293.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,32374.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498367965221405,1.0,0.0,0.0,3.300854682922364,3.300874710083008,7.270195396813506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.23876953125,0.0,1153.7828369140625,1895.4371337890625,0.0,501.9415283203125,0.8190487623214722,1.0,0.0,3.0,1.0,0.0
18134820,303.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.666802704334259,0.0890607237815857,0.0811260789632797,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7581417560577393,0.1313271820545196,0.1254695802927017,303.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.9660325050354004,0.268390417098999,0.1883588135242462,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4289912581443786,0.0287385135889053,0.0282789636403322,303.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0131776062771677,0.0639196634292602,284.9466857910156,284.95001220703125,294.5556945800781,289.569580078125,300.6732788085937,303.1342163085937,284.9472351074219,1.0,0.1613161414861679,0.0,0.0,1.0,1.0,-0.5846058130264282,3.240928094783158e-07,0.5846054553985596,-0.1679950654506683,0.8623489737510681,0.8623489737510681,0.0,25.836124420166016,25.0,13526.37890625,0.0,37.143592834472656,0.0,283.1499938964844,284.1407165527344,292.55377197265625,293.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,31704.201171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967764914035797,1.0,0.0,0.0,3.2616071701049805,3.261626958847046,7.098337277966493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.55615234375,0.0,1113.7481689453125,1895.4371337890625,0.0,497.133056640625,0.8122236728668213,1.0,0.0,3.0,1.0,0.0
18134880,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6659085750579834,0.0887378230690956,0.0808354914188385,303.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.757240891456604,0.1308810114860534,0.1250475794076919,303.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.965076208114624,0.2676652371883392,0.187855064868927,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.4274481832981109,0.0285314302891492,0.0280825197696685,303.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0131186256185173,0.0636531859636306,284.9475402832031,284.95001220703125,294.5492553710937,289.5848083496094,300.66705322265625,303.1346740722656,284.947509765625,1.0,0.1611144691705703,0.0,0.0,1.0,1.0,-0.5825905203819275,3.2284663120663026e-07,0.5825901627540588,-0.1677363514900207,0.8619908094406128,0.8619908094406128,0.0,25.82991600036621,25.0,13466.0419921875,0.0,36.931251525878906,0.0,283.1499938964844,284.1435546875,292.5687561035156,293.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,31285.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951594769954681,1.0,0.0,0.0,3.2385122776031494,3.238531827926636,6.998168942118355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.7548828125,0.0,1090.449951171875,1895.4371337890625,0.0,492.29583740234375,0.8036980628967285,1.0,0.0,3.0,1.0,0.0
18134940,303.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6650171279907227,0.0884160473942756,0.0805462673306465,303.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7563405632972717,0.1304353177547454,0.1246263459324836,303.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.9641064405441284,0.2669362127780914,0.1873490661382675,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.4259290993213653,0.0283258724957704,0.0278876554220914,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0130611779168248,0.0633939057588577,284.9481201171875,284.95001220703125,294.5429077148437,289.6002502441406,300.66046142578125,303.1351013183594,284.9486694335937,1.0,0.1609143018722534,0.0,0.0,1.0,1.0,-0.5805855989456177,3.21618955467784e-07,0.580585241317749,-0.1675030291080474,0.8616104125976562,0.8616104125976562,0.0,25.82381248474121,25.0,13394.212890625,0.0,36.72092056274414,0.0,283.1499938964844,284.14990234375,292.5836486816406,293.5738525390625,293.1499938964844,293.1499938964844,283.1499938964844,30594.974609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934728741645813,1.0,0.0,0.0,3.200042724609375,3.200061559677124,6.832896701780555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.162109375,0.0,1052.364013671875,1895.4371337890625,0.0,487.3019104003906,0.7970081567764282,1.0,0.0,3.0,1.0,0.0
18135000,303.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.6641291379928589,0.0880961343646049,0.0802584737539291,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.7554416060447693,0.129990816116333,0.124206006526947,303.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.9631242752075196,0.2662051618099212,0.18684121966362,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.4244337677955627,0.0281219314783811,0.0276942979544401,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.013005300424993,0.06314168125391,284.9489440917969,284.95001220703125,294.53662109375,289.61590576171875,300.6535339355469,303.135498046875,284.9488830566406,1.0,0.1607155799865722,0.0,0.0,1.0,1.0,-0.578591525554657,3.204085032848525e-07,0.5785912275314331,-0.1672914177179336,0.86170494556427,0.86170494556427,0.0,25.81777572631836,25.0,13335.1240234375,0.0,36.51259994506836,0.0,283.1499938964844,284.15264892578125,292.5990905761719,293.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,30161.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917774498462677,1.0,0.0,0.0,3.1779534816741943,3.177972316741944,6.738890192536928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.52880859375,0.0,1030.64013671875,1895.4371337890625,0.0,482.3343505859375,0.7886799573898315,1.0,0.0,3.0,1.0,0.0
