time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,303.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.6632436513900757,0.0877771377563476,0.0799718499183654,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.7545433640480042,0.1295466423034668,0.1237862855195999,303.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.9621288180351256,0.2654702365398407,0.186331108212471,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.4229609370231628,0.0279193520545959,0.0275023411959409,303.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0129508394747972,0.0628961473703384,284.9494323730469,284.95001220703125,294.53033447265625,289.6317443847656,300.6463623046875,303.13592529296875,284.949951171875,1.0,0.1605182737112045,0.0,0.0,1.0,1.0,-0.5766066312789917,3.192121482697985e-07,0.5766063332557678,-0.1670960783958435,0.861717700958252,0.861717700958252,0.0,25.811878204345703,25.0,13264.2060546875,0.0,36.30617141723633,0.0,283.1499938964844,284.1589660644531,292.61456298828125,293.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,29466.39453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490040123462677,1.0,0.0,0.0,3.1405062675476074,3.140524387359619,6.581011007256166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.107421875,0.0,994.707763671875,1895.4371337890625,0.0,477.2978820800781,0.7821926474571228,1.0,0.0,3.0,1.0,0.0
18135120,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.662361741065979,0.0874598622322082,0.0796865001320838,303.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.7536466717720032,0.1291035711765289,0.1233673468232154,303.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.9611215591430664,0.2647334635257721,0.1858192086219787,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.4215104579925537,0.0277182515710592,0.0273117497563362,303.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0128978341817855,0.0626571327447891,284.9501647949219,284.95001220703125,294.5240783691406,289.64776611328125,300.63897705078125,303.13629150390625,284.9500427246094,1.0,0.1603223830461502,0.0,0.0,1.0,1.0,-0.5746315121650696,3.180280145897996e-07,0.5746311545372009,-0.1669115722179412,0.8621790409088135,0.8621790409088135,0.0,25.80607414245605,25.0,13206.4052734375,0.0,36.10163116455078,0.0,283.1499938964844,284.16162109375,292.630615234375,293.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,29029.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883251786231994,1.0,0.0,0.0,3.119475841522217,3.1194937229156494,6.493166893051239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.67578125,0.0,974.5794677734376,1895.4371337890625,0.0,472.3792724609375,0.7740840911865234,1.0,0.0,3.0,1.0,0.0
18135180,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.6614820957183838,0.0871433913707733,0.079402208328247,303.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.75275057554245,0.1286607384681701,0.122948944568634,303.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.9601010680198668,0.2639930546283722,0.1853051930665969,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.4200807213783264,0.0275183841586112,0.0271224360913038,303.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0128461280837655,0.0624243058264255,284.9505615234375,284.95001220703125,294.5177917480469,289.66387939453125,300.63140869140625,303.1366882324219,284.9510498046875,1.0,0.1601278483867645,0.0,0.0,1.0,1.0,-0.5726646780967712,3.168568696310104e-07,0.5726643800735474,-0.1667420566082,0.8625200986862183,0.8625200986862183,0.0,25.800416946411133,25.0,13136.4501953125,0.0,35.89887619018555,0.0,283.1499938964844,284.1679077148437,292.6466369628906,293.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,28337.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865959882736206,1.0,0.0,0.0,3.0829880237579346,3.083005666732788,6.342157234939805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4228515625,0.0,940.6748657226562,1895.4371337890625,0.0,467.4724731445313,0.7677924036979675,1.0,0.0,3.0,1.0,0.0
18135240,303.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.6606071591377258,0.0868285968899726,0.0791190937161445,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.7518572211265564,0.1282189935445785,0.1225312501192092,303.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.959070920944214,0.2632511258125305,0.184789553284645,303.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.4186723828315735,0.0273198969662189,0.0269343554973602,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0127957900986075,0.0621974170207977,284.95123291015625,284.95001220703125,294.511474609375,289.6801147460937,300.6237487792969,303.1370544433594,284.9510803222656,1.0,0.1599346548318863,0.0,0.0,1.0,1.0,-0.5707067847251892,3.156871173359832e-07,0.5707064867019653,-0.1665573716163635,0.8632993698120117,0.8632993698120117,0.0,25.79487037658692,25.0,13079.890625,0.0,35.69791030883789,0.0,283.1499938964844,284.1704406738281,292.6631774902344,293.63531494140625,293.1499938964844,293.1499938964844,283.1499938964844,27901.880859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48491171002388,1.0,0.0,0.0,3.062896490097046,3.0629138946533203,6.259764404603629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.15771484375,0.0,921.97802734375,1895.4371337890625,0.0,462.74322509765625,0.7598811984062195,1.0,0.0,3.0,1.0,0.0
18135300,303.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.6597421169281006,0.0865146964788436,0.0788370072841644,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.7509725093841553,0.1277775764465332,0.1221140697598457,303.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.958039164543152,0.2625058591365814,0.1842719763517379,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.4172891080379486,0.0271226502954959,0.0267474632710218,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0127467727288603,0.0619763471186161,284.9515686035156,284.95001220703125,294.50506591796875,289.6964416503906,300.617919921875,303.1374206542969,284.9520874023437,1.0,0.1597427576780319,0.0,0.0,1.0,1.0,-0.5687568783760071,3.144723166315089e-07,0.5687565803527832,-0.1662416905164718,0.8639448285102844,0.8639448285102844,0.0,25.78948211669922,25.0,13011.9541015625,0.0,35.498653411865234,0.0,283.1499938964844,284.17681884765625,292.6795654296875,293.6477966308594,293.1499938964844,293.1499938964844,283.1499938964844,27216.255859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832286238670349,1.0,0.0,0.0,3.027209758758545,3.02722692489624,6.114745474405936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0615234375,0.0,889.8817749023438,1895.4371337890625,0.0,458.0663146972656,0.7537524700164795,1.0,0.0,3.0,1.0,0.0
18135360,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.6588821411132812,0.0862025469541549,0.0785561800003051,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.7500908970832825,0.1273373365402221,0.121697686612606,303.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.9569984674453736,0.261759489774704,0.1837530136108398,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.4159252047538757,0.0269266907125711,0.0265617743134498,303.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0126990377902984,0.0617611333727836,284.9523620605469,284.95001220703125,294.4985656738281,289.7128295898437,300.6125793457031,303.13775634765625,284.9523010253906,1.0,0.1595521569252014,0.0,0.0,1.0,1.0,-0.5668162107467651,3.1325930649472866e-07,0.5668159127235413,-0.1659115403890609,0.8651482462882996,0.8651482462882996,0.0,25.784168243408203,25.0,12958.6474609375,0.0,35.301151275634766,0.0,283.1499938964844,284.179443359375,292.6964111328125,293.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,26778.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816066920757293,1.0,0.0,0.0,3.008017063140869,3.0080339908599854,6.037455477780895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.01025390625,0.0,872.4847412109375,1895.4371337890625,0.0,453.6051635742188,0.7460296154022217,1.0,0.0,3.0,1.0,0.0
18135420,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.6580278277397156,0.0858914032578468,0.0782765001058578,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.7492130994796753,0.1268975734710693,0.1212819814682006,303.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.9559502005577089,0.2610105276107788,0.1832325756549835,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.4145795702934265,0.026731826364994,0.0263771768659353,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0126524837687611,0.0615513063967227,284.952880859375,284.95001220703125,294.4919738769531,289.7292175292969,300.6076965332031,303.1380920410156,284.9534606933594,1.0,0.1593628078699112,0.0,0.0,1.0,1.0,-0.5648837685585022,3.120376845799911e-07,0.5648834705352783,-0.1655423641204834,0.8663263916969299,0.8663263916969299,0.0,25.778966903686523,25.0,12892.9169921875,0.0,35.10532760620117,0.0,283.1499938964844,284.1858215332031,292.7130126953125,293.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,26088.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799997210502624,1.0,0.0,0.0,2.973386526107788,2.973402976989746,5.899240136386652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.05615234375,0.0,842.228515625,1895.4371337890625,0.0,449.2288513183594,0.7401087880134583,1.0,0.0,3.0,1.0,0.0
18135480,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.6571804285049438,0.0855820104479789,0.0779981091618537,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.7483403086662292,0.1264590620994568,0.1208671480417251,303.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.9548965096473694,0.2602609097957611,0.1827111691236496,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.4132514595985412,0.0265381727367639,0.0261936653405427,303.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0126071712002158,0.0613468550145626,284.9537353515625,284.95001220703125,294.4851989746094,289.7456359863281,300.6034851074219,303.138427734375,284.95367431640625,1.0,0.1591747105121612,0.0,0.0,1.0,1.0,-0.5629605054855347,3.1080514872883214e-07,0.562960147857666,-0.1651268303394317,0.8680360317230225,0.8680360317230225,0.0,25.773822784423828,25.0,12841.83203125,0.0,34.91120529174805,0.0,283.1499938964844,284.1883850097656,292.7300109863281,293.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,25645.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784609377384186,1.0,0.0,0.0,2.95525336265564,2.9552693367004395,5.827506583955255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.13720703125,0.0,826.1483154296875,1895.4371337890625,0.0,445.07861328125,0.7326023578643799,1.0,0.0,3.0,1.0,0.0
18135540,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.6563390493392944,0.0852735117077827,0.0777208060026168,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.7474718689918518,0.1260209679603576,0.1204529851675033,303.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.9538366198539734,0.2595088481903076,0.1821884512901306,303.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.4119385480880737,0.0263455007225275,0.0260111577808856,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0125629780814051,0.0611475855112075,284.95428466796875,284.95001220703125,294.478271484375,289.76202392578125,300.5999755859375,303.13873291015625,284.95489501953125,1.0,0.158987820148468,0.0,0.0,1.0,1.0,-0.561045229434967,3.095599652169767e-07,0.5610448718070984,-0.1646624654531479,0.8696921467781067,0.8696921467781067,0.0,25.76878929138184,25.0,12778.0673828125,0.0,34.71870803833008,0.0,283.1499938964844,284.19482421875,292.74664306640625,293.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,24958.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769385457038879,1.0,0.0,0.0,2.921560049057007,2.9215757846832275,5.695383720194513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.26611328125,0.0,797.5811157226562,1895.4371337890625,0.0,441.0111083984375,0.7268704771995544,1.0,0.0,3.0,1.0,0.0
18135600,303.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.6555043458938599,0.084966741502285,0.0774447470903396,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.7466081976890564,0.1255841255187988,0.1200396865606308,303.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.9527716040611268,0.2587563991546631,0.1816649138927459,303.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.410639226436615,0.0261539351195096,0.0258296374231576,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0125199658796191,0.060953427106142,284.9552307128906,284.95001220703125,294.4711608886719,289.77838134765625,300.59716796875,303.1390380859375,284.9551696777344,1.0,0.1588021218776703,0.0,0.0,1.0,1.0,-0.5591387748718262,3.083035551298963e-07,0.5591384172439575,-0.1641516387462616,0.8719339966773987,0.8719339966773987,0.0,25.763813018798828,25.0,12729.3564453125,0.0,34.527854919433594,0.0,283.1499938964844,284.1972961425781,292.7635803222656,293.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,24512.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754841327667236,1.0,0.0,0.0,2.904492139816284,2.904507637023926,5.629032671095047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.42724609375,0.0,782.7610473632812,1895.4371337890625,0.0,437.1604919433594,0.7195841073989868,1.0,0.0,3.0,1.0,0.0
18135660,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.6546751260757446,0.0846607908606529,0.0771697387099266,303.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.7457482814788818,0.125147670507431,0.1196270585060119,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.9517002105712892,0.2580016553401947,0.1811402440071106,303.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.4093504250049591,0.0259632281959056,0.0256490129977464,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0124779967591166,0.0607641488313674,284.955810546875,284.95001220703125,294.4638366699219,289.7946472167969,300.5949401855469,303.13934326171875,284.9564514160156,1.0,0.158617615699768,0.0,0.0,1.0,1.0,-0.5572399497032166,3.070375953484472e-07,0.5572396516799927,-0.1636003404855728,0.8741182684898376,0.8741182684898376,0.0,25.75894355773925,25.0,12667.4462890625,0.0,34.338565826416016,0.0,283.1499938964844,284.2037353515625,292.7800598144531,293.7292785644531,293.1499938964844,293.1499938964844,283.1499938964844,23830.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740435481071472,1.0,0.0,0.0,2.8717474937438965,2.87176251411438,5.502826638803526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.595703125,0.0,755.8014526367188,1895.4371337890625,0.0,433.3802185058594,0.7140439748764038,1.0,0.0,3.0,1.0,0.0
18135720,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.6538516283035278,0.0843565165996551,0.0768959149718284,303.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.7448921203613281,0.1247124522924423,0.1192152649164199,303.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.9506229162216188,0.257246732711792,0.1806148737668991,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.4080696702003479,0.025773499161005,0.0254692621529102,303.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0124371284618973,0.0605796575546264,284.956787109375,284.95001220703125,294.45623779296875,289.810791015625,300.5932006835937,303.1396179199219,284.9567565917969,1.0,0.1584342718124389,0.0,0.0,1.0,1.0,-0.5553495287895203,3.057663491290441e-07,0.5553492307662964,-0.1630183905363083,0.8769145607948303,0.8769145607948303,0.0,25.754131317138672,25.0,12620.759765625,0.0,34.150856018066406,0.0,283.1499938964844,284.20611572265625,292.7968139648437,293.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,23383.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726676940917969,1.0,0.0,0.0,2.8556509017944336,2.855665683746338,5.441311259346548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.79638671875,0.0,742.1112670898438,1895.4371337890625,0.0,429.80072021484375,0.7069597244262695,1.0,0.0,3.0,1.0,0.0
18135780,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.6530323624610901,0.0840529799461364,0.0766230896115303,303.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.7440382838249207,0.1242775917053222,0.1188041344285011,303.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.9495378732681274,0.2564896941184997,0.1800885051488876,303.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.4067932367324829,0.0255844946950674,0.0252902936190366,303.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0123972194269299,0.0603997260332107,284.9574279785156,284.95001220703125,294.4483947753906,289.82684326171875,300.5917663574219,303.139892578125,284.95806884765625,1.0,0.1582520604133606,0.0,0.0,1.0,1.0,-0.5534663200378418,3.044937102458789e-07,0.5534660220146179,-0.1624173372983932,0.8796419501304626,0.8796419501304626,0.0,25.749425888061523,25.0,12560.1982421875,0.0,33.96464157104492,0.0,283.1499938964844,284.21258544921875,292.81304931640625,293.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,22707.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713006317615509,1.0,0.0,0.0,2.823739528656006,2.823754072189331,5.320379159456934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.8017578125,0.0,716.6013793945312,1895.4371337890625,0.0,426.2738037109375,0.7015866041183472,1.0,0.0,3.0,1.0,0.0
18135840,303.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.6522173285484314,0.0837510377168655,0.0763513818383216,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.7431866526603699,0.1238439157605171,0.1183938086032867,303.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.9484453201293944,0.2557325661182403,0.1795615404844284,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.405517965555191,0.025396330282092,0.0251120813190937,303.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0123583255335688,0.0602242462337017,284.9584045410156,284.95001220703125,294.4402770996094,289.8427429199219,300.5904235839844,303.1401672363281,284.9583740234375,1.0,0.1580709666013717,0.0,0.0,1.0,1.0,-0.5515909790992737,3.032251925105811e-07,0.551590621471405,-0.1618103086948394,0.8829846382141113,0.8829846382141113,0.0,25.744779586791992,25.0,12514.8935546875,0.0,33.77994155883789,0.0,283.1499938964844,284.2148742675781,292.8294372558594,293.7705383300781,293.1499938964844,293.1499938964844,283.1499938964844,22263.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699919819831848,1.0,0.0,0.0,2.808443546295166,2.808458089828491,5.262895683699753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.68408203125,0.0,703.87548828125,1895.4371337890625,0.0,422.9248962402344,0.6946690678596497,1.0,0.0,3.0,1.0,0.0
18135900,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.6514049768447876,0.0834497287869453,0.0760806053876876,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.7423357963562012,0.1234105229377746,0.1179840937256813,303.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.9473432898521424,0.2549734115600586,0.1790336519479751,303.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.4042394757270813,0.0252087507396936,0.0249345283955335,303.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.012320302426815,0.0600529909133911,284.9590148925781,284.95001220703125,294.4317932128906,289.8584289550781,300.58892822265625,303.14044189453125,284.95965576171875,1.0,0.1578909754753112,0.0,0.0,1.0,1.0,-0.5497221946716309,3.019651444446936e-07,0.549721896648407,-0.1612101048231125,0.8862302303314209,0.8862302303314209,0.0,25.74024200439453,25.0,12454.955078125,0.0,33.59666442871094,0.0,283.1499938964844,284.22137451171875,292.8452453613281,293.7831115722656,293.1499938964844,293.1499938964844,283.1499938964844,21595.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686836004257202,1.0,0.0,0.0,2.7771360874176025,2.777150154113769,5.146212060935795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.7802734375,0.0,679.6063232421875,1895.4371337890625,0.0,419.6033020019531,0.6894146800041199,1.0,0.0,3.0,1.0,0.0
18135960,303.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.6505954265594482,0.0831498801708221,0.075810857117176,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.741485595703125,0.1229782551527023,0.1175751313567161,303.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.94623202085495,0.254214197397232,0.1785051971673965,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.4029539823532104,0.0250218696892261,0.0247576106339693,303.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0122832115739583,0.0598858632147312,284.9599609375,284.95001220703125,294.4230041503906,289.8739624023437,300.5871276855469,303.14068603515625,284.9598999023437,1.0,0.1577120721340179,0.0,0.0,1.0,1.0,-0.5478606224060059,3.007180566783063e-07,0.547860324382782,-0.1606274247169494,0.8900660276412964,0.8900660276412964,0.0,25.73577308654785,25.0,12410.283203125,0.0,33.41482925415039,0.0,283.1499938964844,284.2236022949219,292.8608703613281,293.79595947265625,293.1499938964844,293.1499938964844,283.1499938964844,21157.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467382550239563,1.0,0.0,0.0,2.762381792068481,2.7623956203460693,5.091675348012359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.66748046875,0.0,667.6478271484375,1895.4371337890625,0.0,416.3263244628906,0.6826106905937195,1.0,0.0,3.0,1.0,0.0
18136020,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.6497874855995178,0.0828505754470825,0.0755419358611106,303.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.7406349778175354,0.1225462257862091,0.1171667277812957,303.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.9451102018356324,0.2534530460834503,0.1779758930206298,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.4016565084457397,0.0248354412615299,0.0245812255889177,303.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0122469076886773,0.0597225837409496,284.96051025390625,284.95001220703125,294.4138488769531,289.88922119140625,300.5848999023437,303.14093017578125,284.9611511230469,1.0,0.1575342118740081,0.0,0.0,1.0,1.0,-0.5460048913955688,2.99485492405438e-07,0.546004593372345,-0.1600680351257324,0.8937954902648926,0.8937954902648926,0.0,25.73141860961914,25.0,12350.2890625,0.0,33.23433303833008,0.0,283.1499938964844,284.23016357421875,292.8754272460937,293.8064270019531,293.1499938964844,293.1499938964844,283.1499938964844,20500.607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659713804721832,1.0,0.0,0.0,2.731355667114258,2.7313692569732666,4.977942467121466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.0888671875,0.0,644.3698120117188,1895.4371337890625,0.0,412.8009643554688,0.6774048209190369,1.0,0.0,3.0,1.0,0.0
18136080,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.6489817500114441,0.0825526788830757,0.0752739682793617,303.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.7397843599319458,0.1221153065562248,0.1167590618133544,303.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.9439789056777954,0.2526920735836029,0.1774461269378662,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.4003428220748901,0.0246495902538299,0.0244053602218627,303.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0122114662081003,0.0595631040632724,284.9614562988281,284.95001220703125,294.404296875,289.9042358398437,300.5821838378906,303.14117431640625,284.9613647460937,1.0,0.1573573946952819,0.0,0.0,1.0,1.0,-0.5441558957099915,2.982689863983979e-07,0.5441555976867676,-0.1595348715782165,0.8981267809867859,0.8981267809867859,0.0,25.727128982543945,25.0,12305.73828125,0.0,33.055206298828125,0.0,283.1499938964844,284.232421875,292.8900146484375,293.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,20067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645197987556457,1.0,0.0,0.0,2.716769933700561,2.716783285140991,4.924918926008104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.93359375,0.0,632.9037475585938,1895.4371337890625,0.0,409.2059020996094,0.6706291437149048,1.0,0.0,3.0,1.0,0.0
18136140,303.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.6481773853302002,0.0822552293539047,0.0750067830085754,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.7389330863952637,0.121684618294239,0.1163519546389579,303.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.9428372979164124,0.2519291639328003,0.1769155859947204,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.3990072906017303,0.0244640801101923,0.0242299251258373,303.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0121767576783895,0.0594072341918945,284.96197509765625,284.95001220703125,294.3943176269531,289.9189758300781,300.5789489746094,303.14141845703125,284.9626159667969,1.0,0.1571815758943557,0.0,0.0,1.0,1.0,-0.5423123836517334,2.9706768600590294e-07,0.5423120856285095,-0.1590274572372436,0.9023181200027466,0.9023181200027466,0.0,25.72295188903809,25.0,12245.3037109375,0.0,32.87737274169922,0.0,283.1499938964844,284.2391357421875,292.9038391113281,293.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,19421.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629664719104767,1.0,0.0,0.0,2.6857001781463623,2.685713291168213,4.812917495655711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.60595703125,0.0,610.3972778320312,1895.4371337890625,0.0,405.3935241699219,0.6654012203216553,1.0,0.0,3.0,1.0,0.0
18136200,303.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.6473751664161682,0.0819591432809829,0.0747404843568801,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.7380818128585815,0.1212550774216651,0.1159455850720405,303.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.9416869282722472,0.2511666119098663,0.1763846576213836,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.3976447284221649,0.0242790430784225,0.0240548998117446,303.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0121428612619638,0.0592549033463001,284.9629211425781,284.95001220703125,294.3838806152344,289.93341064453125,300.5751953125,303.1416320800781,284.9628601074219,1.0,0.1570067405700683,0.0,0.0,1.0,1.0,-0.5404751300811768,2.9588105121547414e-07,0.5404748320579529,-0.1585435271263122,0.9071463346481324,0.9071463346481324,0.0,25.718843460083008,25.0,12200.6689453125,0.0,32.70084381103516,0.0,283.1499938964844,284.2415466308594,292.9179992675781,293.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,18993.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614028632640838,1.0,0.0,0.0,2.671002149581909,2.6710150241851807,4.7603822395103634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.3564453125,0.0,599.2470703125,1895.4371337890625,0.0,401.5915222167969,0.664592444896698,1.0,0.0,3.0,1.0,0.0
18136260,303.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.6465732455253601,0.0816619470715522,0.0744745954871177,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.73722904920578,0.1208242997527122,0.1155394688248634,303.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.940525472164154,0.2503988146781921,0.1758524775505066,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.3962475061416626,0.0240939259529113,0.0238801352679729,303.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0121094593778252,0.0591057762503623,284.9607238769531,284.95001220703125,294.3730163574219,289.947509765625,300.5710144042969,303.141845703125,284.95831298828125,1.0,0.1568328738212585,0.0,0.0,1.0,1.0,-0.5386412739753723,2.947057851088175e-07,0.5386409759521484,-0.1580785363912582,0.9097580909729004,0.9097580909729004,0.0,25.71491050720215,25.0,12171.0830078125,0.0,32.52545166015625,0.0,283.1499938964844,284.235107421875,292.9333190917969,293.8518371582031,293.1499938964844,293.1499938964844,283.1499938964844,19009.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600363373756408,1.0,0.0,0.0,2.6827523708343506,2.682765245437622,4.802358262168127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.91650390625,0.0,606.35693359375,1895.4371337890625,0.0,398.2977600097656,0.6647175550460815,1.0,0.0,3.0,1.0,0.0
18136320,303.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.6457589268684387,0.081360176205635,0.0742058977484703,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.7363641262054443,0.1203887090086937,0.1151302680373191,303.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.9393357634544371,0.2496183812618255,0.1753135919570922,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.3947993516921997,0.0239078346639871,0.0237048678100109,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0120758153498172,0.0589573793113231,284.955078125,284.95001220703125,294.36163330078125,289.96124267578125,300.56640625,303.1420593261719,284.952392578125,1.0,0.15665964782238,0.0,0.0,1.0,1.0,-0.5367926359176636,2.935286147476291e-07,0.5367923378944397,-0.1576239317655563,0.9086551666259766,0.9086551666259766,0.0,25.711820602416992,25.0,12124.19921875,0.0,32.35009002685547,0.0,283.1499938964844,284.2304382324219,292.9481506347656,293.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19036.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587867259979248,1.0,0.0,0.0,2.683657169342041,2.6836700439453125,4.805598337043193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.76513671875,0.0,607.046875,1895.4371337890625,0.0,395.3092651367188,0.667917013168335,1.0,0.0,3.0,1.0,0.0
18136380,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.644929051399231,0.0810545831918716,0.0739335268735885,303.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7354838252067566,0.1199487149715423,0.1147167906165123,303.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.9381139874458312,0.2488273978233337,0.1747667342424392,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.3932875394821167,0.0237207245081663,0.0235287081450223,303.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.012041644193232,0.0588074326515197,284.9480895996094,284.95001220703125,294.3497619628906,289.9745788574219,300.5614318847656,303.1422424316406,284.94415283203125,1.0,0.1564868241548538,0.0,0.0,1.0,1.0,-0.5349219441413879,2.923435147295095e-07,0.5349216461181641,-0.1571742594242096,0.9046268463134766,0.9046268463134766,0.0,25.709732055664062,25.0,12091.2939453125,0.0,32.17424774169922,0.0,283.1499938964844,284.2200927734375,292.962890625,293.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,19458.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576846063137054,1.0,0.0,0.0,2.7036337852478027,2.7036468982696533,4.877407491221675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.24560546875,0.0,621.466552734375,1895.4371337890625,0.0,392.6918029785156,0.6703650951385498,1.0,0.0,3.0,1.0,0.0
18136440,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.6440845131874084,0.080745168030262,0.0736576169729232,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.7345882654190063,0.1195041611790657,0.1142989620566368,303.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.9368616342544556,0.2480259984731674,0.1742123514413833,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.3917010724544525,0.0235324557870626,0.0233515352010726,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0120067168027162,0.0586547739803791,284.9397888183594,284.95001220703125,294.3373107910156,289.98748779296875,300.5561218261719,303.14239501953125,284.9363098144531,1.0,0.1563141494989395,0.0,0.0,1.0,1.0,-0.533028244972229,2.911488365953119e-07,0.5330279469490051,-0.1567263454198837,0.897042453289032,0.897042453289032,0.0,25.70857620239257,25.0,12040.423828125,0.0,31.997779846191406,0.0,283.1499938964844,284.2138061523437,292.976318359375,293.88677978515625,293.1499938964844,293.1499938964844,283.1499938964844,19824.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566006958484649,1.0,0.0,0.0,2.707043409347534,2.7070565223693848,4.889717502010171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.15185546875,0.0,625.5790405273438,1895.4371337890625,0.0,390.1341857910156,0.6685252785682678,1.0,0.0,3.0,1.0,0.0
18136500,303.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.6432315707206726,0.080435462296009,0.0733796581625938,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.73368239402771,0.1190584972500801,0.1138782203197479,303.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.9355881214141846,0.2472223192453384,0.1736531555652618,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.3900318443775177,0.023343700915575,0.0231735501438379,303.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0119714010506868,0.0584994070231914,284.934326171875,284.95001220703125,294.3243408203125,289.9999694824219,300.55047607421875,303.1425476074219,284.93316650390625,1.0,0.1561415493488311,0.0,0.0,1.0,1.0,-0.531118631362915,2.8994841727580933e-07,0.5311183333396912,-0.1562801897525787,0.8889375925064087,0.8889375925064087,0.0,25.707983016967773,25.0,11973.0068359375,0.0,31.82101058959961,0.0,283.1499938964844,284.2166748046875,292.98748779296875,293.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,19857.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552973210811615,1.0,0.0,0.0,2.681987762451172,2.6820008754730225,4.799621251549979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.26416015625,0.0,610.5585327148438,1895.4371337890625,0.0,387.0803833007813,0.6654583811759949,1.0,0.0,3.0,1.0,0.0
18136560,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.642386794090271,0.0801299661397934,0.0731036737561225,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.7327800393104553,0.1186164617538452,0.1134588792920112,303.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.9343172907829284,0.2464261949062347,0.1730962246656417,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.3882849514484405,0.0231554824858903,0.0229956172406673,303.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0119365975260734,0.0583443045616149,284.9324645996094,284.95001220703125,294.31072998046875,290.0119934082031,300.5445861816406,303.1427001953125,284.9318542480469,1.0,0.1559692025184631,0.0,0.0,1.0,1.0,-0.5292161107063293,2.887564960474265e-07,0.5292158126831055,-0.155840590596199,0.8821165561676025,0.8821165561676025,0.0,25.707040786743164,25.0,11920.3662109375,0.0,31.64525032043457,0.0,283.1499938964844,284.2188415527344,292.998046875,293.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,19955.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538277089595794,1.0,0.0,0.0,2.6646764278411865,2.664689302444458,4.737861161174806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.66943359375,0.0,600.7457885742188,1895.4371337890625,0.0,383.6650390625,0.6587232947349548,1.0,0.0,3.0,1.0,0.0
18136620,303.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.6415576338768005,0.079828917980194,0.0728315040469169,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.7318882942199707,0.1181788295507431,0.1130432412028312,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.9330599308013916,0.2456379532814026,0.1725445240736007,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.3865158855915069,0.0229680482298135,0.0228182654827833,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0119028240442276,0.0581924505531787,284.9325561523437,284.95001220703125,294.2965393066406,290.02349853515625,300.5384521484375,303.142822265625,284.9335327148437,1.0,0.1557973623275756,0.0,0.0,1.0,1.0,-0.5273334980010986,2.875810878322227e-07,0.5273331999778748,-0.1554105281829834,0.8762407898902893,0.8762407898902893,0.0,25.7053337097168,25.0,11851.982421875,0.0,31.47128677368164,0.0,283.1499938964844,284.2279663085937,293.00762939453125,293.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,19691.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521486163139343,1.0,0.0,0.0,2.62502384185791,2.6250364780426025,4.59790356899248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.40283203125,0.0,576.0714111328125,1895.4371337890625,0.0,379.79876708984375,0.652064859867096,1.0,0.0,3.0,1.0,0.0
18136680,303.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.6407466530799866,0.0795331671833992,0.0725637823343277,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.7310101389884949,0.1177468448877334,0.1126324385404586,303.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.931820511817932,0.24485944211483,0.1719991266727447,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.3847447633743286,0.022781690582633,0.0226417779922485,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0118705816566944,0.0580462254583835,284.9348449707031,284.95001220703125,294.2817077636719,290.03448486328125,300.5320129394531,303.1429748535156,284.935791015625,1.0,0.1556262820959091,0.0,0.0,1.0,1.0,-0.525477409362793,2.864263421997748e-07,0.5254771113395691,-0.1549918800592422,0.8723198175430298,0.8723198175430298,0.0,25.70270156860352,25.0,11799.9970703125,0.0,31.299560546875,0.0,283.1499938964844,284.23455810546875,293.0175170898437,293.91021728515625,293.1499938964844,293.1499938964844,283.1499938964844,19514.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503853917121887,1.0,0.0,0.0,2.598129749298096,2.598142147064209,4.504172466113232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01171875,0.0,559.7423095703125,1895.4371337890625,0.0,375.7793273925781,0.6458702087402344,1.0,0.0,3.0,1.0,0.0
18136740,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.6399514675140381,0.0792405232787132,0.0722999423742294,303.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.7301440834999084,0.11731868237257,0.1122262254357338,303.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.9305960536003112,0.2440857291221618,0.1714589595794677,303.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.3829710483551025,0.0225960463285446,0.0224661324173212,303.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.011839878745377,0.0579068884253501,284.9365234375,284.95001220703125,294.2662048339844,290.044921875,300.5253295898437,303.14312744140625,284.93707275390625,1.0,0.1554561406373977,0.0,0.0,1.0,1.0,-0.5236470103263855,2.852916907158942e-07,0.5236467123031616,-0.1545844823122024,0.8687082529067993,0.8687082529067993,0.0,25.69928932189941,25.0,11748.474609375,0.0,31.130107879638672,0.0,283.1499938964844,284.2399597167969,293.02783203125,293.9165954589844,293.1499938964844,293.1499938964844,283.1499938964844,19352.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486609995365143,1.0,0.0,0.0,2.5743417739868164,2.5743541717529297,4.422071810950001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.6328125,0.0,545.5287475585938,1895.4371337890625,0.0,371.887939453125,0.6403682827949524,1.0,0.0,3.0,1.0,0.0
18136800,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.6391633152961731,0.078948937356472,0.0720378309488296,303.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.7292831540107727,0.1168922930955886,0.1118225157260894,303.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.9293751120567322,0.2433125525712967,0.1709204465150833,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.3811882436275482,0.0224106311798095,0.022290900349617,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0118103865534067,0.05777358263731,284.9374694824219,284.95001220703125,294.25,290.0548095703125,300.5183410644531,303.1432800292969,284.9377136230469,1.0,0.1552869379520416,0.0,0.0,1.0,1.0,-0.5218314528465271,2.841700847966422e-07,0.5218311548233032,-0.1541853994131088,0.8650109171867371,0.8650109171867371,0.0,25.695566177368164,25.0,11697.2861328125,0.0,30.96234130859375,0.0,283.1499938964844,284.2445678710937,293.0381774902344,293.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,19224.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470216035842895,1.0,0.0,0.0,2.5526013374328613,2.5526132583618164,4.3476975974954257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.16796875,0.0,532.8575439453125,1895.4371337890625,0.0,368.2241516113281,0.6353639364242554,1.0,0.0,3.0,1.0,0.0
18136860,303.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.6383776068687439,0.0786575227975845,0.0717763155698776,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.7284229397773743,0.1164667010307312,0.1114200800657272,303.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.9281517267227172,0.2425382137298584,0.1703817248344421,303.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.3793919384479522,0.0222251452505588,0.0221157483756542,303.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.01178187597543,0.0576453022658824,284.93780517578125,284.95001220703125,294.23193359375,290.0643615722656,300.5108642578125,303.1434326171875,284.9378356933594,1.0,0.1551186889410019,0.0,0.0,1.0,1.0,-0.5200239419937134,2.830558401001327e-07,0.5200237035751343,-0.153789222240448,0.8611392974853516,0.8611392974853516,0.0,25.69182205200196,25.0,11646.3671875,0.0,30.795896530151367,0.0,283.1499938964844,284.2485656738281,293.04833984375,293.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,19129.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454537034034729,1.0,0.0,0.0,2.532384157180786,2.532396078109741,4.2791006649167684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.62548828125,0.0,521.3799438476562,1895.4371337890625,0.0,364.7522277832031,0.6307427883148193,1.0,0.0,3.0,1.0,0.0
