time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136920,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.637591540813446,0.0783658772706985,0.0715147107839584,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.7275608777999878,0.1160412952303886,0.111018031835556,303.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.926923394203186,0.2417622506618499,0.1698419898748397,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.377578854560852,0.0220393314957618,0.0219404026865959,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.011754055507481,0.0575206466019153,284.9377746582031,284.95001220703125,294.2109375,290.0738525390625,300.5025634765625,303.1435852050781,284.9376220703125,1.0,0.154951274394989,0.0,0.0,1.0,1.0,-0.5182197690010071,2.819443238877284e-07,0.5182194709777832,-0.153390884399414,0.8570376038551331,0.8570376038551331,0.0,25.688209533691406,25.0,11595.642578125,0.0,30.63046836853028,0.0,283.1499938964844,284.2522277832031,293.0582580566406,293.93603515625,293.1499938964844,293.1499938964844,283.1499938964844,19062.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443914383649826,1.0,0.0,0.0,2.513078212738037,2.513089895248413,4.214105331357132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.9892578125,0.0,510.69970703125,1895.4371337890625,0.0,361.3736267089844,0.626362681388855,1.0,0.0,3.0,1.0,0.0
18136980,303.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.6368041634559631,0.0780737847089767,0.0712528377771377,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.7266954183578491,0.1156157553195953,0.1106160581111908,303.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.9256895184516908,0.2409844547510147,0.1693010181188583,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.3757465183734894,0.0218529365956783,0.0217646397650241,303.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0117268152534961,0.0573990084230899,284.9374084472656,284.95001220703125,294.1871032714844,290.08331298828125,300.4934387207031,303.14373779296875,284.9371337890625,1.0,0.154784694314003,0.0,0.0,1.0,1.0,-0.5164169669151306,2.8083448455618054e-07,0.5164167284965515,-0.1529901772737503,0.8526521325111389,0.8526521325111389,0.0,25.68480491638184,25.0,11545.013671875,0.0,30.46594619750977,0.0,283.1499938964844,284.25567626953125,293.06793212890625,293.94207763671875,293.1499938964844,293.1499938964844,283.1499938964844,19022.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423905909061432,1.0,0.0,0.0,2.4943182468414307,2.494329929351806,4.151424093379319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.23388671875,0.0,500.5923461914063,1895.4371337890625,0.0,358.0580444335937,0.6221417188644409,1.0,0.0,3.0,1.0,0.0
18137040,303.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.6360148191452026,0.0777812302112579,0.0709905475378036,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.7258254885673523,0.1151899248361587,0.110213853418827,303.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.9244502782821656,0.2402051389217376,0.1687588840723037,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.3738928139209747,0.0216657593846321,0.0215882509946823,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0116999857127666,0.0572795160114765,284.9368591308594,284.95001220703125,294.1605224609375,290.0926513671875,300.4834899902344,303.1438903808594,284.9365234375,1.0,0.1546188443899154,0.0,0.0,1.0,1.0,-0.5146138668060303,2.7972561156275333e-07,0.5146135687828064,-0.1525877267122268,0.8479939699172974,0.8479939699172974,0.0,25.68162727355957,25.0,11494.32421875,0.0,30.30218505859375,0.0,283.1499938964844,284.2591247558594,293.0773620605469,293.9478759765625,293.1499938964844,293.1499938964844,283.1499938964844,19003.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408696591854095,1.0,0.0,0.0,2.475671529769897,2.475683212280273,4.089586980171589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.32666015625,0.0,490.7892761230469,1895.4371337890625,0.0,354.7770080566406,0.6179777979850769,1.0,0.0,3.0,1.0,0.0
18137100,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.6352229714393616,0.0774881169199943,0.0707278028130531,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.7249503135681152,0.1147636622190475,0.109811320900917,303.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.9232060313224792,0.2394243478775024,0.1682156920433044,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.3720149099826813,0.0214774999767541,0.0214109625667333,303.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0116735342890024,0.0571619234979152,284.93621826171875,284.95001220703125,294.1312866210937,290.1018371582031,300.47271728515625,303.1440124511719,284.9358825683594,1.0,0.154453694820404,0.0,0.0,1.0,1.0,-0.512809693813324,2.786181312330882e-07,0.5128093957901001,-0.1521855443716049,0.8430628180503845,0.8430628180503845,0.0,25.67870140075684,25.0,11443.4853515625,0.0,30.139144897460938,0.0,283.1499938964844,284.2626342773437,293.0865783691406,293.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,19002.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393437206745147,1.0,0.0,0.0,2.456861972808838,2.4568734169006348,4.027679096907377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.254638671875,0.0,481.1294555664063,1895.4371337890625,0.0,351.5130920410156,0.6138073205947876,1.0,0.0,3.0,1.0,0.0
18137160,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.6344283819198608,0.0771945267915725,0.0704645961523056,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.7240692377090454,0.1143369823694229,0.1094083860516548,303.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.9219576716423036,0.2386425137519836,0.1676716059446334,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.3701109290122986,0.0212879907339811,0.0212325919419527,303.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0116473948583006,0.0570458844304084,284.935546875,284.95001220703125,294.0995178222656,290.11090087890625,300.4610900878906,303.1441345214844,284.93524169921875,1.0,0.1542891860008239,0.0,0.0,1.0,1.0,-0.5110040307044983,2.775130951704341e-07,0.5110037326812744,-0.1517868787050247,0.8379137516021729,0.8379137516021729,0.0,25.67600440979004,25.0,11392.4208984375,0.0,29.976757049560547,0.0,283.1499938964844,284.266357421875,293.0955810546875,293.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19013.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378097057342529,1.0,0.0,0.0,2.437673568725586,2.437684774398804,3.965011217132997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.012939453125,0.0,471.4779357910156,1895.4371337890625,0.0,348.2596435546875,0.6095765829086304,1.0,0.0,3.0,1.0,0.0
18137220,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.6336311101913452,0.0769004225730896,0.070200964808464,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.7231818437576294,0.1139098405838012,0.1090050563216209,303.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.9207062125205994,0.2378598004579544,0.1671268790960312,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.3681792020797729,0.0210970491170883,0.0210529696196317,303.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0116215506568551,0.0569312572479248,284.9349670410156,284.95001220703125,294.0653076171875,290.1197509765625,300.4485778808594,303.144287109375,284.9346923828125,1.0,0.1541252732276916,0.0,0.0,1.0,1.0,-0.5091967582702637,2.764122086773569e-07,0.5091964602470398,-0.151396170258522,0.8325989246368408,0.8325989246368408,0.0,25.673513412475582,25.0,11341.0830078125,0.0,29.814998626708984,0.0,283.1499938964844,284.27032470703125,293.1043701171875,293.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,19033.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362674951553345,1.0,0.0,0.0,2.417986392974853,2.417997598648072,3.9012257957438123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.603759765625,0.0,461.7604064941406,1895.4371337890625,0.0,345.0166015625,0.6052544116973877,1.0,0.0,3.0,1.0,0.0
18137280,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.6328307390213013,0.0766058787703514,0.0699369236826896,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.7222875356674194,0.1134822741150856,0.1086013093590736,303.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.9194524884223938,0.2370765209197998,0.1665816456079483,303.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.366219013929367,0.0209046136587858,0.0208720155060291,303.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0115959718823432,0.0568179115653038,284.9344787597656,284.95001220703125,294.0287780761719,290.12841796875,300.4350891113281,303.1444091796875,284.93426513671875,1.0,0.1539618521928787,0.0,0.0,1.0,1.0,-0.5073878169059753,2.753174328518071e-07,0.5073875784873962,-0.1510186046361923,0.8271772861480713,0.8271772861480713,0.0,25.67119407653809,25.0,11289.4326171875,0.0,29.653827667236328,0.0,283.1499938964844,284.2745666503906,293.11297607421875,293.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19057.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347207546234131,1.0,0.0,0.0,2.3977715969085693,2.397782564163208,3.836268263057719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.0263671875,0.0,451.9534912109375,1895.4371337890625,0.0,341.7913513183594,0.6008303761482239,1.0,0.0,3.0,1.0,0.0
18137340,303.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.6320268511772156,0.0763107761740684,0.0696724280714988,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.7213853597640991,0.1130541563034057,0.1081971153616905,303.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.9181967973709106,0.2362926602363586,0.1660359799861908,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.3550102412700653,0.0207103434950113,0.0206894259899854,303.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0115706929937005,0.0567059740424156,284.9341125488281,284.95001220703125,293.9900207519531,290.1368103027344,300.4205627441406,303.1445007324219,284.9339599609375,1.0,0.1537989526987075,0.0,0.0,1.0,1.0,-0.5055770874023438,2.742307856351545e-07,0.5055767893791199,-0.1506595462560653,0.8216840028762817,0.8216840028762817,0.0,25.66905975341797,25.0,11237.4326171875,0.0,29.493240356445312,0.0,283.1499938964844,284.27911376953125,293.1213073730469,293.9730529785156,293.1499938964844,293.1499938964844,283.1499938964844,19083.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331685602664947,1.0,0.0,0.0,2.376972198486328,2.376982927322388,3.77000162643526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.287353515625,0.0,442.0261840820313,1895.4371337890625,0.0,338.5819702148437,0.5962889790534973,1.0,0.0,3.0,1.0,0.0
18137400,303.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.631219208240509,0.0760151967406272,0.0694075003266334,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.7204748392105103,0.1126255467534065,0.1077924519777298,303.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.916940212249756,0.23550845682621,0.1654900163412094,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.3271286487579345,0.020514303818345,0.020505229011178,303.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.011545673944056,0.056595291942358,284.933837890625,284.95001220703125,293.9491271972656,290.1449279785156,300.4049377441406,303.1446228027344,284.9337463378906,1.0,0.1536365002393722,0.0,0.0,1.0,1.0,-0.5037643909454346,2.731541997036402e-07,0.5037641525268555,-0.1503239274024963,0.8161712884902954,0.8161712884902954,0.0,25.667070388793945,25.0,11185.05859375,0.0,29.333194732666016,0.0,283.1499938964844,284.2839660644531,293.1294250488281,293.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,19109.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316169619560241,1.0,0.0,0.0,2.3556697368621826,2.355680465698242,3.702731135035721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.372802734375,0.0,432.0178527832031,1895.4371337890625,0.0,335.40057373046875,0.5916456580162048,1.0,0.0,3.0,1.0,0.0
18137460,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.6304071545600891,0.0757189914584159,0.069142073392868,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.7195549607276917,0.1121962666511535,0.1073872298002243,303.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.9156832098960876,0.2347238361835479,0.1649437993764877,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.2864046692848205,0.0203161370009183,0.0203191079199314,303.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0115209491923451,0.0564860068261623,284.9337158203125,284.95001220703125,293.9061889648437,290.1527404785156,300.3881225585937,303.14471435546875,284.93365478515625,1.0,0.1534745097160339,0.0,0.0,1.0,1.0,-0.5019495487213135,2.720887835039321e-07,0.5019493103027344,-0.1500149667263031,0.8106709718704224,0.8106709718704224,0.0,25.66524124145508,25.0,11132.2998046875,0.0,29.173677444458008,0.0,283.1499938964844,284.2890930175781,293.1372375488281,293.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,19133.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300647974014282,1.0,0.0,0.0,2.333879232406616,2.333889961242676,3.634545748809617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.2998046875,0.0,421.9353332519531,1895.4371337890625,0.0,332.2443542480469,0.5868999361991882,1.0,0.0,3.0,1.0,0.0
18137520,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.6295907497406006,0.0754222199320793,0.068876139819622,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.7186253070831299,0.1117663756012916,0.106981448829174,303.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.9144272208213806,0.2339389473199844,0.1643973290920257,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.2368839532136917,0.0201159957796335,0.0201311707496643,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0114964768290519,0.0563779473304748,284.9336853027344,284.95001220703125,293.8613586425781,290.16021728515625,300.37017822265625,303.14483642578125,284.93365478515625,1.0,0.1533128768205642,0.0,0.0,1.0,1.0,-0.5001324415206909,2.710337696498755e-07,0.500132143497467,-0.1497309505939483,0.805208146572113,0.805208146572113,0.0,25.663537979125977,25.0,11079.166015625,0.0,29.01465034484864,0.0,283.1499938964844,284.2944641113281,293.1447448730469,293.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,19153.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285179078578949,1.0,0.0,0.0,2.311718940734864,2.3117291927337646,3.565852750853083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.051513671875,0.0,411.8412780761719,1895.4371337890625,0.0,329.1245422363281,0.582076907157898,1.0,0.0,3.0,1.0,0.0
18137580,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.6287695169448853,0.0751247033476829,0.0686096176505088,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.7176851034164429,0.1113356575369834,0.1065749675035476,303.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.9131731986999512,0.2331536263227462,0.1638506203889846,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.1826651394367218,0.0199135243892669,0.019941097125411,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0114722903817892,0.0562712363898754,284.9337158203125,284.95001220703125,293.8146667480469,290.1673583984375,300.3511962890625,303.1449279785156,284.9337463378906,1.0,0.1531516313552856,0.0,0.0,1.0,1.0,-0.4983125030994415,2.699869128264254e-07,0.49831223487854,-0.1494667083024978,0.7998072504997253,0.7998072504997253,0.0,25.661985397338867,25.0,11025.705078125,0.0,28.856088638305664,0.0,283.1499938964844,284.30010986328125,293.15191650390625,293.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,19170.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269739687442779,1.0,0.0,0.0,2.2892324924468994,2.28924298286438,3.496819260817574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.66162109375,0.0,401.7560729980469,1895.4371337890625,0.0,326.03594970703125,0.5771846175193787,1.0,0.0,3.0,1.0,0.0
18137640,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.6279435753822327,0.0748265460133552,0.0683425068855285,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.7167341113090515,0.110904186964035,0.1061677783727645,303.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.9119229912757874,0.2323680073022842,0.1633036583662033,303.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.1281472742557525,0.0197089277207851,0.0197490416467189,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0114483451470732,0.0561656840145587,284.933837890625,284.95001220703125,293.76629638671875,290.1741027832031,300.331298828125,303.14501953125,284.93389892578125,1.0,0.1529906988143921,0.0,0.0,1.0,1.0,-0.4964897036552429,2.68945711923152e-07,0.4964894354343414,-0.1492160260677337,0.794479489326477,0.794479489326477,0.0,25.660551071166992,25.0,10971.9794921875,0.0,28.69795799255371,0.0,283.1499938964844,284.305908203125,293.1587219238281,293.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,19182.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254381656646728,1.0,0.0,0.0,2.266533851623535,2.2665441036224365,3.427818455747911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.132568359375,0.0,391.73870849609375,1895.4371337890625,0.0,322.98809814453125,0.5722485780715942,1.0,0.0,3.0,1.0,0.0
18137700,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.6271125674247742,0.0745275467634201,0.0680747181177139,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.7157714366912842,0.1104717552661895,0.1057597696781158,303.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.9106778502464294,0.231581911444664,0.1627564281225204,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0778078883886337,0.0195019468665123,0.0195547826588153,303.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0114246597513556,0.0560613498091697,284.9340209960937,284.95001220703125,293.7162780761719,290.18048095703125,300.31060791015625,303.1451110839844,284.9341125488281,1.0,0.1528300791978836,0.0,0.0,1.0,1.0,-0.494663655757904,2.6790732476911217e-07,0.4946633875370025,-0.1489723324775695,0.789243221282959,0.789243221282959,0.0,25.65925407409668,25.0,10918.0625,0.0,28.540233612060547,0.0,283.1499938964844,284.3119201660156,293.1651306152344,293.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,19190.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239091277122497,1.0,0.0,0.0,2.243685245513916,2.2436952590942383,3.35905554038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.505126953125,0.0,381.81585693359375,1895.4371337890625,0.0,319.9776611328125,0.5672814846038818,1.0,0.0,3.0,1.0,0.0
18137760,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.6262761354446411,0.0742277577519416,0.067806176841259,303.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.7147964835166931,0.1100383549928665,0.1053508147597312,303.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.9094393253326416,0.2307954430580139,0.1622088700532913,303.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0363597236573696,0.019292501732707,0.0193582009524106,303.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0114012220874428,0.055958192795515,284.93426513671875,284.95001220703125,293.6647644042969,290.1864013671875,300.28936767578125,303.14520263671875,284.9343566894531,1.0,0.1526697278022766,0.0,0.0,1.0,1.0,-0.4928337633609772,2.6686808496378944e-07,0.4928334951400757,-0.1487267911434173,0.784113347530365,0.784113347530365,0.0,25.65809631347656,25.0,10864.0537109375,0.0,28.38287353515625,0.0,283.1499938964844,284.31805419921875,293.171142578125,293.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,19193.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223870933055877,1.0,0.0,0.0,2.220789909362793,2.2207999229431152,3.29085196426604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.8076171875,0.0,372.0336608886719,1895.4371337890625,0.0,317.0041809082031,0.5623056292533875,1.0,0.0,3.0,1.0,0.0
18137820,303.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.6254345774650574,0.0739270970225334,0.0675369203090667,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.7138089537620544,0.1096039041876792,0.1049409508705139,303.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.908209502696991,0.230008527636528,0.1616610437631607,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0087623028084635,0.0190806500613689,0.0191593654453754,303.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0113780163228511,0.0558560900390148,284.9345092773437,284.95001220703125,293.61181640625,290.1918640136719,300.2677001953125,303.1452941894531,284.9346618652344,1.0,0.1525096148252487,0.0,0.0,1.0,1.0,-0.4910001754760742,2.6582458190205216e-07,0.4909999072551727,-0.1484706401824951,0.7790923714637756,0.7790923714637756,0.0,25.65705680847168,25.0,10810.029296875,0.0,28.225868225097656,0.0,283.1499938964844,284.3243103027344,293.1766967773437,293.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19192.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208748638629913,1.0,0.0,0.0,2.197927474975586,2.197937250137329,3.2234436275757616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.061279296875,0.0,362.4273681640625,1895.4371337890625,0.0,314.0723571777344,0.5573391318321228,1.0,0.0,3.0,1.0,0.0
18137880,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.6245878338813782,0.0736256763339042,0.0672669410705566,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.7128084301948547,0.109168492257595,0.1045301407575607,303.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.9069902896881104,0.2292212545871734,0.1611129194498062,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.018866553902626,0.0189583953469991,303.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.011355017311871,0.05575492978096,284.934814453125,284.95001220703125,293.5575866699219,290.1968994140625,300.245849609375,303.1453552246094,284.9349670410156,1.0,0.1523497104644775,0.0,0.0,1.0,1.0,-0.489162802696228,2.647729218097084e-07,0.4891625344753265,-0.1481940448284149,0.7741783261299133,0.7741783261299133,0.0,25.65612030029297,25.0,10756.0595703125,0.0,28.06919288635254,0.0,283.1499938964844,284.3306579589844,293.1818542480469,293.9989318847656,293.1499938964844,293.1499938964844,283.1499938964844,19187.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419376939535141,1.0,0.0,0.0,2.1751558780670166,2.1751654148101807,3.1569967973155144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.28662109375,0.0,353.0214538574219,1895.4371337890625,0.0,311.1901550292969,0.5523954033851624,1.0,0.0,3.0,1.0,0.0
18137940,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.6237354278564453,0.0733232945203781,0.0669961422681808,303.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.7117939591407776,0.1087318956851959,0.1041182577610015,303.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.9057832956314088,0.2284335196018219,0.1605644971132278,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0186498779803514,0.0187549944967031,303.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0113322483375668,0.0556547828018665,284.93511962890625,284.95001220703125,293.50213623046875,290.2014465332031,300.2240295410156,303.1454467773437,284.935302734375,1.0,0.1521899998188018,0.0,0.0,1.0,1.0,-0.4873210787773132,2.637089551171812e-07,0.4873208105564117,-0.1478872150182724,0.7693914771080017,0.7693914771080017,0.0,25.65530776977539,25.0,10702.29296875,0.0,27.912822723388672,0.0,283.1499938964844,284.3370666503906,293.1864929199219,293.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,19178.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178904891014099,1.0,0.0,0.0,2.1525683403015137,2.1525778770446777,3.091770679475303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.551025390625,0.0,343.8475036621094,1895.4371337890625,0.0,308.3509216308594,0.5474938750267029,1.0,0.0,3.0,1.0,0.0
18138000,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.6228775382041931,0.0730201378464698,0.0667245835065841,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.7107653021812439,0.1082942858338356,0.1037053689360618,303.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.904590666294098,0.2276454865932464,0.1600157767534256,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.018430970609188,0.0185494441539049,303.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0113096721470355,0.0555554777383804,284.9354858398437,284.95001220703125,293.445556640625,290.2054748535156,300.2025146484375,303.1455078125,284.9356384277344,1.0,0.1520304232835769,0.0,0.0,1.0,1.0,-0.4854753315448761,2.626296407015616e-07,0.4854750633239746,-0.1475418508052826,0.764719545841217,0.764719545841217,0.0,25.654584884643555,25.0,10648.7568359375,0.0,27.75675392150879,0.0,283.1499938964844,284.343505859375,293.1907043457031,294.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,19166.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164220094680786,1.0,0.0,0.0,2.130197286605835,2.13020658493042,3.027840591585118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.841064453125,0.0,334.9171447753906,1895.4371337890625,0.0,305.5662536621094,0.5426427125930786,1.0,0.0,3.0,1.0,0.0
18138060,303.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.6220135688781738,0.0727160200476646,0.0664522051811218,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.7097212672233582,0.1078554466366767,0.103291355073452,303.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.903413951396942,0.2268570065498352,0.1594667881727218,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0182095151394605,0.0183414760977029,303.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0112873073667287,0.0554570816457271,284.9358215332031,284.95001220703125,293.38800048828125,290.2090148925781,300.1814270019531,303.1455993652344,284.9360046386719,1.0,0.1518710106611251,0.0,0.0,1.0,1.0,-0.4836251139640808,2.615322785004537e-07,0.4836248457431793,-0.1471517384052276,0.7601809501647949,0.7601809501647949,0.0,25.65396881103516,25.0,10595.5947265625,0.0,27.60095977783203,0.0,283.1499938964844,284.3499755859375,293.19439697265625,294.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,19150.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414968878030777,1.0,0.0,0.0,2.108138084411621,2.108147382736206,2.9654560762537585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.231201171875,0.0,326.2599182128906,1895.4371337890625,0.0,302.8300170898437,0.5378619432449341,1.0,0.0,3.0,1.0,0.0
18138120,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.6211433410644531,0.0724111497402191,0.0661790743470192,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.7086611986160278,0.1074155867099762,0.1028763130307197,303.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.9022529721260072,0.2260682880878448,0.1589175313711166,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0179858822375535,0.0181313976645469,303.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0112651186063885,0.0553594306111335,284.9361877441406,284.95001220703125,293.3295288085937,290.2120361328125,300.160888671875,303.1456604003906,284.9363708496094,1.0,0.1517117023468017,0.0,0.0,1.0,1.0,-0.4817708134651184,2.604160727059935e-07,0.4817705750465393,-0.1467142552137375,0.7557574510574341,0.7557574510574341,0.0,25.653425216674805,25.0,10542.771484375,0.0,27.44544792175293,0.0,283.1499938964844,284.3564453125,293.1976318359375,293.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,19133.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135375022888183,1.0,0.0,0.0,2.086391925811768,2.0864012241363525,2.90459240659402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.683349609375,0.0,317.87255859375,1895.4371337890625,0.0,300.1532592773437,0.5331531167030334,1.0,0.0,3.0,1.0,0.0
18138180,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.6202659606933594,0.0721053406596183,0.0659051388502121,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.7075866460800171,0.1069745048880577,0.1024601459503173,303.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.9010941982269288,0.2252791970968246,0.1583680510520935,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.017759796231985,0.0179189816117286,303.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0112431179732084,0.0552625879645347,284.9365539550781,284.95001220703125,293.2702941894531,290.21453857421875,300.1410217285156,303.1457214355469,284.93670654296875,1.0,0.1515525132417678,0.0,0.0,1.0,1.0,-0.4799120724201202,2.5928113700501854e-07,0.4799118340015411,-0.1462300270795822,0.7514596581459045,0.7514596581459045,0.0,25.652963638305664,25.0,10490.3798828125,0.0,27.290197372436523,0.0,283.1499938964844,284.36285400390625,293.2003173828125,293.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,19113.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121251404285431,1.0,0.0,0.0,2.065040349960327,2.065049171447754,2.845446545052255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.251953125,0.0,309.7777709960937,1895.4371337890625,0.0,297.5296630859375,0.5285335779190063,1.0,0.0,3.0,1.0,0.0
18138240,303.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.6193805932998657,0.0717987790703773,0.0656304582953453,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.7065062522888184,0.1065323948860168,0.102042943239212,303.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.8999345302581787,0.2244898974895477,0.1578183323144912,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0175316017121076,0.0177045166492462,303.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0112212663516402,0.0551664046943187,284.9368896484375,284.95001220703125,293.2103271484375,290.2165222167969,300.1216735839844,303.1457824707031,284.9370422363281,1.0,0.1513933986425399,0.0,0.0,1.0,1.0,-0.4780492782592773,2.5813181991907186e-07,0.4780490100383758,-0.1457097381353378,0.7472624182701111,0.7472624182701111,0.0,25.65255546569824,25.0,10438.29296875,0.0,27.135217666625977,0.0,283.1499938964844,284.3692321777344,293.2025146484375,293.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,19092.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107365310192108,1.0,0.0,0.0,2.044050455093384,2.0440592765808105,2.787895994060819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.868896484375,0.0,301.958984375,1895.4371337890625,0.0,294.9669494628906,0.5239978432655334,1.0,0.0,3.0,1.0,0.0
18138300,303.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.618485689163208,0.0714912861585617,0.0653549879789352,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.7054196000099182,0.1060890406370163,0.1016246080398559,303.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.8987730741500854,0.2237002551555633,0.1572684347629547,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0173010416328907,0.0174877997487783,303.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0111995628103613,0.0550708919763565,284.93719482421875,284.95001220703125,293.1497497558594,290.2179260253906,300.1025085449219,303.1458435058594,284.93731689453125,1.0,0.1512343734502792,0.0,0.0,1.0,1.0,-0.4761820137500763,2.569731520907226e-07,0.4761817753314972,-0.1451666206121444,0.7431581020355225,0.7431581020355225,0.0,25.652210235595703,25.0,10386.421875,0.0,26.98048973083496,0.0,283.1499938964844,284.3755187988281,293.2041320800781,293.9949951171875,293.1499938964844,293.1499938964844,283.1499938964844,19071.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093669056892395,1.0,0.0,0.0,2.023465871810913,2.02347469329834,2.732028008267662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.515869140625,0.0,294.4268798828125,1895.4371337890625,0.0,292.4551696777344,0.5195564031600952,1.0,0.0,3.0,1.0,0.0
18138360,303.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.6175859570503235,0.0711831524968147,0.0650787577033042,303.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.7043336033821106,0.1056447252631187,0.1012051925063133,303.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.8976181149482727,0.222910389304161,0.1567182540893554,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0170685146003961,0.0172690618783235,303.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.011178083717823,0.054975938051939,284.9374694824219,284.95001220703125,293.0887145996094,290.2188415527344,300.0857238769531,303.1459045410156,284.9375915527344,1.0,0.1510754078626632,0.0,0.0,1.0,1.0,-0.4743105173110962,2.557552249982109e-07,0.4743102490901947,-0.1444731205701828,0.739120364189148,0.739120364189148,0.0,25.651927947998047,25.0,10335.1953125,0.0,26.82600975036621,0.0,283.1499938964844,284.3818054199219,293.2052307128906,293.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,19050.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080171585083008,1.0,0.0,0.0,2.003214120864868,2.003222942352295,2.677615213997342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.26416015625,0.0,287.15167236328125,1895.4371337890625,0.0,289.9951171875,0.515195906162262,1.0,0.0,3.0,1.0,0.0
18138420,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.6166764497756958,0.0708742812275886,0.0648019313812255,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.7032428979873657,0.1051993817090988,0.1007848605513572,303.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.8964626789093018,0.2221201956272125,0.1561678946018219,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0168339814990758,0.0170484464615583,303.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0111567322164773,0.054881751537323,284.9377746582031,284.95001220703125,293.0272827148437,290.2191772460937,300.0704345703125,303.1459655761719,284.9379577636719,1.0,0.150916501879692,0.0,0.0,1.0,1.0,-0.4724356234073639,2.545235702200444e-07,0.4724353551864624,-0.1437441110610962,0.7352060079574585,0.7352060079574585,0.0,25.651657104492188,25.0,10284.77734375,0.0,26.67182922363281,0.0,283.1499938964844,284.3880615234375,293.2057800292969,293.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19029.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066885411739349,1.0,0.0,0.0,1.9833426475524905,1.983351230621338,2.624755950364488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.289306640625,0.0,280.1318664550781,1895.4371337890625,0.0,287.58795166015625,0.5109232664108276,1.0,0.0,3.0,1.0,0.0
18138480,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.6157538890838623,0.0705647990107536,0.0645244717597961,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.7021449208259583,0.1047531142830848,0.1003635674715042,303.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.8953037858009338,0.2213300168514251,0.1556173712015152,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0165975168347358,0.0168259479105472,303.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0111354729160666,0.054788053035736,284.9381408691406,284.95001220703125,292.9655456542969,290.218994140625,300.0547790527344,303.1460266113281,284.93829345703125,1.0,0.1507576555013656,0.0,0.0,1.0,1.0,-0.4705569446086883,2.532967755541904e-07,0.4705566763877868,-0.1430275291204452,0.7314285039901733,0.7314285039901733,0.0,25.651397705078125,25.0,10234.5322265625,0.0,26.517921447753903,0.0,283.1499938964844,284.39422607421875,293.205810546875,293.9859313964844,293.1499938964844,293.1499938964844,283.1499938964844,19004.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053828716278076,1.0,0.0,0.0,1.9639570713043213,1.96396553516388,2.573696917806956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.390869140625,0.0,273.3878173828125,1895.4371337890625,0.0,285.2361145019531,0.5067558288574219,1.0,0.0,3.0,1.0,0.0
18138540,303.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.6148180961608887,0.0702545866370201,0.0642464160919189,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.7010404467582703,0.1043058410286903,0.0999413505196571,303.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.8941426873207092,0.220539778470993,0.1550668776035308,303.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0163590796291828,0.0166015475988388,303.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.01111432723701,0.0546948425471782,284.9383850097656,284.95001220703125,292.90362548828125,290.21826171875,300.03912353515625,303.14605712890625,284.9384765625,1.0,0.150598868727684,0.0,0.0,1.0,1.0,-0.4686748087406158,2.52070151418593e-07,0.4686745405197143,-0.1423110514879226,0.7276986837387085,0.7276986837387085,0.0,25.65114402770996,25.0,10184.2587890625,0.0,26.364303588867188,0.0,283.1499938964844,284.4001770019531,293.2052917480469,293.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,18981.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040952324867248,1.0,0.0,0.0,1.9450061321258545,1.945014476776123,2.524267301851069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.392578125,0.0,266.9127197265625,1895.4371337890625,0.0,282.9297790527344,0.5026893615722656,1.0,0.0,3.0,1.0,0.0
18138600,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.6138675808906555,0.069943755865097,0.0639677569270134,303.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.6999294757843018,0.1038576737046241,0.0995182618498802,303.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.8929789662361145,0.2197494804859161,0.1545162945985794,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0161189567297697,0.0163754913955926,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0110932625830173,0.0546020716428756,284.93853759765625,284.95001220703125,292.8416442871094,290.2170104980469,300.0233459472656,303.1461181640625,284.9385681152344,1.0,0.1504401564598083,0.0,0.0,1.0,1.0,-0.4667893052101135,2.508461136585538e-07,0.466789036989212,-0.1416005492210388,0.723944902420044,0.723944902420044,0.0,25.65088653564453,25.0,10133.73828125,0.0,26.210983276367188,0.0,283.1499938964844,284.4060974121094,293.2041931152344,293.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18963.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028223156929016,1.0,0.0,0.0,1.9262712001800537,1.9262794256210327,2.475872236118448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.184326171875,0.0,260.6417236328125,1895.4371337890625,0.0,280.66229248046875,0.4986864030361175,1.0,0.0,3.0,1.0,0.0
18138660,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.6129007935523987,0.0696321725845336,0.0636884719133377,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.6988114714622498,0.1034084856510162,0.099094234406948,303.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.891812264919281,0.2189589887857437,0.1539656370878219,303.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0158770382404327,0.0161477047950029,303.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0110722836107015,0.0545097216963768,284.9385681152344,284.95001220703125,292.7796630859375,290.2152404785156,300.00738525390625,303.14617919921875,284.9385681152344,1.0,0.1502815037965774,0.0,0.0,1.0,1.0,-0.464900255203247,2.496267370588612e-07,0.4649000167846679,-0.1409016549587249,0.7201552987098694,0.7201552987098694,0.0,25.65063095092773,25.0,10082.921875,0.0,26.057950973510746,0.0,283.1499938964844,284.4119567871094,293.2025146484375,293.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18952.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015513360500335,1.0,0.0,0.0,1.9076663255691528,1.907674551010132,2.4282769572892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.76513671875,0.0,254.543197631836,1895.4371337890625,0.0,278.4103698730469,0.4947307407855987,1.0,0.0,3.0,1.0,0.0
18138720,303.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.611916720867157,0.0693201124668121,0.0634086653590202,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.6976869106292725,0.1029585972428321,0.0986694395542144,303.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.8906426429748535,0.2181686162948608,0.1534149497747421,303.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0156336985528469,0.0159185007214546,303.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0110513698309659,0.0544177144765853,284.9385681152344,284.95001220703125,292.7178039550781,290.2129821777344,299.9911499023437,303.1462097167969,284.93853759765625,1.0,0.1501229107379913,0.0,0.0,1.0,1.0,-0.4630083441734314,2.48414522729945e-07,0.4630081057548523,-0.1402199566364288,0.7163382768630981,0.7163382768630981,0.0,25.65035057067871,25.0,10031.783203125,0.0,25.90523910522461,0.0,283.1499938964844,284.4178771972656,293.20025634765625,293.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,18944.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400280088186264,1.0,0.0,0.0,1.8891000747680664,1.8891080617904663,2.3812407334844465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.141845703125,0.0,248.57546997070312,1895.4371337890625,0.0,276.1698608398437,0.4907993972301483,1.0,0.0,3.0,1.0,0.0
