time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138780,303.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.6109139919281006,0.0690074861049652,0.0631283670663833,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.6965556144714355,0.1025079190731048,0.0982438921928405,303.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.889470100402832,0.2173783183097839,0.1528643071651458,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0153888240456581,0.0156878065317869,303.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0110305398702621,0.0543260984122753,284.93853759765625,284.95001220703125,292.6561584472656,290.210205078125,299.9745178222656,303.146240234375,284.9385070800781,1.0,0.1499644070863723,0.0,0.0,1.0,1.0,-0.4611137211322784,2.4721126123949944e-07,0.4611134827136993,-0.1395597010850906,0.7124963998794556,0.7124963998794556,0.0,25.650043487548828,25.0,9980.3095703125,0.0,25.752859115600582,0.0,283.1499938964844,284.4238586425781,293.1973876953125,293.9596862792969,293.1499938964844,293.1499938964844,283.1499938964844,18940.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989956676959991,1.0,0.0,0.0,1.8705500364303589,1.8705580234527588,2.3347051580913106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.326171875,0.0,242.7268524169922,1895.4371337890625,0.0,273.9179382324219,0.4868867397308349,1.0,0.0,3.0,1.0,0.0
18138840,303.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.6098983287811279,0.0686945989727974,0.062847688794136,303.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.695418119430542,0.1020567715167999,0.0978177413344383,303.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.8882949948310852,0.2165885865688324,0.1523138880729675,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0151426224038004,0.0154557544738054,303.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.011009806767106,0.0542349331080913,284.9384765625,284.95001220703125,292.5948486328125,290.2069396972656,299.9574584960937,303.14630126953125,284.9384460449219,1.0,0.1498060077428817,0.0,0.0,1.0,1.0,-0.4592172503471374,2.4601874315521854e-07,0.4592170119285583,-0.1389245390892028,0.7086370587348938,0.7086370587348938,0.0,25.64968490600586,25.0,9928.5009765625,0.0,25.600854873657227,0.0,283.1499938964844,284.429931640625,293.1939697265625,293.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18937.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976893424987793,1.0,0.0,0.0,1.8519881963729856,1.851996064186096,2.288599461053309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.32470703125,0.0,236.9820098876953,1895.4371337890625,0.0,271.6395568847656,0.4829844832420349,1.0,0.0,3.0,1.0,0.0
18138900,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.6088734269142151,0.0683814510703086,0.0625668168067932,303.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.6942752599716187,0.1016052290797233,0.0973912328481674,303.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.8871180415153503,0.2157993018627166,0.151763841509819,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.014895312488079,0.015222618356347,303.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0109891844913363,0.0541442483663558,284.9384460449219,284.95001220703125,292.5339660644531,290.20318603515625,299.9399719238281,303.1463317871094,284.9384155273437,1.0,0.1496477127075195,0.0,0.0,1.0,1.0,-0.4573196470737457,2.448371674290684e-07,0.4573194086551666,-0.1383139491081237,0.7047683596611023,0.7047683596611023,0.0,25.64925193786621,25.0,9876.3623046875,0.0,25.449281692504883,0.0,283.1499938964844,284.43609619140625,293.1900634765625,293.9449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18935.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963640928268432,1.0,0.0,0.0,1.833406567573548,1.8334144353866573,2.242905594584954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.1435546875,0.0,231.3337554931641,1895.4371337890625,0.0,269.34014892578125,0.4790894091129303,1.0,0.0,3.0,1.0,0.0
18138960,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.6078396439552307,0.0680682957172393,0.0622858181595802,303.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.6931275725364685,0.1011535674333572,0.0969644710421562,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.8859395384788513,0.2150108367204666,0.1512141972780227,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0146470917388796,0.014988524839282,303.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0109686842188239,0.054054107517004,284.9384155273437,284.95001220703125,292.4736328125,290.1990051269531,299.9220886230469,303.1463623046875,284.9384155273437,1.0,0.1494895666837692,0.0,0.0,1.0,1.0,-0.4554215669631958,2.436664487959206e-07,0.4554213285446167,-0.1377270370721817,0.7008987665176392,0.7008987665176392,0.0,25.648727416992188,25.0,9823.935546875,0.0,25.298173904418945,0.0,283.1499938964844,284.4423217773437,293.1856689453125,293.9367980957031,293.1499938964844,293.1499938964844,283.1499938964844,18933.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950196504592895,1.0,0.0,0.0,1.814814209938049,1.81482195854187,2.197646011836696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.811279296875,0.0,225.7813262939453,1895.4371337890625,0.0,267.01953125,0.4752022624015808,1.0,0.0,3.0,1.0,0.0
18139020,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.6067975163459778,0.0677550658583641,0.0620047897100448,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.6919757723808289,0.1007017716765403,0.096537597477436,303.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.8847602009773254,0.2142230570316314,0.1506650894880294,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0143980542197823,0.0147536229342222,303.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0109483283013105,0.053964577615261,284.9384155273437,284.95001220703125,292.4139099121094,290.19439697265625,299.9039001464844,303.1463928222656,284.9384155273437,1.0,0.1493315994739532,0.0,0.0,1.0,1.0,-0.4535236954689026,2.425057346044923e-07,0.4535234570503235,-0.1371606737375259,0.6970371007919312,0.6970371007919312,0.0,25.648101806640625,25.0,9771.275390625,0.0,25.147571563720703,0.0,283.1499938964844,284.4486694335937,293.1808776855469,293.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936568796634674,1.0,0.0,0.0,1.7962300777435305,1.7962377071380615,2.1528676086290946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.35595703125,0.0,220.3272399902344,1895.4371337890625,0.0,264.6794128417969,0.4713260233402252,1.0,0.0,3.0,1.0,0.0
18139080,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.6057475209236145,0.0674420148134231,0.061723805963993,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.690820574760437,0.1002501100301742,0.0961107164621353,303.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.8835805058479309,0.2134362310171127,0.1501165032386779,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0141484439373016,0.014518086798489,303.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0109281167387962,0.0538756735622882,284.9384460449219,284.95001220703125,292.3549194335937,290.1893615722656,299.8855285644531,303.1464538574219,284.9384460449219,1.0,0.1491738110780716,0.0,0.0,1.0,1.0,-0.4516263604164123,2.413532627087989e-07,0.4516261219978332,-0.1366101056337356,0.6931917667388916,0.6931917667388916,0.0,25.647369384765625,25.0,9718.43359375,0.0,24.997501373291016,0.0,283.1499938964844,284.4551086425781,293.1756896972656,293.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,18927.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922812938690185,1.0,0.0,0.0,1.7776777744293213,1.7776854038238523,2.108625807295539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.79833984375,0.0,214.97544860839844,1895.4371337890625,0.0,262.3293762207031,0.4674649238586426,1.0,0.0,3.0,1.0,0.0
18139140,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.6046901941299438,0.0671290531754493,0.0614429339766502,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.6896625757217407,0.0997985303401947,0.0956839248538017,303.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.8824010491371155,0.212650254368782,0.1495685577392578,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0138982720673084,0.0142819751054048,303.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0109080784022808,0.0537874922156333,284.9384765625,284.95001220703125,292.2967529296875,290.1839294433594,299.8670654296875,303.146484375,284.9385070800781,1.0,0.1490162312984466,0.0,0.0,1.0,1.0,-0.4497303664684295,2.402080951924291e-07,0.4497301280498504,-0.1360718160867691,0.6893711090087891,0.6893711090087891,0.0,25.646514892578125,25.0,9665.5087890625,0.0,24.84799766540528,0.0,283.1499938964844,284.46160888671875,293.17010498046875,293.9096984863281,293.1499938964844,293.1499938964844,283.1499938964844,18922.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908894658088684,1.0,0.0,0.0,1.7591882944107056,1.7591956853866575,2.064990383132681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.185546875,0.0,209.7319793701172,1895.4371337890625,0.0,259.963623046875,0.4636246562004089,1.0,0.0,3.0,1.0,0.0
18139200,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.6036259531974792,0.0668164193630218,0.0611622296273708,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.6885024309158325,0.0993472784757614,0.0952573120594024,303.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.8812223076820374,0.2118654251098632,0.1490212678909301,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0136477621272206,0.0140454461798071,303.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0108882142230868,0.0537000596523284,284.93853759765625,284.95001220703125,292.23956298828125,290.1781311035156,299.84869384765625,303.1465148925781,284.9385681152344,1.0,0.148858904838562,0.0,0.0,1.0,1.0,-0.4478359520435333,2.390680720054661e-07,0.4478357136249542,-0.1355400383472442,0.6855846643447876,0.6855846643447876,0.0,25.64554214477539,25.0,9612.5751953125,0.0,24.699087142944336,0.0,283.1499938964844,284.4681701660156,293.1641540527344,293.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,18916.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894853889942169,1.0,0.0,0.0,1.7407985925674438,1.7408058643341064,2.022043190663681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.550048828125,0.0,204.60415649414065,1895.4371337890625,0.0,257.5889587402344,0.4598122537136078,1.0,0.0,3.0,1.0,0.0
18139260,303.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.6025556325912476,0.0665041506290435,0.0608818531036376,303.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.687341034412384,0.0988964363932609,0.0948310568928718,303.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.8800451755523682,0.2110818326473236,0.1484748721122741,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0133969793096184,0.0138085884973406,303.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0108685679733753,0.0536135360598564,284.9386291503906,284.95001220703125,292.1833801269531,290.1719970703125,299.8305358886719,303.14654541015625,284.9386901855469,1.0,0.1487018913030624,0.0,0.0,1.0,1.0,-0.4459441602230072,2.3793235470748186e-07,0.4459439218044281,-0.1350114196538925,0.6818442344665527,0.6818442344665527,0.0,25.64444160461425,25.0,9559.740234375,0.0,24.550838470458984,0.0,283.1499938964844,284.47479248046875,293.1578674316406,293.88970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18907.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880622386932373,1.0,0.0,0.0,1.7225650548934937,1.7225723266601562,1.979906301130541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.942626953125,0.0,199.6041259765625,1895.4371337890625,0.0,255.1939697265625,0.4560388028621673,1.0,0.0,3.0,1.0,0.0
18139320,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.6014795303344727,0.0661923885345459,0.0606018304824829,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.6861788034439087,0.0984461456537246,0.094405211508274,303.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.8788698315620422,0.2102995812892913,0.1479292660951614,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0131461499258875,0.0135715920478105,303.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0108491145074367,0.0535278394818306,284.9387512207031,284.95001220703125,292.1283569335937,290.16552734375,299.81268310546875,303.1465759277344,284.93878173828125,1.0,0.1485451608896255,0.0,0.0,1.0,1.0,-0.4440550208091736,2.367998774843727e-07,0.4440547823905945,-0.134483128786087,0.6781469583511353,0.6781469583511353,0.0,25.643207550048828,25.0,9507.0166015625,0.0,24.403249740600582,0.0,283.1499938964844,284.4814453125,293.1512756347656,293.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18897.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866297602653503,1.0,0.0,0.0,1.7044962644577026,1.7045034170150757,1.9385879568289965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.349853515625,0.0,194.7319183349609,1895.4371337890625,0.0,252.79502868652344,0.4523063600063324,1.0,0.0,3.0,1.0,0.0
18139380,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.6003984808921814,0.0658812373876571,0.0603223480284214,303.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.6850165128707886,0.0979965403676033,0.0939799919724464,303.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.8776969909667969,0.2095188349485397,0.1473847180604934,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.01289539411664,0.0133345946669578,303.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0108299013227224,0.0534431524574756,284.9388732910156,284.95001220703125,292.0745849609375,290.1587829589844,299.7952575683594,303.1466064453125,284.9389343261719,1.0,0.1483888179063797,0.0,0.0,1.0,1.0,-0.4421698153018951,2.356708250772499e-07,0.442169576883316,-0.1339541673660278,0.6745026707649231,0.6745026707649231,0.0,25.641834259033203,25.0,9454.515625,0.0,24.25640869140625,0.0,283.1499938964844,284.4880676269531,293.1444091796875,293.8684387207031,293.1499938964844,293.1499938964844,283.1499938964844,18885.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851822912693023,1.0,0.0,0.0,1.6866533756256104,1.6866605281829834,1.898213639606184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.840087890625,0.0,190.0009307861328,1895.4371337890625,0.0,250.3825836181641,0.44862762093544,1.0,0.0,3.0,1.0,0.0
18139440,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.599312424659729,0.0655707642436027,0.0600433833897113,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.683854341506958,0.097547709941864,0.0935553982853889,303.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.8765265345573425,0.2087395936250686,0.1468411237001419,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0126448776572942,0.0130977323278784,303.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0108108920976519,0.0533593446016311,284.9389953613281,284.95001220703125,292.02215576171875,290.1517944335937,299.7781982421875,303.1466369628906,284.9390563964844,1.0,0.1482328325510025,0.0,0.0,1.0,1.0,-0.4402883350849151,2.345450980101305e-07,0.440288096666336,-0.1334245949983596,0.670901894569397,0.670901894569397,0.0,25.64031982421875,25.0,9402.1904296875,0.0,24.110294342041016,0.0,283.1499938964844,284.4947204589844,293.1372985839844,293.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18873.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837288022041321,1.0,0.0,0.0,1.6690165996551514,1.6690236330032349,1.8587230954381084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.368896484375,0.0,185.4034423828125,1895.4371337890625,0.0,247.97154235839844,0.4449991881847381,1.0,0.0,3.0,1.0,0.0
18139500,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.598222017288208,0.0652610287070274,0.059765089303255,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.68269282579422,0.0970997363328933,0.0931316092610359,303.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.8753589391708374,0.2079619765281677,0.1462986916303634,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0123947253450751,0.0128611531108617,303.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0107921259477734,0.0532765686511993,284.9391174316406,284.95001220703125,291.9711608886719,290.14453125,299.7616271972656,303.14666748046875,284.9391784667969,1.0,0.1480772942304611,0.0,0.0,1.0,1.0,-0.4384115636348724,2.334236768319897e-07,0.4384113252162933,-0.1328956484794616,0.6673492789268494,0.6673492789268494,0.0,25.6386661529541,25.0,9350.1201171875,0.0,23.96498107910156,0.0,283.1499938964844,284.5013427734375,293.12994384765625,293.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,18859.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822651207447052,1.0,0.0,0.0,1.6516289710998535,1.6516358852386477,1.8201968998710082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.991943359375,0.0,180.94796752929688,1895.4371337890625,0.0,245.55474853515625,0.4414304196834564,1.0,0.0,3.0,1.0,0.0
18139560,303.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.5971273183822632,0.0649522021412849,0.0594875030219554,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.6815322637557983,0.0966527983546257,0.0927086845040321,303.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.8741940855979919,0.2071861773729324,0.1457573920488357,303.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0121451150625944,0.0126249911263585,303.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0107735879719257,0.0531947985291481,284.93927001953125,284.95001220703125,291.9217529296875,290.1370849609375,299.7454833984375,303.146728515625,284.9393310546875,1.0,0.1479222178459167,0.0,0.0,1.0,1.0,-0.4365397691726684,2.3230727208556345e-07,0.4365395307540893,-0.1323689520359039,0.6638376712799072,0.6638376712799072,0.0,25.636871337890625,25.0,9298.2783203125,0.0,23.820480346679688,0.0,283.1499938964844,284.5079650878906,293.1224365234375,293.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18846.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807940483093261,1.0,0.0,0.0,1.6344809532165527,1.634487867355347,1.782596967814243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.68408203125,0.0,176.62939453125,1895.4371337890625,0.0,243.1366424560547,0.4379201531410217,1.0,0.0,3.0,1.0,0.0
18139620,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.5960288047790527,0.0646442472934722,0.0592107214033603,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.680372953414917,0.0962068885564804,0.0922867283225059,303.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.8730322122573853,0.2064121067523956,0.1452173292636871,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0118961501866579,0.0123893851414322,303.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.010755281895399,0.0531140230596065,284.9393920898437,284.95001220703125,291.8739624023437,290.12945556640625,299.7297668457031,303.1467590332031,284.9394226074219,1.0,0.1477676331996917,0.0,0.0,1.0,1.0,-0.4346734285354614,2.311967080004252e-07,0.4346732199192047,-0.1318459957838058,0.6603617072105408,0.6603617072105408,0.0,25.634933471679688,25.0,9246.66015625,0.0,23.67682456970215,0.0,283.1499938964844,284.5145263671875,293.1147155761719,293.8232116699219,293.1499938964844,293.1499938964844,283.1499938964844,18832.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793160915374756,1.0,0.0,0.0,1.617563247680664,1.6175700426101685,1.7458862089370086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.444580078125,0.0,172.442626953125,1895.4371337890625,0.0,240.7178497314453,0.4344671070575714,1.0,0.0,3.0,1.0,0.0
18139680,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.5949262380599976,0.0643372535705566,0.0589347071945667,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.6792149543762207,0.0957620814442634,0.0918657258152961,303.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.8718731999397278,0.2056398093700409,0.1446783989667892,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0116479201242327,0.0121543947607278,303.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0107371900230646,0.0530341826379299,284.9394836425781,284.95001220703125,291.82794189453125,290.1217041015625,299.7144775390625,303.14678955078125,284.9395446777344,1.0,0.1476135402917862,0.0,0.0,1.0,1.0,-0.4328124225139618,2.300922119502502e-07,0.4328121840953827,-0.1313276588916778,0.65691739320755,0.65691739320755,0.0,25.632856369018555,25.0,9195.2431640625,0.0,23.53400039672852,0.0,283.1499938964844,284.5210876464844,293.1069030761719,293.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,18818.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377832293510437,1.0,0.0,0.0,1.600854516029358,1.6008611917495728,1.710003942889671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.264892578125,0.0,168.37889099121094,1895.4371337890625,0.0,238.2998504638672,0.4310669302940368,1.0,0.0,3.0,1.0,0.0
18139740,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.5938207507133484,0.0640313699841499,0.0586596988141536,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.6780591607093811,0.0953186005353927,0.0914459526538848,303.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.8707177042961121,0.2048695832490921,0.1441409289836883,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0114006623625755,0.0119202639907598,303.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0107193551957607,0.0529554486274719,284.9396057128906,284.95001220703125,291.7837829589844,290.11383056640625,299.6996459960937,303.1468200683594,284.93963623046875,1.0,0.1474600583314895,0.0,0.0,1.0,1.0,-0.4309581518173218,2.289947786948688e-07,0.430957943201065,-0.130814716219902,0.653509795665741,0.653509795665741,0.0,25.630640029907227,25.0,9144.1123046875,0.0,23.3921127319336,0.0,283.1499938964844,284.52764892578125,293.09893798828125,293.79962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18805.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763381540775299,1.0,0.0,0.0,1.5843913555145264,1.5843980312347412,1.675013550084259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.19775390625,0.0,164.4442596435547,1895.4371337890625,0.0,235.8750762939453,0.4277274310588836,1.0,0.0,3.0,1.0,0.0
18139800,303.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.5927120447158813,0.0637266039848327,0.0583855994045734,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.6769053936004639,0.0948764160275459,0.0910273045301437,303.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.8695654273033142,0.2041013240814209,0.1436047255992889,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0111543843522667,0.0116869816556572,303.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0107017373666167,0.05287766456604,284.939697265625,284.95001220703125,291.7415771484375,290.1058654785156,299.685302734375,303.1468505859375,284.93975830078125,1.0,0.1473071128129959,0.0,0.0,1.0,1.0,-0.429110050201416,2.2790395348692985e-07,0.4291098117828369,-0.1303068697452545,0.6501322984695435,0.6501322984695435,0.0,25.628286361694336,25.0,9093.205078125,0.0,23.25110626220703,0.0,283.1499938964844,284.5341796875,293.09088134765625,293.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18791.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748360574245453,1.0,0.0,0.0,1.5681321620941162,1.5681387186050415,1.6408115754984465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.19580078125,0.0,160.6244354248047,1895.4371337890625,0.0,233.4471740722656,0.4244395494461059,1.0,0.0,3.0,1.0,0.0
18139860,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.5916010141372681,0.0634230747818946,0.0581126250326633,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.6757545471191406,0.0944357067346572,0.0906100496649742,303.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.868416965007782,0.203335240483284,0.1430700421333313,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.010909310542047,0.0114547843113541,303.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0106843765825033,0.0528009869158268,284.9398193359375,284.95001220703125,291.7014465332031,290.09783935546875,299.67144775390625,303.1468811035156,284.9398498535156,1.0,0.1471548378467559,0.0,0.0,1.0,1.0,-0.4272693991661072,2.268203473931863e-07,0.4272691607475281,-0.1298040747642517,0.646790087223053,0.646790087223053,0.0,25.625795364379883,25.0,9042.607421875,0.0,23.11107635498047,0.0,283.1499938964844,284.5406799316406,293.082763671875,293.7757263183594,293.1499938964844,293.1499938964844,283.1499938964844,18778.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733224868774414,1.0,0.0,0.0,1.5521082878112793,1.5521148443222046,1.607450030860491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.319091796875,0.0,156.92408752441406,1895.4371337890625,0.0,231.0102996826172,0.4212097823619842,1.0,0.0,3.0,1.0,0.0
18139920,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.5904874801635742,0.063120812177658,0.0578406900167465,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.6746066212654114,0.0939964801073074,0.0901940986514091,303.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.867272138595581,0.2025712877511978,0.1425367593765258,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0106654446572065,0.0112236551940441,303.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0106672411784529,0.0527252927422523,284.9399108886719,284.95001220703125,291.6634826660156,290.0898132324219,299.6581726074219,303.1469116210937,284.9399719238281,1.0,0.147003173828125,0.0,0.0,1.0,1.0,-0.4254356920719147,2.2574339197944937e-07,0.4254354536533355,-0.1293056607246399,0.6434805989265442,0.6434805989265442,0.0,25.623170852661133,25.0,8992.2880859375,0.0,22.971981048583984,0.0,283.1499938964844,284.5471496582031,293.0746459960937,293.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18765.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717989325523376,1.0,0.0,0.0,1.5362939834594729,1.5363004207611084,1.574860419850666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.539794921875,0.0,153.3329315185547,1895.4371337890625,0.0,228.56651306152344,0.4180321097373962,1.0,0.0,3.0,1.0,0.0
18139980,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.5893728137016296,0.0628200322389602,0.0575700886547565,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.6734626889228821,0.0935590341687202,0.0897798091173172,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.8661318421363831,0.201809823513031,0.1420052051544189,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0104231117293238,0.0109939202666282,303.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0106503823772072,0.0526507832109928,284.9400329589844,284.95001220703125,291.6278076171875,290.0818176269531,299.6455383300781,303.1469421386719,284.9400634765625,1.0,0.1468522548675537,0.0,0.0,1.0,1.0,-0.4236107766628265,2.246739541078569e-07,0.4236105382442474,-0.1288115531206131,0.6402122378349304,0.6402122378349304,0.0,25.620410919189453,25.0,8942.3603515625,0.0,22.833948135375977,0.0,283.1499938964844,284.5536193847656,293.0665283203125,293.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,18751.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702632486820221,1.0,0.0,0.0,1.5207353830337524,1.5207418203353882,1.5431237443408468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.928955078125,0.0,149.8586883544922,1895.4371337890625,0.0,226.11227416992188,0.4149158596992492,1.0,0.0,3.0,1.0,0.0
18140040,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.5882565379142761,0.062520645558834,0.0573006607592105,303.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.6723223924636841,0.0931232422590255,0.0893669873476028,303.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.8649955987930298,0.201050654053688,0.1414751559495926,303.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0101821850985288,0.0107654491439461,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0106337498873472,0.0525772608816623,284.94012451171875,284.95001220703125,291.5944519042969,290.0738220214844,299.6335144042969,303.14697265625,284.940185546875,1.0,0.1467020213603973,0.0,0.0,1.0,1.0,-0.4217935502529144,2.236111384945616e-07,0.4217933118343353,-0.1283209025859832,0.6369786858558655,0.6369786858558655,0.0,25.61751937866211,25.0,8892.7509765625,0.0,22.696887969970703,0.0,283.1499938964844,284.56005859375,293.0584411621094,293.73980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18738.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687177896499634,1.0,0.0,0.0,1.5053921937942505,1.505398511886597,1.5121425178676873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.430908203125,0.0,146.4880828857422,1895.4371337890625,0.0,223.6510162353516,0.4118520319461822,1.0,0.0,3.0,1.0,0.0
18140100,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.5866268873214722,0.0622212290763855,0.0570365041494369,303.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.670653760433197,0.0926877632737159,0.0889600068330764,303.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.8632089495658875,0.200292482972145,0.1409498751163482,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0083028627559542,303.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0106159029528498,0.0525244958698749,284.94024658203125,284.95001220703125,291.5635986328125,290.0659484863281,299.6222839355469,303.14703369140625,284.939697265625,1.0,0.1465285122394561,0.0,0.0,1.0,1.0,-0.4173438847064972,2.2099132479525002e-07,0.4173436760902405,-0.1270579099655151,0.6337816119194031,0.6337816119194031,0.0,25.70443725585937,25.0,8823.4443359375,0.0,22.429834365844727,0.0,283.1499938964844,284.56591796875,293.0504150390625,293.7279663085937,293.1499938964844,293.1499938964844,283.1499938964844,18724.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671613335609436,1.0,0.0,0.0,1.4902935028076172,1.4902997016906738,1.4819617888406358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.982421875,0.0,143.22488403320312,1895.4371337890625,0.0,221.1806030273437,0.4088464677333832,1.0,0.0,3.0,1.0,0.0
18140160,303.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.5841699838638306,0.0619139783084392,0.0567741729319095,303.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.6681557893753052,0.092245414853096,0.0885556042194366,303.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.8604115843772888,0.1995258778333664,0.1404268443584442,303.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,0.001473645097576,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0105933835729956,0.0524816773831844,284.9314270019531,284.95001220703125,291.53533935546875,290.0581359863281,299.6028747558594,303.1470031738281,284.91876220703125,1.0,0.1462647318840026,0.0,0.0,1.0,1.0,-0.4076651334762573,2.153989697717407e-07,0.4076648950576782,-0.1245014145970344,0.623780369758606,0.623780369758606,0.0,25.92455101013184,25.0,8634.2470703125,0.0,21.876447677612305,0.0,283.1499938964844,284.55572509765625,293.04058837890625,293.7099914550781,293.1499938964844,293.1499938964844,283.1499938964844,18954.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653460443019867,1.0,0.0,0.0,1.4683470726013184,1.468353271484375,1.4386357349849277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.384521484375,0.0,139.32952880859375,1895.4371337890625,0.0,218.3092803955078,0.4049680233001709,1.0,0.0,3.0,1.0,0.0
18140220,303.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.5830910801887512,0.0616005845367908,0.0564949996769428,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.6670987010002136,0.0917963981628418,0.088133729994297,303.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.8593882322311401,0.1987476944923401,0.1398869901895523,303.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0010399989550933,303.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.010574591346085,0.0523894838988781,284.913818359375,284.95001220703125,291.5097351074219,290.05047607421875,299.5913391113281,303.1470031738281,284.9100646972656,1.0,0.1460476815700531,0.0,0.0,1.0,1.0,-0.4055442810058594,2.141751878070864e-07,0.4055440723896026,-0.1239306256175041,0.6026219129562378,0.6026219129562378,0.0,25.8991928100586,25.0,8486.087890625,0.0,21.705202102661133,0.0,283.1499938964844,284.5746765136719,293.0242614746094,293.6807861328125,293.1499938964844,293.1499938964844,283.1499938964844,19865.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623383939266205,1.0,0.0,0.0,1.4126341342926023,1.4126403331756592,1.331535770532355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.248046875,0.0,130.7892608642578,1895.4371337890625,0.0,213.5736846923828,0.3965983390808105,1.0,0.0,3.0,1.0,0.0
18140280,303.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.5820758938789368,0.0612951852381229,0.056214515119791,303.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.6661108732223511,0.0913541316986084,0.0877095535397529,303.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.8584668040275574,0.1980006694793701,0.1393518298864364,303.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0010228597093373,303.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0105585660785436,0.0523050464689731,284.91650390625,284.95001220703125,291.4869079589844,290.0429992675781,299.5824584960937,303.14703369140625,284.9266052246094,1.0,0.1458420753479004,0.0,0.0,1.0,1.0,-0.4039344191551208,2.1324565580016497e-07,0.4039342105388641,-0.1234922632575035,0.5921304225921631,0.5921304225921631,0.0,25.861759185791016,25.0,8399.923828125,0.0,21.56324005126953,0.0,283.1499938964844,284.6167907714844,293.0058288574219,293.6513366699219,293.1499938964844,293.1499938964844,283.1499938964844,20114.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580600321292877,1.0,0.0,0.0,1.3571888208389282,1.3571947813034058,1.2290624340494105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.831298828125,0.0,120.93108367919922,1895.4371337890625,0.0,206.87841796875,0.3872066140174866,1.0,0.0,3.0,1.0,0.0
18140340,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.581116795539856,0.0610108226537704,0.0559483878314495,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.6651629209518433,0.0909327119588851,0.0872996896505355,303.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.8576162457466125,0.1973103582859039,0.1388499736785888,303.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0010214553913101,303.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0105480495840311,0.0522396676242351,284.9350891113281,284.95001220703125,291.4669494628906,290.0356750488281,299.5746765136719,303.1470947265625,284.9463806152344,1.0,0.1456455737352371,0.0,0.0,1.0,1.0,-0.4024408161640167,2.123841511547653e-07,0.4024405777454376,-0.1230852082371711,0.596318244934082,0.596318244934082,0.0,25.82436180114746,25.0,8388.724609375,0.0,21.43020248413086,0.0,283.1499938964844,284.6446228027344,292.994140625,293.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,19396.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536044061183929,1.0,0.0,0.0,1.3374825716018677,1.3374884128570557,1.193629941553809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.63720703125,0.0,115.36105346679688,1895.4371337890625,0.0,199.947982788086,0.3816870450973511,1.0,0.0,3.0,1.0,0.0
18140400,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.5802197456359863,0.0607391595840454,0.0556982010602951,303.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.6642617583274841,0.0905255302786827,0.0869072824716568,303.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.8568309545516968,0.1966497004032135,0.1383796334266662,303.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,0.0010203446727246,303.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0105427354574203,0.0521992482244968,284.9493408203125,284.95001220703125,291.45001220703125,290.028564453125,299.5679626464844,303.147216796875,284.95269775390625,1.0,0.1454581022262573,0.0,0.0,1.0,1.0,-0.4010553359985351,2.1158571428259165e-07,0.4010551273822784,-0.1227070242166519,0.6035324335098267,0.6035324335098267,0.0,25.78726577758789,25.0,8392.1923828125,0.0,21.30560302734375,0.0,283.1499938964844,284.6473693847656,292.99200439453125,293.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,18585.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501306474208832,1.0,0.0,0.0,1.3409768342971802,1.3409825563430786,1.1998750437669514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.103759765625,0.0,113.75921630859376,1895.4371337890625,0.0,194.5679931640625,0.3799167573451996,1.0,0.0,3.0,1.0,0.0
18140460,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.5793276429176331,0.060465607792139,0.0554527752101421,303.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.663367748260498,0.0901185497641563,0.0865216925740242,303.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.8560469150543213,0.1959802508354187,0.1379161477088928,303.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0010193173075094,303.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0105398306623101,0.0521766506135463,284.95074462890625,284.95001220703125,291.4346618652344,290.0213623046875,299.56201171875,303.1473693847656,284.94793701171875,1.0,0.1452789157629013,0.0,0.0,1.0,1.0,-0.3997135162353515,2.1081292800317897e-07,0.3997133076190948,-0.1223399564623832,0.604779064655304,0.604779064655304,0.0,25.752422332763672,25.0,8367.0556640625,0.0,21.186080932617188,0.0,283.1499938964844,284.64093017578125,292.9946594238281,293.6309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18276.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479436635971069,1.0,0.0,0.0,1.3426586389541626,1.3426642417907717,1.20288646598965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.239013671875,0.0,113.2087860107422,1895.4371337890625,0.0,191.1888427734375,0.3791715800762176,1.0,0.0,3.0,1.0,0.0
18140520,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5783922076225281,0.0601850040256977,0.0552028380334377,303.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.6624453067779541,0.0897057726979255,0.0861329808831214,303.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.8552148938179016,0.195288747549057,0.1374408304691314,303.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0010184440761804,303.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0105368010699749,0.0521595813333988,284.9455261230469,284.95001220703125,291.4195251464844,290.013671875,299.55615234375,303.1474914550781,284.9423522949219,1.0,0.1451068520545959,0.0,0.0,1.0,1.0,-0.3983551859855652,2.1003120309615042e-07,0.3983549773693084,-0.1219677180051803,0.6007438898086548,0.6007438898086548,0.0,25.72136878967285,25.0,8319.0,0.0,21.06836128234864,0.0,283.1499938964844,284.6400451660156,292.99609375,293.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,18374.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466649055480957,1.0,0.0,0.0,1.3333802223205566,1.3333858251571655,1.1863188120742053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2960.825439453125,0.0,111.83551788330078,1895.4371337890625,0.0,189.2152709960937,0.3776241838932037,1.0,0.0,3.0,1.0,0.0
18140580,303.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.5774121880531311,0.0599012449383735,0.0549482367932796,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.6614914536476135,0.0892901271581649,0.0857400596141815,303.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.8543331027030945,0.1945841610431671,0.1369529217481613,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.001017726259306,303.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0105327283963561,0.0521402470767498,284.9418029785156,284.95001220703125,291.40460205078125,290.0055236816406,299.55035400390625,303.1476135253906,284.94110107421875,1.0,0.1449409872293472,0.0,0.0,1.0,1.0,-0.3969685435295105,2.092338604597899e-07,0.3969683349132538,-0.1215872466564178,0.5960426926612854,0.5960426926612854,0.0,25.694072723388672,25.0,8269.5126953125,0.0,20.95157051086425,0.0,283.1499938964844,284.6465148925781,292.9939880371094,293.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18530.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458381593227386,1.0,0.0,0.0,1.3183202743530271,1.3183258771896362,1.159672393669098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.790283203125,0.0,109.62478637695312,1895.4371337890625,0.0,187.9400177001953,0.3752726316452026,1.0,0.0,3.0,1.0,0.0
18140640,303.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.5764106512069702,0.0596194267272949,0.0546932779252529,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.6605218648910522,0.0888763889670372,0.0853468477725982,303.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.8534237146377563,0.1938783228397369,0.1364602893590927,303.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,0.001017122878693,303.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0105277672410011,0.0521170757710933,284.9418029785156,284.95001220703125,291.3898620605469,289.9969787597656,299.5445861816406,303.1477355957031,284.9427185058594,1.0,0.144780695438385,0.0,0.0,1.0,1.0,-0.3955709636211395,2.0843093295752626e-07,0.3955707550048828,-0.1212033331394195,0.5932106971740723,0.5932106971740723,0.0,25.66961669921875,25.0,8229.6796875,0.0,20.83631134033203,0.0,283.1499938964844,284.6548767089844,292.9889831542969,293.6173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18555.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452325463294983,1.0,0.0,0.0,1.304930567741394,1.3049360513687134,1.1362350704757773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.734375,0.0,107.3856430053711,1895.4371337890625,0.0,187.00621032714844,0.3728923201560974,1.0,0.0,3.0,1.0,0.0
