time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140700,303.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.5754048228263855,0.0593411512672901,0.0544411204755306,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.659549355506897,0.0884663686156272,0.0849566385149955,303.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.8525028824806213,0.1931748390197754,0.1359685063362121,303.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0010166027350351,303.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0105221355333924,0.0520908497273922,284.9433288574219,284.95001220703125,291.3753356933594,289.988037109375,299.53887939453125,303.1478271484375,284.9440612792969,1.0,0.1446256339550018,0.0,0.0,1.0,1.0,-0.3941778242588043,2.0763121710842825e-07,0.3941776156425476,-0.1208201423287391,0.5917552709579468,0.5917552709579468,0.0,25.64730453491211,25.0,8196.544921875,0.0,20.723182678222656,0.0,283.1499938964844,284.6608581542969,292.9822998046875,293.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18484.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447809517383575,1.0,0.0,0.0,1.2953453063964844,1.2953507900238037,1.1196042493111237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.22119140625,0.0,105.5698013305664,1895.4371337890625,0.0,186.3099822998047,0.3709148466587066,1.0,0.0,3.0,1.0,0.0
18140760,303.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.574395477771759,0.0590651109814643,0.054191630333662,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.6585755348205566,0.088059052824974,0.0845695436000824,303.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.8515719771385193,0.1924710273742675,0.1354774832725525,303.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0010161567479372,303.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0105157475918531,0.0520618557929992,284.94403076171875,284.95001220703125,291.3609924316406,289.97869873046875,299.533203125,303.1479187011719,284.9438781738281,1.0,0.1444752961397171,0.0,0.0,1.0,1.0,-0.3927893042564392,2.068348123884789e-07,0.3927890956401825,-0.1204376965761184,0.5901508331298828,0.5901508331298828,0.0,25.62691307067871,25.0,8162.48974609375,0.0,20.61203384399414,0.0,283.1499938964844,284.6645812988281,292.97430419921875,293.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18425.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344417005777359,1.0,0.0,0.0,1.2871149778366089,1.287120342254639,1.1054219584138993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.166259765625,0.0,104.03360748291016,1895.4371337890625,0.0,185.74905395507807,0.3691998124122619,1.0,0.0,3.0,1.0,0.0
18140820,303.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5733773708343506,0.0587898977100849,0.0539435744285583,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6575973629951477,0.0876531228423118,0.0841844528913497,303.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.8506269454956055,0.1917643398046493,0.1349853426218032,303.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0010157863143831,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0105083920061588,0.0520293265581131,284.9435119628906,284.95001220703125,291.3468933105469,289.9690246582031,299.5276184082031,303.1479797363281,284.9429626464844,1.0,0.1443292498588562,0.0,0.0,1.0,1.0,-0.3913994133472442,2.060382655599824e-07,0.3913992047309875,-0.1200543269515037,0.5877562165260315,0.5877562165260315,0.0,25.608436584472656,25.0,8124.5068359375,0.0,20.50242042541504,0.0,283.1499938964844,284.668212890625,292.96490478515625,293.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18422.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440252244472503,1.0,0.0,0.0,1.2778345346450806,1.2778398990631104,1.0895386992615388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.2783203125,0.0,102.48380279541016,1895.4371337890625,0.0,185.14523315429688,0.3674578070640564,1.0,0.0,3.0,1.0,0.0
18140880,303.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.5723474621772766,0.0585152953863143,0.0536961443722248,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.6566133499145508,0.0872483104467392,0.0838005319237709,303.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.8496667146682739,0.1910551339387893,0.1344912350177765,303.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0010154880583286,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0105000054463744,0.0519926585257053,284.9427185058594,284.95001220703125,291.3329772949219,289.95904541015625,299.5220947265625,303.1480407714844,284.9423522949219,1.0,0.1441869884729385,0.0,0.0,1.0,1.0,-0.390004426240921,2.0523945920558617e-07,0.3900042176246643,-0.119669035077095,0.5849224925041199,0.5849224925041199,0.0,25.591766357421875,25.0,8084.42724609375,0.0,20.39400100708008,0.0,283.1499938964844,284.6729736328125,292.9541015625,293.57476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18447.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434996902942657,1.0,0.0,0.0,1.267216444015503,1.2672218084335327,1.0715069720390605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.25,0.0,100.8085708618164,1895.4371337890625,0.0,184.3354339599609,0.3655770421028137,1.0,0.0,3.0,1.0,0.0
18140940,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.5713080167770386,0.0582419000566005,0.0534496270120143,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.65562504529953,0.0868451669812202,0.0834180191159248,303.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.848694384098053,0.1903453916311264,0.1339960992336273,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0010152547620236,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0104906605556607,0.0519517064094543,284.9423828125,284.95001220703125,291.3192749023437,289.94873046875,299.5166015625,303.1480712890625,284.9424133300781,1.0,0.1440482586622238,0.0,0.0,1.0,1.0,-0.3886059522628784,2.0443931703084686e-07,0.3886057436466217,-0.1192822828888893,0.5822129249572754,0.5822129249572754,0.0,25.57673072814941,25.0,8045.03759765625,0.0,20.28675842285156,0.0,283.1499938964844,284.6785888671875,292.9423217773437,293.560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18463.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427811861038208,1.0,0.0,0.0,1.2562865018844604,1.2562918663024902,1.0531029914773173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.92041015625,0.0,99.07865142822266,1895.4371337890625,0.0,183.2284698486328,0.3636273443698883,1.0,0.0,3.0,1.0,0.0
18141000,303.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.5702623724937439,0.0579700954258441,0.0532043762505054,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.6546352505683899,0.0864440649747848,0.0830372720956802,303.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.847714364528656,0.1896366626024246,0.1335011720657348,303.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0010150733869522,303.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0104805575683712,0.0519072338938713,284.9425354003906,284.95001220703125,291.3057861328125,289.93817138671875,299.5111694335937,303.1481018066406,284.9427185058594,1.0,0.1439126282930374,0.0,0.0,1.0,1.0,-0.3872071802616119,2.036396722360223e-07,0.3872069716453552,-0.118894949555397,0.5797931551933289,0.5797931551933289,0.0,25.56301498413086,25.0,8007.1064453125,0.0,20.18070411682129,0.0,283.1499938964844,284.6842041015625,292.9301147460937,293.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18458.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418934345245361,1.0,0.0,0.0,1.2458655834197998,1.2458709478378296,1.0357044288866748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.551025390625,0.0,97.39998626708984,1895.4371337890625,0.0,181.86099243164065,0.3617154955863952,1.0,0.0,3.0,1.0,0.0
18141060,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5692125558853149,0.0576999075710773,0.0529606975615024,303.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.6536455750465393,0.0860451012849807,0.0826586484909057,303.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.846729040145874,0.1889292448759079,0.1330071538686752,303.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0010149382287636,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0104697914794087,0.0518597029149532,284.9427795410156,284.95001220703125,291.29254150390625,289.9273376464844,299.5058288574219,303.14813232421875,284.9428405761719,1.0,0.1437800079584121,0.0,0.0,1.0,1.0,-0.3858103156089782,2.0284177537632786e-07,0.3858101069927215,-0.1185076385736465,0.5775057077407837,0.5775057077407837,0.0,25.55049705505371,25.0,7969.8193359375,0.0,20.075897216796875,0.0,283.1499938964844,284.6893920898437,292.9178771972656,293.5302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18444.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408715426921844,1.0,0.0,0.0,1.2359763383865356,1.235981583595276,1.0193274135872345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.468017578125,0.0,95.80322265625,1895.4371337890625,0.0,180.2871551513672,0.3598743379116058,1.0,0.0,3.0,1.0,0.0
18141120,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.5681584477424622,0.0574310049414634,0.0527182929217815,303.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.6526563167572021,0.0856479331851005,0.0822818279266357,303.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.8457392454147339,0.1882228702306747,0.1325139254331588,303.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0010148423025384,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0104584693908691,0.0518097206950187,284.9428405761719,284.95001220703125,291.27947998046875,289.916259765625,299.50054931640625,303.14813232421875,284.9427795410156,1.0,0.1436499655246734,0.0,0.0,1.0,1.0,-0.3844152390956878,2.020455411866351e-07,0.3844150304794311,-0.1181203126907348,0.5751488208770752,0.5751488208770752,0.0,25.538991928100582,25.0,7932.16259765625,0.0,19.972192764282227,0.0,283.1499938964844,284.6943664550781,292.90576171875,293.51519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18435.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397668898105621,1.0,0.0,0.0,1.226179838180542,1.2261850833892822,1.0032329811338061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.0576171875,0.0,94.25202941894533,1895.4371337890625,0.0,178.58596801757812,0.3580683469772339,1.0,0.0,3.0,1.0,0.0
18141180,303.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.5670998692512512,0.0571632869541645,0.0524770990014076,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.6516674757003784,0.0852525010704994,0.0819068104028701,303.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.8447450399398804,0.1875174641609192,0.1320214718580246,303.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0010147851426154,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0104466071352362,0.0517573542892932,284.9427490234375,284.95001220703125,291.26666259765625,289.90496826171875,299.4953308105469,303.14813232421875,284.9426574707031,1.0,0.1435224860906601,0.0,0.0,1.0,1.0,-0.3830218315124511,2.0125092703437986e-07,0.3830216526985168,-0.1177329644560813,0.572678804397583,0.572678804397583,0.0,25.52849197387696,25.0,7893.9560546875,0.0,19.86957740783692,0.0,283.1499938964844,284.6994323730469,292.8937683105469,293.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18433.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386021852493286,1.0,0.0,0.0,1.2162189483642578,1.216224193572998,9.869996375755365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.3017578125,0.0,92.71311950683594,1895.4371337890625,0.0,176.79234313964844,0.3562639057636261,1.0,0.0,3.0,1.0,0.0
18141240,303.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.5660369992256165,0.0568966902792453,0.0522368922829628,303.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.650679349899292,0.0848586708307266,0.0815333053469657,303.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.8437473773956299,0.1868132948875427,0.1315297335386276,303.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,0.0010147590655833,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0104343174025416,0.0517030693590641,284.9426574707031,284.95001220703125,291.2540588378906,289.8935241699219,299.4901733398437,303.14813232421875,284.9425964355469,1.0,0.1433971375226974,0.0,0.0,1.0,1.0,-0.3816300630569458,2.004578760761433e-07,0.3816298544406891,-0.1173455566167831,0.5701810121536255,0.5701810121536255,0.0,25.51880073547364,25.0,7855.654296875,0.0,19.767906188964844,0.0,283.1499938964844,284.7047119140625,292.8818054199219,293.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18433.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374082148075104,1.0,0.0,0.0,1.2061599493026731,1.2061651945114136,9.70740785533053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.538818359375,0.0,91.18238830566406,1895.4371337890625,0.0,174.95347595214844,0.3544565439224243,1.0,0.0,3.0,1.0,0.0
18141300,303.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.564970850944519,0.0566313788294792,0.0519978739321231,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.649692714214325,0.0844666734337806,0.081161543726921,303.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.842747151851654,0.1861108094453811,0.1310390830039978,303.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0010147638386115,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0104216337203979,0.0516469590365886,284.942626953125,284.95001220703125,291.2416687011719,289.88189697265625,299.485107421875,303.14813232421875,284.9426574707031,1.0,0.1432740092277526,0.0,0.0,1.0,1.0,-0.3802409470081329,1.9966699937867818e-07,0.3802407681941986,-0.1169584169983863,0.5677247643470764,0.5677247643470764,0.0,25.509918212890625,25.0,7817.63916015625,0.0,19.66724395751953,0.0,283.1499938964844,284.7100830078125,292.8699645996094,293.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,18431.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362006843090057,1.0,0.0,0.0,1.1961716413497925,1.1961768865585327,9.547297707968029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.997314453125,0.0,89.67485809326172,1895.4371337890625,0.0,173.09324645996094,0.3526622056961059,1.0,0.0,3.0,1.0,0.0
18141360,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.5639021992683411,0.0563673935830593,0.051760010421276,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.6487081050872803,0.0840764939785003,0.0807914957404136,303.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.8417454361915588,0.1854102909564972,0.1305496990680694,303.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0010147935245186,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0104086501523852,0.0515894703567028,284.94268798828125,284.95001220703125,291.2295227050781,289.8701171875,299.4801025390625,303.14813232421875,284.9427185058594,1.0,0.1431528329849243,0.0,0.0,1.0,1.0,-0.3788551688194275,1.988786380024976e-07,0.3788549900054931,-0.1165717095136642,0.5653179287910461,0.5653179287910461,0.0,25.50169944763184,25.0,7779.95361328125,0.0,19.567535400390625,0.0,283.1499938964844,284.7154235839844,292.858154296875,293.4555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18425.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350007534027099,1.0,0.0,0.0,1.1863514184951782,1.186356544494629,9.391180100237764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.646240234375,0.0,88.20359802246094,1895.4371337890625,0.0,171.24415588378906,0.3508951663970947,1.0,0.0,3.0,1.0,0.0
18141420,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.5628316402435303,0.0561046190559864,0.0515233129262924,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.6477261185646057,0.0836880430579185,0.0804231390357017,303.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.8407430648803711,0.1847116649150848,0.1300616711378097,303.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0010148443980142,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0103954309597611,0.0515308901667594,284.9427490234375,284.95001220703125,291.21759033203125,289.85821533203125,299.47515869140625,303.14813232421875,284.9427490234375,1.0,0.1430334448814392,0.0,0.0,1.0,1.0,-0.3774731755256653,1.98093076164696e-07,0.3774729967117309,-0.1161855831742286,0.5629260540008545,0.5629260540008545,0.0,25.49405288696289,25.0,7742.4228515625,0.0,19.46874237060547,0.0,283.1499938964844,284.720703125,292.8463439941406,293.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18419.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338183164596557,1.0,0.0,0.0,1.1766605377197266,1.1766656637191772,9.23838001654076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.349853515625,0.0,86.7677001953125,1895.4371337890625,0.0,169.42120361328125,0.3491555154323578,1.0,0.0,3.0,1.0,0.0
18141480,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5617591738700867,0.0558429770171642,0.0512876324355602,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.6467466354370117,0.0833011865615844,0.080056294798851,303.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.8397401571273804,0.1840148568153381,0.1295748800039291,303.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0010149127338081,303.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0103820264339447,0.0514714829623699,284.9427795410156,284.95001220703125,291.2059020996094,289.8462219238281,299.4703063964844,303.14813232421875,284.9427490234375,1.0,0.142915591597557,0.0,0.0,1.0,1.0,-0.3760947287082672,1.9731014333501665e-07,0.3760945200920105,-0.1157999634742736,0.5605267882347107,0.5605267882347107,0.0,25.486879348754883,25.0,7704.92919921875,0.0,19.37078285217285,0.0,283.1499938964844,284.7259826660156,292.8345031738281,293.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18413.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326543271541595,1.0,0.0,0.0,1.16703462600708,1.1670397520065308,9.08784514308536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2727.036865234375,0.0,85.36041259765625,1895.4371337890625,0.0,167.62574768066406,0.3474366962909698,1.0,0.0,3.0,1.0,0.0
18141540,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5606856346130371,0.0555825978517532,0.0510531514883041,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.6457703113555908,0.082916148006916,0.0796912312507629,303.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.8387371301651001,0.1833201646804809,0.1290895938873291,303.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0010150000452995,303.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0103684430941939,0.0514112599194049,284.9427795410156,284.95001220703125,291.1944274902344,289.83416748046875,299.4655456542969,303.1481018066406,284.9427490234375,1.0,0.1427994519472122,0.0,0.0,1.0,1.0,-0.3747207224369049,1.9653035110422934e-07,0.3747205138206482,-0.1154151186347007,0.5581194162368774,0.5581194162368774,0.0,25.480228424072266,25.0,7667.50830078125,0.0,19.273738861083984,0.0,283.1499938964844,284.7312927246094,292.82257080078125,293.411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18409.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315063416957855,1.0,0.0,0.0,1.1574602127075195,1.1574652194976809,8.939341711311499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.73779296875,0.0,83.98014068603516,1895.4371337890625,0.0,165.85385131835938,0.3457378447055816,1.0,0.0,3.0,1.0,0.0
18141600,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5596107840538025,0.0553233362734317,0.0508196465671062,303.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.6447968482971191,0.0825326889753341,0.079327642917633,303.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.8377341032028198,0.1826274245977401,0.1286055892705917,303.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0010151006281375,303.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.010354739613831,0.0513505041599273,284.9427795410156,284.95001220703125,291.1831970214844,289.822021484375,299.4608459472656,303.1481018066406,284.9427795410156,1.0,0.142684668302536,0.0,0.0,1.0,1.0,-0.3733505606651306,1.957533726226757e-07,0.3733503520488739,-0.1150308921933174,0.5557166934013367,0.5557166934013367,0.0,25.47394561767578,25.0,7630.2099609375,0.0,19.177467346191406,0.0,283.1499938964844,284.7366027832031,292.8105773925781,293.3965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18404.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330366849899292,1.0,0.0,0.0,1.1479432582855225,1.1479482650756836,8.79294290712096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.482177734375,0.0,82.62467193603516,1895.4371337890625,0.0,164.0937957763672,0.3440566956996918,1.0,0.0,3.0,1.0,0.0
18141660,303.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.5585354566574097,0.0550652928650379,0.0505872853100299,303.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.6438267827033997,0.0821509882807731,0.0789657607674598,303.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.836731493473053,0.1819368302822113,0.1281231343746185,303.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,0.0010152155300602,303.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0103409262374043,0.0512892454862594,284.9428100585937,284.95001220703125,291.1722106933594,289.80987548828125,299.45623779296875,303.1481018066406,284.9428100585937,1.0,0.142571359872818,0.0,0.0,1.0,1.0,-0.3719850778579712,1.9497964842685178e-07,0.3719848692417145,-0.1146475076675415,0.5533276200294495,0.5533276200294495,0.0,25.46806907653809,25.0,7593.115234375,0.0,19.0820426940918,0.0,283.1499938964844,284.7419738769531,292.7984924316406,293.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18399.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292306959629059,1.0,0.0,0.0,1.138514757156372,1.1385197639465332,8.649097082980006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.322265625,0.0,81.29732513427734,1895.4371337890625,0.0,162.33741760253906,0.342397540807724,1.0,0.0,3.0,1.0,0.0
18141720,303.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.5574595332145691,0.0548083744943141,0.0503559075295925,303.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.6428599953651428,0.0817708671092987,0.0786053463816642,303.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.8357293605804443,0.1812483072280883,0.1276420354843139,303.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0010153407929465,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0103270402178168,0.0512276664376258,284.9428405761719,284.95001220703125,291.16143798828125,289.7977294921875,299.45172119140625,303.1480712890625,284.9428405761719,1.0,0.1424592584371566,0.0,0.0,1.0,1.0,-0.3706237971782684,1.942089227213728e-07,0.3706235885620117,-0.114264853298664,0.5509525537490845,0.5509525537490845,0.0,25.46249008178711,25.0,7556.2109375,0.0,18.98735809326172,0.0,283.1499938964844,284.747314453125,292.78631591796875,293.3666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18393.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280921578407287,1.0,0.0,0.0,1.1291792392730713,1.1291842460632324,8.507839055482692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.2392578125,0.0,79.9976577758789,1895.4371337890625,0.0,160.57579040527344,0.340760201215744,1.0,0.0,3.0,1.0,0.0
18141780,303.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.5563840270042419,0.054552748799324,0.0501257367432117,303.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.6418970227241516,0.0813926011323928,0.0782467350363731,303.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.8347281217575073,0.1805621832609176,0.1271626502275467,303.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0010154776973649,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0103130917996168,0.051165796816349,284.94287109375,284.95001220703125,291.15093994140625,289.7855834960937,299.447265625,303.1480712890625,284.94287109375,1.0,0.1423485428094864,0.0,0.0,1.0,1.0,-0.369267851114273,1.934418207838462e-07,0.3692676723003387,-0.113883264362812,0.5485889911651611,0.5485889911651611,0.0,25.45724868774414,25.0,7519.5263671875,0.0,18.893510818481445,0.0,283.1499938964844,284.7526550292969,292.7741394042969,293.3515930175781,293.1499938964844,293.1499938964844,283.1499938964844,18388.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269463181495666,1.0,0.0,0.0,1.1199485063552856,1.1199533939361572,8.369307380462487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2656.248046875,0.0,78.72798919677734,1895.4371337890625,0.0,158.80101013183594,0.3391482830047607,1.0,0.0,3.0,1.0,0.0
18141840,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.5553086400032043,0.0542982406914234,0.0498965419828891,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.6409375071525574,0.0810159146785736,0.077889584004879,303.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.8337275981903076,0.1798781603574752,0.1266846805810928,303.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.001015622052364,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0102991051971912,0.0511037744581699,284.94287109375,284.95001220703125,291.1406555175781,289.7734680175781,299.4429016113281,303.1480712890625,284.9429016113281,1.0,0.1422388851642608,0.0,0.0,1.0,1.0,-0.3679163455963135,1.926778026017928e-07,0.3679161667823791,-0.1135024651885032,0.5462308526039124,0.5462308526039124,0.0,25.452238082885746,25.0,7482.99365234375,0.0,18.80036354064941,0.0,283.1499938964844,284.75799560546875,292.761962890625,293.3365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18383.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257908821105957,1.0,0.0,0.0,1.1107949018478394,1.110799789428711,8.233057968709545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2642.306396484375,0.0,77.48396301269531,1895.4371337890625,0.0,157.00930786132812,0.3375571370124817,1.0,0.0,3.0,1.0,0.0
18141900,303.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.5542339086532593,0.0540448948740959,0.0496684461832046,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.6399816870689392,0.0806409046053886,0.0775340795516967,303.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.8327279686927795,0.1791963428258896,0.1262082904577255,303.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,0.0010157747892662,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.010285091586411,0.0510416217148304,284.9429016113281,284.95001220703125,291.1306457519531,289.76141357421875,299.4386291503906,303.1480407714844,284.9429016113281,1.0,0.1421304196119308,0.0,0.0,1.0,1.0,-0.3665699064731598,1.919172376574352e-07,0.3665697276592254,-0.1131226494908332,0.5438790321350098,0.5438790321350098,0.0,25.447479248046875,25.0,7446.65283203125,0.0,18.707971572875977,0.0,283.1499938964844,284.7633361816406,292.7497863769531,293.3215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18377.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246227204799652,1.0,0.0,0.0,1.1017251014709473,1.1017299890518188,8.099159032326497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2628.444580078125,0.0,76.26647186279297,1895.4371337890625,0.0,155.19566345214844,0.3359884619712829,1.0,0.0,3.0,1.0,0.0
18141960,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.5531601309776306,0.0537928231060504,0.0494414493441581,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.6390296220779419,0.0802677050232887,0.0771802365779876,303.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.8317291736602783,0.1785169839859008,0.1257335543632507,303.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,0.0010159348603338,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0102710593491792,0.0509794056415557,284.94293212890625,284.95001220703125,291.120849609375,289.7494506835937,299.4344482421875,303.1480407714844,284.94293212890625,1.0,0.1420230716466903,0.0,0.0,1.0,1.0,-0.3652286827564239,1.9116019700504694e-07,0.3652284741401672,-0.1127438768744468,0.5415365099906921,0.5415365099906921,0.0,25.442949295043945,25.0,7410.5283203125,0.0,18.616321563720703,0.0,283.1499938964844,284.7687072753906,292.7377014160156,293.306640625,293.1499938964844,293.1499938964844,283.1499938964844,18372.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234408795833587,1.0,0.0,0.0,1.0927430391311646,1.0927478075027466,7.967636150851831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.677978515625,0.0,75.07521057128906,1895.4371337890625,0.0,153.35829162597656,0.3344424664974212,1.0,0.0,3.0,1.0,0.0
18142020,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.5520875453948975,0.0535418726503849,0.0492155142128467,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.6380811929702759,0.0798961222171783,0.0768279731273651,303.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.8307312726974487,0.1778398007154464,0.1252603679895401,303.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0010161005193367,303.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0102570233866572,0.0509171709418296,284.9429626464844,284.95001220703125,291.111328125,289.7375793457031,299.4303283691406,303.1480407714844,284.9429626464844,1.0,0.1419167220592498,0.0,0.0,1.0,1.0,-0.3638924658298492,1.9040656695779045e-07,0.3638922870159149,-0.1123660951852798,0.5392042994499207,0.5392042994499207,0.0,25.438600540161133,25.0,7374.6181640625,0.0,18.525367736816406,0.0,283.1499938964844,284.7740478515625,292.7257080078125,293.29180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18367.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222459256649017,1.0,0.0,0.0,1.0838481187820437,1.0838528871536257,7.838450954977817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.004150390625,0.0,73.90914154052734,1895.4371337890625,0.0,151.4977264404297,0.3329182863235473,1.0,0.0,3.0,1.0,0.0
18142080,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.5510159730911255,0.0532920509576797,0.0489905513823032,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.6371361017227173,0.0795261338353157,0.0764771774411201,303.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.8297339677810669,0.1771648079156875,0.1247886568307876,303.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.0010162704857066,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0102429902181029,0.0508549511432647,284.9429931640625,284.95001220703125,291.10205078125,289.725830078125,299.4263000488281,303.14801025390625,284.9429931640625,1.0,0.1418113112449646,0.0,0.0,1.0,1.0,-0.3625609874725342,1.8965617698540882e-07,0.3625608086585998,-0.1119892299175262,0.5368822813034058,0.5368822813034058,0.0,25.434404373168945,25.0,7338.919921875,0.0,18.435068130493164,0.0,283.1499938964844,284.7794189453125,292.7138061523437,293.2770690917969,293.1499938964844,293.1499938964844,283.1499938964844,18361.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210380375385284,1.0,0.0,0.0,1.075039267539978,1.0750441551208496,7.711557969969365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.42431640625,0.0,72.76756286621094,1895.4371337890625,0.0,149.614013671875,0.331415444612503,1.0,0.0,3.0,1.0,0.0
18142140,303.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.5499464869499207,0.053043495863676,0.048766765743494,303.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.6361947655677795,0.0791579633951187,0.076128140091896,303.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.8287375569343567,0.176492303609848,0.1243187114596366,303.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0010164456907659,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0102289700880646,0.0507927909493446,284.9430236816406,284.95001220703125,291.093017578125,289.7142333984375,299.42236328125,303.14801025390625,284.9430236816406,1.0,0.1417069286108017,0.0,0.0,1.0,1.0,-0.3612352311611175,1.8890956710038162e-07,0.3612350225448608,-0.1116135641932487,0.5345720648765564,0.5345720648765564,0.0,25.430383682250977,25.0,7303.48291015625,0.0,18.345497131347656,0.0,283.1499938964844,284.7847900390625,292.7020874023437,293.2625427246094,293.1499938964844,293.1499938964844,283.1499938964844,18356.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198185265064239,1.0,0.0,0.0,1.0663304328918457,1.0663352012634275,7.587122041741169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.967529296875,0.0,71.65229034423828,1895.4371337890625,0.0,147.70892333984375,0.3299369215965271,1.0,0.0,3.0,1.0,0.0
18142200,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.54887855052948,0.052796084433794,0.0485439673066139,303.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.6352566480636597,0.0787914097309112,0.0757805854082107,303.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.8277415633201599,0.1758220195770263,0.1238502562046051,303.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.001016624039039,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.010214963927865,0.0507307015359401,284.94305419921875,284.95001220703125,291.0842590332031,289.7027893066406,299.4184875488281,303.14801025390625,284.94305419921875,1.0,0.141603410243988,0.0,0.0,1.0,1.0,-0.3599143028259277,1.881662399227935e-07,0.3599141240119934,-0.1112388744950294,0.5322709083557129,0.5322709083557129,0.0,25.426483154296875,25.0,7268.259765625,0.0,18.256561279296875,0.0,283.1499938964844,284.7901611328125,292.6905517578125,293.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18350.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185881674289703,1.0,0.0,0.0,1.0577058792114258,1.0577105283737185,7.464886664365622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.6015625,0.0,70.56043243408203,1895.4371337890625,0.0,145.78326416015625,0.3284794986248016,1.0,0.0,3.0,1.0,0.0
18142260,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.5478131771087646,0.0525499209761619,0.0483223311603069,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.6343220472335815,0.078426644206047,0.0754347667098045,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.8267462253570557,0.1751541793346405,0.1233835592865943,303.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,0.001016805996187,303.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0102009819820523,0.0506687201559543,284.9430847167969,284.95001220703125,291.07574462890625,289.6915588378906,299.41473388671875,303.14801025390625,284.9430847167969,1.0,0.1415008455514907,0.0,0.0,1.0,1.0,-0.3585990965366363,1.874266786217049e-07,0.358598917722702,-0.1108653843402862,0.5299801826477051,0.5299801826477051,0.0,25.42272186279297,25.0,7233.29736328125,0.0,18.16832160949707,0.0,283.1499938964844,284.7955322265625,292.6792297363281,293.2340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18345.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173487484455108,1.0,0.0,0.0,1.0491760969161987,1.0491807460784912,7.344972630107804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.35791015625,0.0,69.49333953857422,1895.4371337890625,0.0,143.8395538330078,0.3270455002784729,1.0,0.0,3.0,1.0,0.0
18142320,303.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.5467498898506165,0.0523049384355545,0.0481017082929611,303.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.6333903074264526,0.0780635252594947,0.0750904530286789,303.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.8257509469985962,0.1744886189699173,0.1229183748364448,303.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0010169902816414,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0101870233193039,0.0506068542599678,284.943115234375,284.95001220703125,291.0675048828125,289.6805419921875,299.4110717773437,303.1479797363281,284.943115234375,1.0,0.1413991004228592,0.0,0.0,1.0,1.0,-0.3572888672351837,1.8669045687147445e-07,0.3572886884212494,-0.1104929149150848,0.5276989340782166,0.5276989340782166,0.0,25.419057846069336,25.0,7198.564453125,0.0,18.08070182800293,0.0,283.1499938964844,284.8009033203125,292.6680908203125,293.2200927734375,293.1499938964844,293.1499938964844,283.1499938964844,18340.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316099613904953,1.0,0.0,0.0,1.040730357170105,1.0407350063323977,7.227196618941889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.21533203125,0.0,68.44871520996094,1895.4371337890625,0.0,141.8765106201172,0.3256323635578155,1.0,0.0,3.0,1.0,0.0
18142380,303.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.5456898808479309,0.0520613007247448,0.0478823184967041,303.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.6324620246887207,0.0777022987604141,0.0747479647397995,303.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.8247560858726501,0.1738256216049194,0.1224550232291221,303.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.0010171772446483,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0101731000468134,0.0505451373755931,284.9431457519531,284.95001220703125,291.0595092773437,289.66973876953125,299.407470703125,303.1479797363281,284.9431457519531,1.0,0.1412982791662216,0.0,0.0,1.0,1.0,-0.3559847176074981,1.859581857388548e-07,0.3559845089912414,-0.1101217716932296,0.525429904460907,0.525429904460907,0.0,25.415510177612305,25.0,7164.11962890625,0.0,17.9937801361084,0.0,283.1499938964844,284.8062744140625,292.6572265625,293.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18334.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148439526557922,1.0,0.0,0.0,1.0323829650878906,1.032387614250183,7.111727740038988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.211181640625,0.0,67.42828369140625,1895.4371337890625,0.0,139.8987579345703,0.324242889881134,1.0,0.0,3.0,1.0,0.0
18142440,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.5446326732635498,0.051818910986185,0.0476639904081821,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.6315363049507141,0.0773427784442901,0.0744070261716842,303.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.823760986328125,0.1731649339199066,0.121993213891983,303.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0010173654882237,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0101592075079679,0.0504835657775402,284.94317626953125,284.95001220703125,291.0517578125,289.6592102050781,299.40399169921875,303.1479797363281,284.94317626953125,1.0,0.1411982327699661,0.0,0.0,1.0,1.0,-0.3546856939792633,1.852293394222216e-07,0.354685515165329,-0.109751708805561,0.5231714844703674,0.5231714844703674,0.0,25.41203498840332,25.0,7129.919921875,0.0,17.907466888427734,0.0,283.1499938964844,284.8116455078125,292.6466064453125,293.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,18329.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135794103145599,1.0,0.0,0.0,1.024121642112732,1.0241262912750244,6.998364909804877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.315673828125,0.0,66.42951965332031,1895.4371337890625,0.0,137.9022979736328,0.3228740990161896,1.0,0.0,3.0,1.0,0.0
18142500,303.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.5435794591903687,0.0515779331326484,0.0474469475448131,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.6306136250495911,0.0769851952791214,0.0740679427981376,303.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.8227657675743103,0.1725067943334579,0.1215332299470901,303.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0010175553616136,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0101453587412834,0.0504221767187118,284.9432067871094,284.95001220703125,291.0443115234375,289.6489562988281,299.40057373046875,303.1479797363281,284.9432373046875,1.0,0.1410990506410598,0.0,0.0,1.0,1.0,-0.3533928692340851,1.8450448635576322e-07,0.3533926904201507,-0.1093830242753028,0.5209257006645203,0.5209257006645203,0.0,25.408647537231445,25.0,7096.0185546875,0.0,17.82183074951172,0.0,283.1499938964844,284.8170166015625,292.63629150390625,293.179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18324.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123089671134949,1.0,0.0,0.0,1.0159587860107422,1.015963435173035,6.887246684073034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2495.562255859375,0.0,65.45391845703125,1895.4371337890625,0.0,135.89151000976562,0.3215285241603851,1.0,0.0,3.0,1.0,0.0
18142560,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.5425304770469666,0.0513385161757469,0.0472311936318874,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.6296935677528381,0.0766295865178108,0.0737306401133537,303.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.8217700719833374,0.1718511879444122,0.1210749447345733,303.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,0.0010177459334954,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0101315518841147,0.050360981374979,284.9432373046875,284.95001220703125,291.037109375,289.6390075683594,299.3972473144531,303.1479797363281,284.9432678222656,1.0,0.1410006731748581,0.0,0.0,1.0,1.0,-0.3521060049533844,1.8378349864178745e-07,0.3521057963371277,-0.1090156584978103,0.5186918377876282,0.5186918377876282,0.0,25.40532493591309,25.0,7062.39892578125,0.0,17.73684310913086,0.0,283.1499938964844,284.8224182128906,292.62628173828125,293.1671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18319.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110318481922149,1.0,0.0,0.0,1.0078885555267334,1.007893204689026,6.77826363926215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2482.9375,0.0,64.5001220703125,1895.4371337890625,0.0,133.86485290527344,0.3202047944068908,1.0,0.0,3.0,1.0,0.0
