time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142620,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.5414866209030151,0.0511006191372871,0.0470168478786945,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.6287762522697449,0.0762760564684867,0.0733952596783638,303.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.820773720741272,0.1711980253458023,0.1206184029579162,303.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0010179363889619,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0101177981123328,0.0502999983727932,284.9432678222656,284.95001220703125,291.0301818847656,289.62939453125,299.39404296875,303.1479797363281,284.9432983398437,1.0,0.1409030854701995,0.0,0.0,1.0,1.0,-0.3508254587650299,1.8306657523226025e-07,0.3508252799510956,-0.108649730682373,0.5164703726768494,0.5164703726768494,0.0,25.40205192565918,25.0,7029.07275390625,0.0,17.65251350402832,0.0,283.1499938964844,284.8277893066406,292.6165771484375,293.1546936035156,293.1499938964844,293.1499938964844,283.1499938964844,18313.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097477555274963,1.0,0.0,0.0,0.9999114274978638,0.9999159574508668,6.671392327461946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.4482421875,0.0,63.56772232055664,1895.4371337890625,0.0,131.82147216796875,0.3189027905464172,1.0,0.0,3.0,1.0,0.0
18142680,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.5404462814331055,0.0508636906743049,0.0468035601079463,303.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.6278611421585083,0.0759244784712791,0.0730617195367813,303.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.8197759985923767,0.1705472320318222,0.1201634556055069,303.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0010181268444284,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0101040918380022,0.0502392314374446,284.9433288574219,284.95001220703125,291.0235290527344,289.6200866699219,299.3908996582031,303.1479797363281,284.9433288574219,1.0,0.1408062130212783,0.0,0.0,1.0,1.0,-0.3495505750179291,1.823533040123948e-07,0.3495503962039947,-0.108285054564476,0.5142613053321838,0.5142613053321838,0.0,25.39881896972656,25.0,6996.0302734375,0.0,17.568788528442383,0.0,283.1499938964844,284.8331604003906,292.6072082519531,293.142578125,293.1499938964844,293.1499938964844,283.1499938964844,18308.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084536492824554,1.0,0.0,0.0,0.9920235872268676,0.9920281767845154,6.566553167886013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.089599609375,0.0,62.65565872192383,1895.4371337890625,0.0,129.7562255859375,0.3176213502883911,1.0,0.0,3.0,1.0,0.0
18142740,303.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.539408802986145,0.0506275817751884,0.0465911775827407,303.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.6269477605819702,0.0755746141076088,0.0727300643920898,303.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.8187770247459412,0.169899120926857,0.1197104081511497,303.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0010183185804635,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0100904405117034,0.0501787178218364,284.943359375,284.95001220703125,291.01715087890625,289.6111755371094,299.38787841796875,303.1479797363281,284.943359375,1.0,0.1407101601362228,0.0,0.0,1.0,1.0,-0.3482816517353058,1.816438697233025e-07,0.3482814729213714,-0.1079217121005058,0.5120670795440674,0.5120670795440674,0.0,25.39566230773925,25.0,6963.318359375,0.0,17.48570442199707,0.0,283.1499938964844,284.8385314941406,292.5982360839844,293.1308898925781,293.1499938964844,293.1499938964844,283.1499938964844,18303.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071540892124176,1.0,0.0,0.0,0.9842387437820436,0.9842432737350464,6.463896085051601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.892822265625,0.0,61.76543045043945,1895.4371337890625,0.0,127.6759796142578,0.316363126039505,1.0,0.0,3.0,1.0,0.0
18142800,303.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.5383727550506592,0.0503921322524547,0.0463793836534023,303.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.6260340213775635,0.0752259716391563,0.0723996683955192,303.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.8177758455276489,0.169253408908844,0.1192589849233627,303.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0010185113642364,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0100768227130174,0.0501183941960334,284.9433898925781,284.95001220703125,291.01104736328125,289.6026611328125,299.3849182128906,303.1479797363281,284.94342041015625,1.0,0.1406148076057434,0.0,0.0,1.0,1.0,-0.3470170795917511,1.8093739129199093e-07,0.3470169007778168,-0.1075592637062072,0.5098837018013,0.5098837018013,0.0,25.39257049560547,25.0,6930.873046875,0.0,17.40315055847168,0.0,283.1499938964844,284.8439025878906,292.589599609375,293.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,18298.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058443665504455,1.0,0.0,0.0,0.97654128074646,0.9765458106994628,6.363186599855909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.819091796875,0.0,60.89459228515625,1895.4371337890625,0.0,125.5728759765625,0.3151250183582306,1.0,0.0,3.0,1.0,0.0
18142860,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5373386740684509,0.0501573905348777,0.0461682640016078,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.6251193881034851,0.0748786106705665,0.0720705687999725,303.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.8167724609375,0.1686103790998459,0.1188094690442085,303.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0010187062434852,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0100632403045892,0.0500582493841648,284.94342041015625,284.95001220703125,291.0052185058594,289.59454345703125,299.382080078125,303.1479797363281,284.9434509277344,1.0,0.1405202150344848,0.0,0.0,1.0,1.0,-0.3457574248313904,1.802341103029903e-07,0.345757246017456,-0.1071978658437728,0.5077105164527893,0.5077105164527893,0.0,25.38957023620605,25.0,6898.7255859375,0.0,17.3211727142334,0.0,283.1499938964844,284.8492736816406,292.5814208984375,293.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,18293.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045293092727661,1.0,0.0,0.0,0.9689361453056335,0.9689406156539916,6.264461660521192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.890380859375,0.0,60.04390335083008,1895.4371337890625,0.0,123.45423126220705,0.3139087259769439,1.0,0.0,3.0,1.0,0.0
18142920,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.5363062024116516,0.0499233193695545,0.0459577105939388,303.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.6242028474807739,0.0745323523879051,0.0717424899339675,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.8157660365104675,0.1679697930812835,0.1183615997433662,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0010189022868871,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0100496774539351,0.0499982200562953,284.9434509277344,284.95001220703125,290.9996643066406,289.5868530273437,299.3793029785156,303.1479797363281,284.9434814453125,1.0,0.1404262781143188,0.0,0.0,1.0,1.0,-0.3445017635822296,1.795335720089497e-07,0.3445015847682953,-0.1068372726440429,0.5055449604988098,0.5055449604988098,0.0,25.386632919311523,25.0,6866.82666015625,0.0,17.23969268798828,0.0,283.1499938964844,284.8546447753906,292.5736694335937,293.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18288.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303203284740448,1.0,0.0,0.0,0.96140718460083,0.9614116549491882,6.167486077401918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.076904296875,0.0,59.210819244384766,1895.4371337890625,0.0,121.31053924560548,0.3127109110355377,1.0,0.0,3.0,1.0,0.0
18142980,303.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.5352759957313538,0.0496899858117103,0.0457478389143943,303.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.6232841610908508,0.0741873160004615,0.0714156106114387,303.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.8147566318511963,0.1673319339752197,0.1179156675934791,303.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0010191000765189,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0100361378863453,0.0499383062124252,284.9434814453125,284.95001220703125,290.9944152832031,289.57965087890625,299.37664794921875,303.1479797363281,284.9435119628906,1.0,0.1403330862522125,0.0,0.0,1.0,1.0,-0.3432508409023285,1.7883613168123705e-07,0.3432506620883941,-0.1064776852726936,0.5033894181251526,0.5033894181251526,0.0,25.38377571105957,25.0,6835.228515625,0.0,17.158763885498047,0.0,283.1499938964844,284.8600158691406,292.5663452148437,293.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18283.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018712401390075,1.0,0.0,0.0,0.9539636969566344,0.9539681673049928,6.072355063224677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.413818359375,0.0,58.39626693725586,1895.4371337890625,0.0,119.14946746826172,0.3115333914756775,1.0,0.0,3.0,1.0,0.0
18143040,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.5342479348182678,0.0494573600590229,0.0455385670065879,303.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.6223623156547546,0.0738433897495269,0.0710897445678711,303.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.8137432932853699,0.1666965335607528,0.1174713969230651,303.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.0010192985646426,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0100226132199168,0.0498784743249416,284.9435119628906,284.95001220703125,290.9894104003906,289.5729064941406,299.37408447265625,303.1479797363281,284.94354248046875,1.0,0.1402405202388763,0.0,0.0,1.0,1.0,-0.3420039415359497,1.7814143404848437e-07,0.3420037627220154,-0.1061189174652099,0.501244306564331,0.501244306564331,0.0,25.380970001220703,25.0,6803.90234375,0.0,17.078323364257812,0.0,283.1499938964844,284.86541748046875,292.5595092773437,293.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18279.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005271852016449,1.0,0.0,0.0,0.9465988278388976,0.9466032385826112,5.978955641694483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.88232421875,0.0,57.598575592041016,1895.4371337890625,0.0,116.96074676513672,0.3103738129138946,1.0,0.0,3.0,1.0,0.0
18143100,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5332226157188416,0.0492255017161369,0.0453300103545188,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.6214371919631958,0.0735007002949714,0.0707650706171989,303.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.8127260804176331,0.166063904762268,0.1170290932059288,303.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0010194982169196,303.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0100091081112623,0.0498187281191349,284.94354248046875,284.95001220703125,290.9847106933594,289.566650390625,299.3716125488281,303.1479797363281,284.9435729980469,1.0,0.1401486545801162,0.0,0.0,1.0,1.0,-0.3407617807388305,1.774498485929144e-07,0.3407616019248962,-0.1057611852884292,0.4991121888160705,0.4991121888160705,0.0,25.378231048583984,25.0,6772.9013671875,0.0,16.99842071533203,0.0,283.1499938964844,284.87078857421875,292.5531921386719,293.0697631835937,293.1499938964844,293.1499938964844,283.1499938964844,18274.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991767823696136,1.0,0.0,0.0,0.9393245577812196,0.9393289685249328,5.8874171315892454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.51611328125,0.0,56.81896209716797,1895.4371337890625,0.0,114.76068115234376,0.3092343807220459,1.0,0.0,3.0,1.0,0.0
18143160,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.5293946266174316,0.0489844791591167,0.0451452508568763,303.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.6178745031356812,0.0731494724750518,0.0704658925533294,303.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.808136522769928,0.1654243916273117,0.1166066601872444,303.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.0010450624395161,303.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,0.0337424799799919,284.9433898925781,284.95001220703125,290.9803161621094,289.5609130859375,299.37030029296875,303.1481018066406,284.9354248046875,1.0,0.1399115771055221,0.0,0.0,1.0,1.0,-0.3204308748245239,1.660880144527255e-07,0.3204306960105896,-0.0995805561542511,0.4968571960926056,0.4968571960926056,0.0,25.90147590637207,25.0,6633.98291015625,0.0,16.026973724365234,0.0,283.1499938964844,284.8724975585937,292.54736328125,293.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18270.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978177666664123,1.0,0.0,0.0,0.9321179389953612,0.9321223497390748,5.797425473019757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2359.58447265625,0.0,56.05549621582031,1895.4371337890625,0.0,112.55426025390624,0.3081119954586029,1.0,0.0,3.0,1.0,0.0
18143220,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.524682343006134,0.0487477369606494,0.0449561960995197,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.6132853627204895,0.0727987959980964,0.0701620131731033,303.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.8021954894065857,0.1647865176200866,0.1161828488111496,303.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0010799865704029,303.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0067329783923923,284.8992614746094,284.95001220703125,290.9761962890625,289.55572509765625,299.3446655273437,303.1549377441406,284.8065795898437,1.0,0.1394052952528,0.0,0.0,1.0,1.0,-0.2869452536106109,1.479086506606109e-07,0.286945104598999,-0.0899431034922599,0.460533857345581,0.460533857345581,0.0,26.578950881958008,25.0,6033.18994140625,0.0,14.361231803894045,0.0,283.1499938964844,284.79766845703125,292.5361633300781,293.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19120.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295694887638092,1.0,0.0,0.0,0.8837944865226746,0.8837989568710327,5.2118995341743364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.0888671875,0.0,52.72371292114258,1895.4371337890625,0.0,107.49729919433594,0.3036682307720184,1.0,0.0,3.0,1.0,0.0
18143280,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.524041473865509,0.0485546551644802,0.0447619594633579,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.6125876903533936,0.0724741965532302,0.0698415860533714,303.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.8014929294586182,0.1641613245010376,0.1157396435737609,303.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0010774980764836,303.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0051670097745954,284.8002319335937,284.95001220703125,290.9723815917969,289.5511169433594,299.3439025878906,303.16827392578125,284.7533264160156,1.0,0.1390477418899536,0.0,0.0,1.0,1.0,-0.2839134335517883,1.46277628232383e-07,0.2839132845401764,-0.0890606865286827,0.360663890838623,0.360663890838623,0.0,26.497446060180664,25.0,5328.8818359375,0.0,14.14334201812744,0.0,283.1499938964844,284.8816833496094,292.5135192871094,292.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,21714.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910211086273193,1.0,0.0,0.0,0.6784555912017822,0.6784601211547852,3.0713998455667024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.178466796875,0.0,38.67654800415039,1895.4371337890625,0.0,82.8629150390625,0.286320298910141,1.0,0.0,3.0,1.0,0.0
18143340,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.5238000750541687,0.0484380610287189,0.0446133613586425,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.612170934677124,0.0722116753458976,0.0695534572005271,303.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.8011300563812256,0.1636682003736496,0.1153365075588226,303.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0010732469381764,303.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0050927111878991,284.7916259765625,284.95001220703125,290.9688415527344,289.5470886230469,299.350341796875,303.1817626953125,284.879150390625,1.0,0.1387243568897247,0.0,0.0,1.0,1.0,-0.2828078269958496,1.4567999073733517e-07,0.2828076779842376,-0.08872951567173,0.2995091676712036,0.2995091676712036,0.0,26.38314819335937,25.0,4860.72265625,0.0,14.023813247680664,0.0,283.1499938964844,285.1656799316406,292.5018615722656,292.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,21950.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859748899936676,1.0,0.0,0.0,0.5032286643981934,0.5032386779785156,1.689756956579913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1482.55517578125,0.0,26.41004180908203,1895.4371337890625,0.0,52.25505447387695,0.2685780525207519,1.0,0.0,3.0,1.0,0.0
18143400,303.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.524023175239563,0.0484532006084919,0.0445616990327835,303.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6120494604110718,0.0720785781741142,0.0693589970469474,303.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.8011332750320435,0.1634509116411209,0.1150811463594436,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0010688954498618,303.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0050704311579465,284.9203186035156,284.95001220703125,290.9656066894531,289.5436706542969,299.35675048828125,303.19384765625,285.0697021484375,1.0,0.1384286880493164,0.0,0.0,1.0,1.0,-0.2821739614009857,1.453383333682723e-07,0.2821738123893738,-0.0885417237877845,0.351099282503128,0.351099282503128,0.0,26.26913833618164,25.0,5179.9072265625,0.0,13.932172775268556,0.0,283.1499938964844,285.4295349121094,292.5171813964844,292.8538818359375,293.1499938964844,293.1499938964844,283.1499938964844,19853.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28397336602211,1.0,0.0,0.0,0.5204457640647888,0.5227096676826477,1.807359240046935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1737.432373046875,0.0,25.415895462036133,1895.4371337890625,0.0,41.0784912109375,0.2617598176002502,1.0,0.0,3.0,1.0,0.0
18143460,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.5247613787651062,0.0485568940639495,0.0446167737245559,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.6123003363609314,0.0720462054014206,0.0692816823720932,303.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.8015770316123962,0.1634222567081451,0.1150029078125953,303.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.001064432435669,303.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0050492156296968,285.06207275390625,284.95001220703125,290.9626770019531,289.5408630371094,299.3625793457031,303.2044372558594,285.1039428710937,1.0,0.1381608843803405,0.0,0.0,1.0,1.0,-0.2820225059986114,1.4525703306844664e-07,0.2820223569869995,-0.0884977057576179,0.4616842865943908,0.4616842865943908,0.0,26.15521240234375,25.0,5969.61962890625,0.0,13.868741989135742,0.0,283.1499938964844,285.3602600097656,292.5606994628906,292.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,16581.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881824374198913,1.0,0.0,0.0,0.7069047093391418,0.7069336771965027,3.3343809491270804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.4111328125,0.0,33.543094635009766,1895.4371337890625,0.0,65.29179382324219,0.269810140132904,1.0,0.0,3.0,1.0,0.0
18143520,303.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.5255689024925232,0.0486141107976436,0.0446929037570953,303.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.6126306056976318,0.0719846934080123,0.0692413449287414,303.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.8020384311676025,0.163266584277153,0.1149497181177139,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0010602863039821,303.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0050295465625822,285.0559997558594,284.95001220703125,290.96002197265625,289.5387268066406,299.36785888671875,303.2137145996094,284.9499816894531,1.0,0.137917935848236,0.0,0.0,1.0,1.0,-0.2819730639457702,1.452301034987613e-07,0.2819729149341583,-0.0884822681546211,0.4989815652370453,0.4989815652370453,0.0,26.04994010925293,25.0,6189.15478515625,0.0,13.81539821624756,0.0,283.1499938964844,285.02008056640625,292.581787109375,293.0777893066406,293.1499938964844,293.1499938964844,283.1499938964844,15214.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940671145915985,1.0,0.0,0.0,0.8558260798454285,0.8558302521705627,4.887249005491867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.351806640625,0.0,43.154396057128906,1895.4371337890625,0.0,100.55249786376952,0.2837623953819275,1.0,0.0,3.0,1.0,0.0
18143580,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.52590012550354,0.0485482662916183,0.0446860007941722,303.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.6126444339752197,0.0718082040548324,0.0691263303160667,303.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.8019976615905762,0.1628131568431854,0.1147342324256897,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.001056955428794,303.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0050137462094426,284.9237060546875,284.95001220703125,290.95770263671875,289.5372619628906,299.37237548828125,303.2218017578125,284.8057861328125,1.0,0.1376940608024597,0.0,0.0,1.0,1.0,-0.2815453112125397,1.4499843814519409e-07,0.2815451622009277,-0.0883524417877197,0.4255192279815674,0.4255192279815674,0.0,25.96304512023925,25.0,5695.5615234375,0.0,13.74913501739502,0.0,283.1499938964844,284.87969970703125,292.5557556152344,293.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17922.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950593829154968,1.0,0.0,0.0,0.7778677940368652,0.7778717875480652,4.0374299459244873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.82470703125,0.0,41.06755447387695,1895.4371337890625,0.0,105.10623931884766,0.2832109928131103,1.0,0.0,3.0,1.0,0.0
18143640,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.5257295370101929,0.0484197624027729,0.0445903167128562,303.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.6122909188270569,0.071564145386219,0.0689190551638603,303.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.8014577627182007,0.1622225791215896,0.1143563613295555,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,0.0010543928947299,303.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0050015901215374,284.82373046875,284.95001220703125,290.9556579589844,289.5364990234375,299.3759460449219,303.228759765625,284.8193359375,1.0,0.13748499751091,0.0,0.0,1.0,1.0,-0.2807106673717499,1.4454754193593544e-07,0.2807105183601379,-0.0881015807390213,0.3304608762264251,0.3304608762264251,0.0,25.89314842224121,25.0,5044.89404296875,0.0,13.667840003967283,0.0,283.1499938964844,285.0341186523437,292.5102233886719,292.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20580.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900530695915222,1.0,0.0,0.0,0.5762047171592712,0.5762088894844055,2.215374195202457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.1036376953125,0.0,29.71526908874512,1895.4371337890625,0.0,76.8265151977539,0.2696648836135864,1.0,0.0,3.0,1.0,0.0
18143700,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.5255013704299927,0.048338633030653,0.044488750398159,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.6118651032447815,0.0713602006435394,0.0686989873647689,303.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.8008805513381958,0.1617673486471176,0.1139797791838646,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0010520998621359,303.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0049907127395272,284.8617553710937,284.95001220703125,290.9539489746094,289.5364685058594,299.3787841796875,303.2347106933594,284.97705078125,1.0,0.1372902989387512,0.0,0.0,1.0,1.0,-0.2798569202423095,1.4408715287572704e-07,0.27985680103302,-0.0878465250134468,0.3159639239311218,0.3159639239311218,0.0,25.82994842529297,25.0,4901.70654296875,0.0,13.588913917541504,0.0,283.1499938964844,285.31329345703125,292.4976806640625,292.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852185070514679,1.0,0.0,0.0,0.4895581007003784,0.4900293052196502,1.5991970414575007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.415283203125,0.0,23.83293533325196,1895.4371337890625,0.0,47.95917892456055,0.2597362399101257,1.0,0.0,3.0,1.0,0.0
18143760,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.525611400604248,0.0483485609292984,0.0444553755223751,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.6116668581962585,0.0712495148181915,0.0685478895902633,303.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.8006649613380432,0.1615504771471023,0.1137453317642211,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0010496644536033,303.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0049791601486504,284.9977111816406,284.95001220703125,290.9525146484375,289.53717041015625,299.3812561035156,303.2398376464844,285.10418701171875,1.0,0.1371115297079086,0.0,0.0,1.0,1.0,-0.2793373465538025,1.4380744062236772e-07,0.2793372273445129,-0.0876922160387039,0.3990260362625122,0.3990260362625122,0.0,25.765151977539062,25.0,5478.53173828125,0.0,13.528496742248535,0.0,283.1499938964844,285.4475402832031,292.5263366699219,292.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,18023.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285226821899414,1.0,0.0,0.0,0.5854357481002808,0.5856240391731262,2.286925315786448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.06103515625,0.0,27.2841739654541,1895.4371337890625,0.0,48.00591659545898,0.2606896460056305,1.0,0.0,3.0,1.0,0.0
18143820,303.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.5259900093078613,0.048376515507698,0.0444769635796546,303.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.6116788387298584,0.0711689665913581,0.0684618279337883,303.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.8007328510284424,0.1613878756761551,0.1136242449283599,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0010471614077687,303.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0049672862514853,285.0744934082031,284.95001220703125,290.951416015625,289.53863525390625,299.3836364746094,303.244384765625,285.0423889160156,1.0,0.1369487047195434,0.0,0.0,1.0,1.0,-0.2790974080562591,1.4367816447702353e-07,0.2790972590446472,-0.0876206383109092,0.4827582538127899,0.4827582538127899,0.0,25.700326919555664,25.0,6065.9833984375,0.0,13.484074592590332,0.0,283.1499938964844,285.2245483398437,292.5689697265625,293.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,15529.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904708683490753,1.0,0.0,0.0,0.7700768709182739,0.7700828313827515,3.956959560014185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.44091796875,0.0,36.6494140625,1895.4371337890625,0.0,79.43356323242188,0.2732307314872741,1.0,0.0,3.0,1.0,0.0
18143880,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.5261601805686951,0.0483139380812644,0.0444636791944503,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.6115678548812866,0.0710085928440094,0.0683507025241851,303.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.8005985617637634,0.1610137373208999,0.1134431958198547,303.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0010450576664879,303.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0049573071300983,285.0017395019531,284.95001220703125,290.9506225585937,289.5408630371094,299.3858642578125,303.2483825683594,284.877685546875,1.0,0.1367985010147094,0.0,0.0,1.0,1.0,-0.2787164151668548,1.4347223498134556e-07,0.2787162661552429,-0.0875051394104957,0.4672427177429199,0.4672427177429199,0.0,25.644784927368164,25.0,5934.68603515625,0.0,13.43612003326416,0.0,283.1499938964844,284.9506225585937,292.57281494140625,293.0597839355469,293.1499938964844,293.1499938964844,283.1499938964844,16118.1279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29414963722229,1.0,0.0,0.0,0.8218766450881958,0.8218804597854614,4.507198880787655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.820556640625,0.0,41.79155731201172,1895.4371337890625,0.0,100.96468353271484,0.2820779383182525,1.0,0.0,3.0,1.0,0.0
18143940,303.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.5258209705352783,0.0481523312628269,0.0443584956228733,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.6110921502113342,0.0707482025027275,0.0681476667523384,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.799964427947998,0.1604119539260864,0.1130953952670097,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0010436158627271,303.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0049504674971103,284.8723449707031,284.95001220703125,290.9501647949219,289.5439147949219,299.3876037597656,303.2518310546875,284.79736328125,1.0,0.1366565972566604,0.0,0.0,1.0,1.0,-0.2779192924499511,1.4304197293313337e-07,0.2779191434383392,-0.087264634668827,0.3760348856449127,0.3760348856449127,0.0,25.60350227355957,25.0,5329.0830078125,0.0,13.371485710144045,0.0,283.1499938964844,284.94659423828125,292.5399475097656,292.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,19216.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921290993690491,1.0,0.0,0.0,0.6717889904975891,0.6717930436134338,3.0113358917560624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.0931396484375,0.0,34.70990753173828,1895.4371337890625,0.0,89.66944885253906,0.2749319970607757,1.0,0.0,3.0,1.0,0.0
18144000,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.5251955986022949,0.0479821600019931,0.0442024506628513,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.6103801727294922,0.0704699233174324,0.0678856074810028,303.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.7990619540214539,0.1598060131072998,0.1126617416739463,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0010425726650282,303.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0049455184489488,284.8284912109375,284.95001220703125,290.95001220703125,289.5477905273437,299.3888854980469,303.2547607421875,284.8800048828125,1.0,0.1365214139223098,0.0,0.0,1.0,1.0,-0.2768899500370025,1.4248726643018017e-07,0.276889830827713,-0.0869556292891502,0.3098862767219543,0.3098862767219543,0.0,25.57090759277344,25.0,4850.91357421875,0.0,13.29803466796875,0.0,283.1499938964844,285.1695251464844,292.51434326171875,292.8782958984375,293.1499938964844,293.1499938964844,283.1499938964844,20482.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870857715606689,1.0,0.0,0.0,0.511394202709198,0.5113983154296875,1.7450387801432043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.1197509765625,0.0,25.40132713317871,1895.4371337890625,0.0,58.72426223754883,0.2626422047615051,1.0,0.0,3.0,1.0,0.0
18144060,303.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.5247405767440796,0.0478903725743293,0.044080700725317,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.6097623705863953,0.0702646672725677,0.0676519870758056,303.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.7983514666557312,0.1594043970108032,0.1123038828372955,303.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0010414581047371,303.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.004940231796354,284.9159545898437,284.95001220703125,290.95001220703125,289.5521850585937,299.389892578125,303.2572326660156,285.0420227050781,1.0,0.1363942921161651,0.0,0.0,1.0,1.0,-0.2760263085365295,1.4202254305928366e-07,0.2760261595249176,-0.086697518825531,0.3392640650272369,0.3392640650272369,0.0,25.53749656677246,25.0,5022.38232421875,0.0,13.233731269836426,0.0,283.1499938964844,285.41217041015625,292.523193359375,292.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,19331.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840845286846161,1.0,0.0,0.0,0.5030186176300049,0.5052223801612854,1.6883465292494293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.296142578125,0.0,23.807992935180664,1895.4371337890625,0.0,41.6832160949707,0.2572849094867706,1.0,0.0,3.0,1.0,0.0
18144120,303.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.5246691107749939,0.0478714406490325,0.0440333373844623,303.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.6094242930412292,0.0701381787657737,0.0674968510866165,303.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.7980403304100037,0.1591874063014984,0.1120940968394279,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0010400702012702,303.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0049336478114128,285.04022216796875,284.95001220703125,290.95001220703125,289.55670166015625,299.390869140625,303.2593994140625,285.0946350097656,1.0,0.1362770944833755,0.0,0.0,1.0,1.0,-0.2755219340324402,1.417514141621723e-07,0.2755217850208282,-0.086547166109085,0.4326917827129364,0.4326917827129364,0.0,25.49932098388672,25.0,5687.81298828125,0.0,13.18751049041748,0.0,283.1499938964844,285.4037170410156,292.565185546875,292.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,16901.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866398096084595,1.0,0.0,0.0,0.6471376419067383,0.6471876502037048,2.794388542781689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.93408203125,0.0,29.854461669921875,1895.4371337890625,0.0,56.1043701171875,0.2632789611816406,1.0,0.0,3.0,1.0,0.0
18144180,303.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.5247120261192322,0.0478271283209323,0.044010080397129,303.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.60919588804245,0.0699984282255172,0.0673762783408165,303.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.797848641872406,0.158912181854248,0.1119335293769836,303.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,0.0010386847425252,303.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0049270754680037,285.0550537109375,284.95001220703125,290.95001220703125,289.5613708496094,299.39190673828125,303.2613830566406,284.9733581542969,1.0,0.1361690908670425,0.0,0.0,1.0,1.0,-0.2751471102237701,1.4154952054923342e-07,0.2751469612121582,-0.0864342600107193,0.4793828427791595,0.4793828427791595,0.0,25.46199417114257,25.0,5997.0048828125,0.0,13.14902687072754,0.0,283.1499938964844,285.1151733398437,292.5968933105469,293.0648193359375,293.1499938964844,293.1499938964844,283.1499938964844,15482.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918773889541626,1.0,0.0,0.0,0.7923654913902283,0.7923699021339417,4.1893297719752816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2297.563232421875,0.0,38.318458557128906,1895.4371337890625,0.0,88.1429443359375,0.2757216095924377,1.0,0.0,3.0,1.0,0.0
18144240,303.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.5244176387786865,0.0476840622723102,0.043926078826189,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.6087400913238525,0.0697658136487007,0.0672009661793708,303.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.7973179221153259,0.1584015935659408,0.1116604208946228,303.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0010377343278378,303.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.00492256693542,284.94659423828125,284.95001220703125,290.95001220703125,289.566162109375,299.3927917480469,303.2631225585937,284.8297424316406,1.0,0.1360668540000915,0.0,0.0,1.0,1.0,-0.2745017111301422,1.4120161040409585e-07,0.2745015621185303,-0.0862388983368873,0.4260220825672149,0.4260220825672149,0.0,25.43407440185547,25.0,5627.0185546875,0.0,13.099872589111328,0.0,283.1499938964844,284.94140625,292.5849304199219,293.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17389.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932482957839966,1.0,0.0,0.0,0.7547704577445984,0.7547743916511536,3.801222092647549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.3583984375,0.0,38.362911224365234,1895.4371337890625,0.0,96.19611358642578,0.2779648303985595,1.0,0.0,3.0,1.0,0.0
18144300,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.5237019062042236,0.0474799014627933,0.0437649078667163,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.6079623103141785,0.0694664418697357,0.0669443905353546,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.7963681817054749,0.1577514261007309,0.1112459152936935,303.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,0.0010372700635343,303.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0049203648231923,284.8418273925781,284.95001220703125,290.95001220703125,289.5710754394531,299.3932800292969,303.2646179199219,284.81475830078125,1.0,0.1359676271677017,0.0,0.0,1.0,1.0,-0.2734998166561126,1.4066226583508978e-07,0.2734996676445007,-0.0859367996454238,0.3355102241039276,0.3355102241039276,0.0,25.41632652282715,25.0,5012.22119140625,0.0,13.035676956176758,0.0,283.1499938964844,285.0425109863281,292.5532531738281,292.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,19971.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896036505699157,1.0,0.0,0.0,0.5801458358764648,0.5801498889923096,2.2457829373934143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.222900390625,0.0,29.25903511047364,1895.4371337890625,0.0,74.0281753540039,0.2673728764057159,1.0,0.0,3.0,1.0,0.0
18144360,303.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.5229144096374512,0.0473101623356342,0.0435914359986782,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.607097864151001,0.0691922828555107,0.0666671097278595,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.7953581213951111,0.1571956127882003,0.110815055668354,303.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0010369251249358,303.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0049187284894287,284.8515930175781,284.95001220703125,290.95001220703125,289.5761108398437,299.3934326171875,303.265869140625,284.94439697265625,1.0,0.1358715593814849,0.0,0.0,1.0,1.0,-0.2724394500255584,1.4009226845246308e-07,0.2724393010139465,-0.0856183469295501,0.3037987351417541,0.3037987351417541,0.0,25.40123748779297,25.0,4758.14697265625,0.0,12.96962070465088,0.0,283.1499938964844,285.2955627441406,292.5413513183594,292.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,20106.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285021036863327,1.0,0.0,0.0,0.4760448336601257,0.4768276810646057,1.512130154424085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.0633544921875,0.0,22.91791343688965,1895.4371337890625,0.0,46.85221862792969,0.2576749920845032,1.0,0.0,3.0,1.0,0.0
18144420,303.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.5224368572235107,0.0472279489040374,0.0434771962463855,303.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.6064439415931702,0.0690041705965995,0.0664466172456741,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.7946759462356567,0.1568611860275268,0.1105031818151474,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.0010363248875364,303.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.0049158809706568,284.9676208496094,284.95001220703125,290.95001220703125,289.581298828125,299.3935241699219,303.26690673828125,285.0828552246094,1.0,0.1357808411121368,0.0,0.0,1.0,1.0,-0.2716592848300934,1.396734461422966e-07,0.2716591656208038,-0.0853848904371261,0.3660761713981628,0.3660761713981628,0.0,25.38136100769043,25.0,5176.56982421875,0.0,12.917069435119627,0.0,283.1499938964844,285.471435546875,292.5650634765625,292.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18460.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840235829353332,1.0,0.0,0.0,0.5314077734947205,0.5348328948020935,1.8842966298393552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.7760009765625,0.0,24.6325626373291,1895.4371337890625,0.0,41.35142517089844,0.2564922869205475,1.0,0.0,3.0,1.0,0.0
18144480,303.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.5222888588905334,0.0471865981817245,0.0434262417256832,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.6060490608215332,0.0688658505678176,0.0662964880466461,303.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.7943369150161743,0.1566300988197326,0.1103154942393302,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.0010354649275541,303.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.00491180177778,285.0619812011719,284.95001220703125,290.95001220703125,289.5865478515625,299.39373779296875,303.2678527832031,285.0625915527344,1.0,0.1356967985630035,0.0,0.0,1.0,1.0,-0.2711867988109588,1.3941979659648498e-07,0.2711866497993469,-0.0852433070540428,0.4533613622188568,0.4533613622188568,0.0,25.35675430297852,25.0,5798.970703125,0.0,12.879497528076172,0.0,283.1499938964844,285.33221435546875,292.60968017578125,293.0283508300781,293.1499938964844,293.1499938964844,283.1499938964844,16137.2802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883123755455017,1.0,0.0,0.0,0.6962310671806335,0.6962620615959167,3.2344487976843084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.8974609375,0.0,32.14746856689453,1895.4371337890625,0.0,66.08110809326172,0.265988677740097,1.0,0.0,3.0,1.0,0.0
