time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144540,303.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.5220843553543091,0.0470850653946399,0.0433663055300712,303.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.6056399345397949,0.068677932024002,0.0661469027400016,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.7939412593841553,0.1562541723251342,0.1101124286651611,303.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0010347292991355,303.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0049083121120929,285.02301025390625,284.95001220703125,290.95001220703125,289.5919494628906,299.39404296875,303.26873779296875,284.91094970703125,1.0,0.1356178373098373,0.0,0.0,1.0,1.0,-0.2706866264343261,1.3915078511672618e-07,0.2706865072250366,-0.0850918740034103,0.4620923101902008,0.4620923101902008,0.0,25.33514404296875,25.0,5836.63818359375,0.0,12.841833114624023,0.0,283.1499938964844,285.0428771972656,292.62554931640625,293.0967102050781,293.1499938964844,293.1499938964844,283.1499938964844,15923.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925930321216583,1.0,0.0,0.0,0.7833756804466248,0.7833799123764038,4.0948091140080585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.873779296875,0.0,38.31629943847656,1895.4371337890625,0.0,92.43489837646484,0.2759859263896942,1.0,0.0,3.0,1.0,0.0
18144600,303.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.5214737057685852,0.0468903481960296,0.0432314239442348,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.6049340963363647,0.068397931754589,0.0659243762493133,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.7931321263313293,0.1556555926799774,0.1097691059112548,303.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0010344426846131,303.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.004906952381134,284.899658203125,284.95001220703125,290.95001220703125,289.597412109375,299.3941955566406,303.26953125,284.80328369140625,1.0,0.1355407834053039,0.0,0.0,1.0,1.0,-0.2698438167572021,1.3869764359242256e-07,0.2698436975479126,-0.0848366543650627,0.3840870857238769,0.3840870857238769,0.0,25.32286071777344,25.0,5310.1923828125,0.0,12.789573669433594,0.0,283.1499938964844,284.97052001953125,292.6021423339844,293.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,18518.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291838526725769,1.0,0.0,0.0,0.675990879535675,0.675994873046875,3.049124330800623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1810.7353515625,0.0,34.05256271362305,1895.4371337890625,0.0,87.90589904785156,0.2724832892417907,1.0,0.0,3.0,1.0,0.0
18144660,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.52055823802948,0.0466706603765487,0.0430398657917976,303.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.6039727926254272,0.0680843517184257,0.0656382143497467,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.7920172214508057,0.1550035625696182,0.1093223914504051,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.0010344807524234,303.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0049071325920522,284.828369140625,284.95001220703125,290.95001220703125,289.6029968261719,299.3940124511719,303.2701416015625,284.8478088378906,1.0,0.1354641765356063,0.0,0.0,1.0,1.0,-0.2687347531318664,1.3810212351472728e-07,0.2687346041202545,-0.084502026438713,0.3048404157161712,0.3048404157161712,0.0,25.317201614379883,25.0,4754.6552734375,0.0,12.725762367248535,0.0,283.1499938964844,285.1482849121094,292.5754089355469,292.9417724609375,293.1499938964844,293.1499938964844,283.1499938964844,20232.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873232364654541,1.0,0.0,0.0,0.5087149143218994,0.5087191462516785,1.7268016350158177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.73583984375,0.0,24.974515914916992,1895.4371337890625,0.0,60.13162612915039,0.261077344417572,1.0,0.0,3.0,1.0,0.0
18144720,303.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.5197411179542542,0.0465145036578178,0.0428670495748519,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.603052020072937,0.0678265690803527,0.0653633400797844,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.7910128831863403,0.1545139402151107,0.1089165806770324,303.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0010344398906454,303.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0049069388769567,284.88409423828125,284.95001220703125,290.95001220703125,289.6086730957031,299.39361572265625,303.2705993652344,285.0044250488281,1.0,0.1353893131017685,0.0,0.0,1.0,1.0,-0.2677101790904999,1.37552760293147e-07,0.2677100598812103,-0.0841940119862556,0.3072550594806671,0.3072550594806671,0.0,25.310041427612305,25.0,4731.7666015625,0.0,12.666057586669922,0.0,283.1499938964844,285.4063720703125,292.5760192871094,292.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,19571.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835087776184082,1.0,0.0,0.0,0.4594473540782928,0.4695207178592682,1.4085263622121149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1530.944091796875,0.0,21.904714584350582,1895.4371337890625,0.0,38.57148742675781,0.2543168365955353,1.0,0.0,3.0,1.0,0.0
18144780,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.5193002820014954,0.046441800892353,0.0427656024694442,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.6024104952812195,0.0676544979214668,0.0651607140898704,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.7904046177864075,0.1542326062917709,0.1086506843566894,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0010340594453737,303.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.004905133973807,285.0120849609375,284.95001220703125,290.95001220703125,289.6144104003906,299.393310546875,303.27099609375,285.10284423828125,1.0,0.1353185921907425,0.0,0.0,1.0,1.0,-0.2670235335826874,1.3718496916226286e-07,0.2670233845710754,-0.0839881226420402,0.3918282389640808,0.3918282389640808,0.0,25.29629898071289,25.0,5327.35302734375,0.0,12.622051239013672,0.0,283.1499938964844,285.4967346191406,292.6115417480469,292.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17655.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844786345958709,1.0,0.0,0.0,0.5662209391593933,0.569762110710144,2.1392684956822453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.025390625,0.0,25.827436447143555,1895.4371337890625,0.0,43.84215927124024,0.2568084895610809,1.0,0.0,3.0,1.0,0.0
18144840,303.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.5190932750701904,0.0463763214647769,0.0427091680467128,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.6019716262817383,0.0675004199147224,0.065012089908123,303.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.7900406122207642,0.1539700478315353,0.1084722578525543,303.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0010334940161556,303.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0049024517647922,285.0682983398437,284.95001220703125,290.95001220703125,289.6202392578125,299.3932189941406,303.2713928222656,285.0194091796875,1.0,0.1352525949478149,0.0,0.0,1.0,1.0,-0.2665594220161438,1.3693617972876382e-07,0.2665592730045318,-0.083848237991333,0.4631628692150116,0.4631628692150116,0.0,25.27921295166016,25.0,5826.7685546875,0.0,12.58881378173828,0.0,283.1499938964844,285.2538146972656,292.6532287597656,293.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,15698.2529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897584736347198,1.0,0.0,0.0,0.7303653359413147,0.7303898334503174,3.5593750169482525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.52734375,0.0,33.93838119506836,1895.4371337890625,0.0,74.9909896850586,0.268309623003006,1.0,0.0,3.0,1.0,0.0
18144900,303.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.5186838507652283,0.0462273806333541,0.0426155775785446,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.6014023423194885,0.0672711133956909,0.0648341029882431,303.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.789466142654419,0.1535047739744186,0.1082236841320991,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0010331680532544,303.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0049009057693183,284.9859313964844,284.95001220703125,290.95001220703125,289.6261291503906,299.3931579589844,303.27178955078125,284.8573608398437,1.0,0.1351890414953231,0.0,0.0,1.0,1.0,-0.2659330368041992,1.3659995090620214e-07,0.2659328877925873,-0.0836579874157905,0.4371038973331451,0.4371038973331451,0.0,25.267234802246094,25.0,5628.02490234375,0.0,12.54903793334961,0.0,283.1499938964844,285.0004577636719,292.6540832519531,293.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,16621.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926916182041168,1.0,0.0,0.0,0.7535889148712158,0.7535930871963501,3.789330094150501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.014404296875,0.0,37.08292388916016,1895.4371337890625,0.0,93.01300811767578,0.2746208608150482,1.0,0.0,3.0,1.0,0.0
18144960,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.5178529620170593,0.0459995120763778,0.0424429774284362,303.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.6005021929740906,0.0669598132371902,0.0645755529403686,303.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.7884562015533447,0.152850866317749,0.1078266054391861,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,0.0010332743404433,303.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0049014096148312,284.8610534667969,284.95001220703125,290.95001220703125,289.6321105957031,299.3929138183594,303.2720947265625,284.7918701171875,1.0,0.1351251900196075,0.0,0.0,1.0,1.0,-0.2649399042129516,1.3606732807147637e-07,0.2649397850036621,-0.0833569392561912,0.3441107273101806,0.3441107273101806,0.0,25.264015197753903,25.0,5001.8603515625,0.0,12.493206977844238,0.0,283.1499938964844,285.0204162597656,292.6241455078125,293.03533935546875,293.1499938964844,293.1499938964844,283.1499938964844,19397.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901878952980041,1.0,0.0,0.0,0.5983009338378906,0.5983049273490906,2.3885414535129712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.114501953125,0.0,29.77927589416504,1895.4371337890625,0.0,77.6674575805664,0.2667602896690368,1.0,0.0,3.0,1.0,0.0
18145020,303.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.5168430209159851,0.0457794070243835,0.0422364100813865,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.5994274020195007,0.0666461586952209,0.0642743930220604,303.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.7872656583786011,0.1522220820188522,0.1073685884475708,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0010335580445826,303.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0049027553759515,284.826171875,284.95001220703125,290.95001220703125,289.6381225585937,299.3923645019531,303.27227783203125,284.8889465332031,1.0,0.1350606828927993,0.0,0.0,1.0,1.0,-0.2637829482555389,1.3544770638418413e-07,0.263782799243927,-0.0830074697732925,0.2816826403141022,0.2816826403141022,0.0,25.264307022094727,25.0,4547.10107421875,0.0,12.430109024047852,0.0,283.1499938964844,285.2546691894531,292.6036071777344,292.9395446777344,293.1499938964844,293.1499938964844,283.1499938964844,20231.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285198837518692,1.0,0.0,0.0,0.4542228877544403,0.4557620286941528,1.3766752182675646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.229736328125,0.0,21.800264358520508,1895.4371337890625,0.0,47.848663330078125,0.2559789419174194,1.0,0.0,3.0,1.0,0.0
18145080,303.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.5160651206970215,0.0456425473093986,0.0420735590159893,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.5985039472579956,0.0664102509617805,0.0640112161636352,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.7863245606422424,0.151802197098732,0.106997936964035,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0010336198611184,303.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0049030482769012,284.92047119140625,284.95001220703125,290.95001220703125,289.6441955566406,299.3917541503906,303.2723693847656,285.0582580566406,1.0,0.1349975764751434,0.0,0.0,1.0,1.0,-0.2628272473812103,1.3493655615093308e-07,0.2628271281719208,-0.0827197954058647,0.3160736560821533,0.3160736560821533,0.0,25.26017189025879,25.0,4745.04736328125,0.0,12.37612533569336,0.0,283.1499938964844,285.5040283203125,292.6166076660156,292.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,18984.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824564278125763,1.0,0.0,0.0,0.4538845717906952,0.4835357666015625,1.3746252136570549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.8175048828125,0.0,21.98233413696289,1895.4371337890625,0.0,33.01486587524414,0.2522978186607361,1.0,0.0,3.0,1.0,0.0
18145140,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.5156840085983276,0.0455775968730449,0.0419862270355224,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.5978973507881165,0.0662519112229347,0.0638275444507598,303.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.7858039140701294,0.1515606045722961,0.1067738905549049,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.0010333153186365,303.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.004901603795588,285.04962158203125,284.95001220703125,290.95001220703125,289.6503295898437,299.3913269042969,303.2724609375,285.1081848144531,1.0,0.1349381357431411,0.0,0.0,1.0,1.0,-0.2622310221195221,1.3461792036650877e-07,0.2622309029102325,-0.0825405940413475,0.4151162505149841,0.4151162505149841,0.0,25.248903274536133,25.0,5461.77880859375,0.0,12.338621139526367,0.0,283.1499938964844,285.497314453125,292.6604919433594,293.031494140625,293.1499938964844,293.1499938964844,283.1499938964844,16926.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852008938789367,1.0,0.0,0.0,0.6030429601669312,0.6062820553779602,2.4265542464263493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.21533203125,0.0,27.206518173217773,1895.4371337890625,0.0,47.86017990112305,0.2579411566257477,1.0,0.0,3.0,1.0,0.0
18145200,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.5154240727424622,0.0454875081777572,0.0419225841760635,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.5974172949790955,0.0660801902413368,0.0636776760220527,303.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.7854101657867432,0.1512572765350341,0.1065955907106399,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0010329260258004,303.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0048997569829225,285.0649719238281,284.95001220703125,290.95001220703125,289.6565246582031,299.39111328125,303.2726135253906,284.9716186523437,1.0,0.1348821222782135,0.0,0.0,1.0,1.0,-0.2617581784725189,1.343648108331763e-07,0.261758029460907,-0.0823972448706626,0.4655908942222595,0.4655908942222595,0.0,25.236234664916992,25.0,5799.6845703125,0.0,12.3072509765625,0.0,283.1499938964844,285.1776428222656,292.6959228515625,293.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,15507.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909470796585083,1.0,0.0,0.0,0.7528311610221863,0.7528517246246338,3.78171343129452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.0771484375,0.0,35.305755615234375,1895.4371337890625,0.0,82.40238952636719,0.2702448666095733,1.0,0.0,3.0,1.0,0.0
18145260,303.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.5148424506187439,0.0452990159392356,0.0417984761297702,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.5967012643814087,0.0658155158162117,0.0634730160236358,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.7846765518188477,0.1507139801979065,0.1063020452857017,303.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0010328745702281,303.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0048995125107467,284.94757080078125,284.95001220703125,290.95001220703125,289.6627502441406,299.390869140625,303.27276611328125,284.8107604980469,1.0,0.1348267942667007,0.0,0.0,1.0,1.0,-0.2610110938549042,1.3396467579696036e-07,0.2610109448432922,-0.082169771194458,0.4083278179168701,0.4083278179168701,0.0,25.23050117492676,25.0,5396.10107421875,0.0,12.264108657836914,0.0,283.1499938964844,284.976806640625,292.6832275390625,293.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17419.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292404294013977,1.0,0.0,0.0,0.7122809886932373,0.7122851610183716,3.385292046687027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.735595703125,0.0,35.15439987182617,1895.4371337890625,0.0,91.31839752197266,0.2723847925662994,1.0,0.0,3.0,1.0,0.0
18145320,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.51385498046875,0.0450493991374969,0.0415971539914608,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.5956423878669739,0.0654830783605575,0.063186414539814,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.7835170030593872,0.1500249803066253,0.1058629974722862,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0010332209058105,303.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0049011558294296,284.82818603515625,284.95001220703125,290.95001220703125,289.66900634765625,299.3904113769531,303.2728576660156,284.78961181640625,1.0,0.1347698867321014,0.0,0.0,1.0,1.0,-0.2599011063575744,1.3337088944354036e-07,0.2599009871482849,-0.0818328484892845,0.3059433996677398,0.3059433996677398,0.0,25.232681274414062,25.0,4701.98828125,0.0,12.204861640930176,0.0,283.1499938964844,285.07940673828125,292.649658203125,293.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,20010.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884509563446045,1.0,0.0,0.0,0.5257457494735718,0.5257498025894165,1.84435702266228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.8221435546875,0.0,25.794248580932617,1895.4371337890625,0.0,66.92510986328125,0.2615550458431244,1.0,0.0,3.0,1.0,0.0
18145380,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.5128102898597717,0.044836726039648,0.0413843542337417,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.5944949984550476,0.065176747739315,0.062878705561161,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.7823019027709961,0.1494317501783371,0.1054053902626037,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.001033614273183,303.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0049030217342078,284.8301086425781,284.95001220703125,290.95001220703125,289.6752624511719,299.3896789550781,303.2728271484375,284.93438720703125,1.0,0.1347119659185409,0.0,0.0,1.0,1.0,-0.25873002409935,1.3274528498641305e-07,0.2587299048900604,-0.0814786553382873,0.2627542018890381,0.2627542018890381,0.0,25.23568153381348,25.0,4364.625,0.0,12.142773628234863,0.0,283.1499938964844,285.35888671875,292.6356201171875,292.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,20028.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283194750547409,1.0,0.0,0.0,0.4094969928264618,0.4300099313259125,1.1189093207519818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1355.9049072265625,0.0,20.03404235839844,1895.4371337890625,0.0,36.89547729492188,0.2521710395812988,1.0,0.0,3.0,1.0,0.0
18145440,303.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.5121045112609863,0.0447214692831039,0.0412359125912189,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.5935981273651123,0.0649648532271385,0.0626316517591476,303.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.7814522385597229,0.1490813940763473,0.1050739958882331,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0010336776031181,303.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,0.0049033225513994,284.9586181640625,284.95001220703125,290.95001220703125,289.6815795898437,299.38897705078125,303.27276611328125,285.1084289550781,1.0,0.1346556097269058,0.0,0.0,1.0,1.0,-0.2578580975532532,1.3228012107902032e-07,0.2578579783439636,-0.0812158659100532,0.3275875747203827,0.3275875747203827,0.0,25.232097625732425,25.0,4782.69384765625,0.0,12.09406852722168,0.0,283.1499938964844,285.5946960449219,292.65997314453125,292.966796875,293.1499938964844,293.1499938964844,283.1499938964844,18455.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816290259361267,1.0,0.0,0.0,0.4546740055084228,0.5042160749435425,1.3794112518894508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1627.389404296875,0.0,22.45646858215332,1895.4371337890625,0.0,28.7700252532959,0.2511652112007141,1.0,0.0,3.0,1.0,0.0
18145500,303.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.5117926001548767,0.0446632467210292,0.0411630421876907,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.5930389165878296,0.0648187473416328,0.0624670088291168,303.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.7810244560241699,0.1488718688488006,0.1048887148499488,303.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,0.0010333769023418,303.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0049018957652151,285.0832824707031,284.95001220703125,290.95001220703125,289.6878967285156,299.3885192871094,303.2727355957031,285.1051330566406,1.0,0.134602814912796,0.0,0.0,1.0,1.0,-0.2573486268520355,1.3200842374772037e-07,0.2573484778404236,-0.08106230199337,0.4369871616363525,0.4369871616363525,0.0,25.221450805664062,25.0,5586.40380859375,0.0,12.061901092529297,0.0,283.1499938964844,285.4815368652344,292.7108154296875,293.0989074707031,293.1499938964844,293.1499938964844,283.1499938964844,16253.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860503494739532,1.0,0.0,0.0,0.6416682600975037,0.6445279717445374,2.7473534558453145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.62744140625,0.0,28.782316207885746,1895.4371337890625,0.0,52.68846130371094,0.2597356140613556,1.0,0.0,3.0,1.0,0.0
18145560,303.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.5114849805831909,0.0445491559803485,0.0410915873944759,303.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.5925191044807434,0.0646290332078933,0.0623145997524261,303.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.7805991172790527,0.1485241651535034,0.1047058925032615,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0010330997174605,303.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0049005807377398,285.0569763183594,284.95001220703125,290.95001220703125,289.6942443847656,299.3882751464844,303.27276611328125,284.9214782714844,1.0,0.1345525532960891,0.0,0.0,1.0,1.0,-0.2568587064743042,1.317466029604475e-07,0.2568585872650146,-0.0809129923582077,0.4644127190113067,0.4644127190113067,0.0,25.21153450012207,25.0,5745.5712890625,0.0,12.031145095825195,0.0,283.1499938964844,285.1029052734375,292.7382202148437,293.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,15464.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919864356517792,1.0,0.0,0.0,0.7698509097099304,0.769868791103363,3.9546378616250883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2229.0859375,0.0,36.5290641784668,1895.4371337890625,0.0,88.80615234375,0.2721307873725891,1.0,0.0,3.0,1.0,0.0
18145620,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.5107553005218506,0.0443262793123722,0.0409395806491375,303.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.5916642546653748,0.0643330439925193,0.0620850063860416,303.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.7797209620475769,0.1479103416204452,0.1043688654899597,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0010332461679354,303.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0049012750387191,284.9086608886719,284.95001220703125,290.95001220703125,289.7005615234375,299.387939453125,303.2728271484375,284.7668151855469,1.0,0.1345016658306121,0.0,0.0,1.0,1.0,-0.2559974193572998,1.3128634179793153e-07,0.2559972703456878,-0.0806501731276512,0.3777872025966644,0.3777872025966644,0.0,25.210147857666016,25.0,5153.98388671875,0.0,11.984150886535645,0.0,283.1499938964844,284.96002197265625,292.7128601074219,293.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,18250.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291942149400711,1.0,0.0,0.0,0.6666901707649231,0.6666943430900574,2.9657979183639327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.5333251953125,0.0,33.01454162597656,1895.4371337890625,0.0,88.53712463378906,0.2699465751647949,1.0,0.0,3.0,1.0,0.0
18145680,303.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.509648323059082,0.0440608896315097,0.0407147295773029,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.5904653072357178,0.0639846697449684,0.0617748983204364,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.7784406542778015,0.1471959501504898,0.1038942486047744,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0010337504791095,303.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,0.0049036676064133,284.7971496582031,284.95001220703125,290.95001220703125,289.7069091796875,299.3873596191406,303.2727966308594,284.791015625,1.0,0.1344484090805053,0.0,0.0,1.0,1.0,-0.2547893822193146,1.306416805846311e-07,0.254789263010025,-0.0802829191088676,0.2679251134395599,0.2679251134395599,0.0,25.21576499938965,25.0,4404.2470703125,0.0,11.92163372039795,0.0,283.1499938964844,285.1385192871094,292.6766357421875,293.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,20464.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286664754152298,1.0,0.0,0.0,0.4590654373168945,0.4593940675258636,1.4061856568048371e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.9132080078125,0.0,22.23904609680176,1895.4371337890625,0.0,56.250091552734375,0.2570885717868805,1.0,0.0,3.0,1.0,0.0
18145740,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.508598268032074,0.0438593253493309,0.0405000038444995,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.5892658829689026,0.0636889636516571,0.0614646561443805,303.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.7772260308265686,0.146643117070198,0.1034421250224113,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0010341850575059,303.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0049057290889322,284.8358764648437,284.95001220703125,290.95001220703125,289.7132568359375,299.38653564453125,303.27264404296875,284.983154296875,1.0,0.1343941837549209,0.0,0.0,1.0,1.0,-0.2536197900772095,1.3001846355109592e-07,0.2536196708679199,-0.0799286961555481,0.2446370273828506,0.2446370273828506,0.0,25.21983337402344,25.0,4187.42138671875,0.0,11.86061668395996,0.0,283.1499938964844,285.4607238769531,292.6697692871094,292.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,19728.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812982499599457,1.0,0.0,0.0,0.3691205978393554,0.4320139586925506,9.138355849813706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.2802734375,0.0,19.62985038757324,1895.4371337890625,0.0,27.105960845947266,0.2496188879013061,1.0,0.0,3.0,1.0,0.0
18145800,303.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.5079809427261353,0.0437675192952156,0.0403683669865131,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.5884134769439697,0.0635025948286056,0.0612359195947647,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.7764831185340881,0.1463634669780731,0.1031519994139671,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0010341987945139,303.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0049057942815124,284.9982604980469,284.95001220703125,290.95001220703125,289.7195739746094,299.38580322265625,303.2724914550781,285.1590881347656,1.0,0.1343419402837753,0.0,0.0,1.0,1.0,-0.2528392076492309,1.2960309447862528e-07,0.252839058637619,-0.0796931982040405,0.3402565121650696,0.3402565121650696,0.0,25.215545654296875,25.0,4832.80712890625,0.0,11.816941261291504,0.0,283.1499938964844,285.6850280761719,292.7033996582031,293.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807470858097076,1.0,0.0,0.0,0.4581674337387085,0.5260055661201477,1.4006895199258906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1681.703369140625,0.0,23.04999351501465,1895.4371337890625,0.0,24.378477096557617,0.2506197690963745,1.0,0.0,3.0,1.0,0.0
18145860,303.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.5077470541000366,0.0437169261276721,0.0403110906481742,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.5879138708114624,0.0633692070841789,0.0610911473631858,303.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.7761560082435608,0.1461850702762603,0.1030054539442062,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,0.001033860608004,303.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0049041900783777,285.1170959472656,284.95001220703125,290.95001220703125,289.72589111328125,299.3853759765625,303.2724304199219,285.0992431640625,1.0,0.1342933475971222,0.0,0.0,1.0,1.0,-0.2524185180664062,1.29379216673442e-07,0.2524183988571167,-0.0795660316944122,0.4594111144542694,0.4594111144542694,0.0,25.20448875427246,25.0,5714.26318359375,0.0,11.789673805236816,0.0,283.1499938964844,285.4557800292969,292.7621459960937,293.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,15592.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869686782360077,1.0,0.0,0.0,0.6839513778686523,0.6865354776382446,3.12136059221757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2327.351318359375,0.0,30.66465377807617,1895.4371337890625,0.0,58.03340911865234,0.2621568143367767,1.0,0.0,3.0,1.0,0.0
18145920,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.5074018836021423,0.0435805320739746,0.0402328632771968,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.5873605608940125,0.0631626695394516,0.0609368346631526,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.7757049202919006,0.1457937210798263,0.1028178483247757,303.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0010336558334529,303.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,0.0049032182432711,285.048583984375,284.95001220703125,290.95001220703125,289.732177734375,299.3851623535156,303.2724304199219,284.8694763183594,1.0,0.1342466324567794,0.0,0.0,1.0,1.0,-0.2519129514694214,1.2910946622923802e-07,0.2519128322601318,-0.0794111713767051,0.4633316695690155,0.4633316695690155,0.0,25.19632148742676,25.0,5688.8935546875,0.0,11.759137153625488,0.0,283.1499938964844,285.02471923828125,292.7807312011719,293.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,15462.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930458486080169,1.0,0.0,0.0,0.7886950969696045,0.7887115478515625,4.1506080350472985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.042724609375,0.0,37.994384765625,1895.4371337890625,0.0,95.05577087402344,0.2744819521903991,1.0,0.0,3.0,1.0,0.0
18145980,303.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.5065410137176514,0.0433258973062038,0.0400549992918968,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.586371898651123,0.062837466597557,0.0606839470565319,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.7746924757957458,0.1451120525598526,0.1024387180805206,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0010339565342292,303.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0049046450294554,284.8688659667969,284.95001220703125,290.95001220703125,289.7384338378906,299.3847961425781,303.2724609375,284.7204284667969,1.0,0.1341982632875442,0.0,0.0,1.0,1.0,-0.2509432435035705,1.2859241849128014e-07,0.2509430944919586,-0.0791146084666252,0.3468885421752929,0.3468885421752929,0.0,25.198217391967773,25.0,4911.31005859375,0.0,11.708157539367676,0.0,283.1499938964844,284.9384155273437,292.74249267578125,293.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,19089.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915039956569671,1.0,0.0,0.0,0.6227102875709534,0.6227145195007324,2.5874115294755032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.278564453125,0.0,31.050167083740234,1895.4371337890625,0.0,85.85376739501953,0.2679134011268616,1.0,0.0,3.0,1.0,0.0
18146040,303.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.505329430103302,0.0430462025105953,0.0398084633052349,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.5850370526313782,0.0624741576611995,0.0603518076241016,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.7733008861541748,0.1443723887205124,0.1019295379519462,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.0010345807531848,303.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0049076057039201,284.7635192871094,284.95001220703125,290.95001220703125,289.7446594238281,299.38409423828125,303.2723388671875,284.7901916503906,1.0,0.134146973490715,0.0,0.0,1.0,1.0,-0.2496420890092849,1.2789975301075174e-07,0.2496419548988342,-0.0787183865904808,0.2278011292219162,0.2278011292219162,0.0,25.206336975097656,25.0,4096.263671875,0.0,11.642241477966309,0.0,283.1499938964844,285.1879272460937,292.703125,293.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,20808.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284864991903305,1.0,0.0,0.0,0.3968867063522339,0.4057402908802032,1.0510628811744029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.2236328125,0.0,19.420673370361328,1895.4371337890625,0.0,45.98162460327149,0.25364950299263,1.0,0.0,3.0,1.0,0.0
18146100,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.5042804479598999,0.0428564026951789,0.0395926311612129,303.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.5837898850440979,0.0621892139315605,0.0600394271314144,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.7720917463302612,0.1438589543104171,0.1014823317527771,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0010350290685892,303.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,0.0049097323790192,284.8389587402344,284.95001220703125,290.95001220703125,289.7508544921875,299.3832397460937,303.27215576171875,285.03350830078125,1.0,0.1340948492288589,0.0,0.0,1.0,1.0,-0.248474583029747,1.272791934070483e-07,0.2484744489192962,-0.0783643200993537,0.2233546376228332,0.2233546376228332,0.0,25.21078109741211,25.0,4017.1640625,0.0,11.581991195678713,0.0,283.1499938964844,285.5604553222656,292.7027893066406,292.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,19538.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793342471122741,1.0,0.0,0.0,0.3295871913433075,0.4372333288192749,7.558077719238554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.7052001953125,0.0,19.494184494018555,1895.4371337890625,0.0,17.693824768066406,0.2477687448263168,1.0,0.0,3.0,1.0,0.0
18146160,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.5037567019462585,0.0427898690104484,0.0394787788391113,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.5829914212226868,0.0620296224951744,0.0598295331001281,303.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.7714621424674988,0.1436525881290435,0.1012338101863861,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.0010349693475291,303.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0049094492569565,285.0384521484375,284.95001220703125,290.95001220703125,289.75701904296875,299.38250732421875,303.27197265625,285.2154846191406,1.0,0.134045273065567,0.0,0.0,1.0,1.0,-0.2477873414754867,1.2691447182078266e-07,0.2477872222661972,-0.0781568959355354,0.3514978587627411,0.3514978587627411,0.0,25.205196380615234,25.0,4867.4365234375,0.0,11.543115615844728,0.0,283.1499938964844,285.78619384765625,292.7449951171875,293.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,17621.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795717418193817,1.0,0.0,0.0,0.458800345659256,0.5473738312721252,1.4045620666536252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1733.010498046875,0.0,23.659671783447266,1895.4371337890625,0.0,18.78197288513184,0.2503837645053863,1.0,0.0,3.0,1.0,0.0
18146220,303.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.5212402939796448,0.0428118780255317,0.0392934121191501,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.6033337712287903,0.061974998563528,0.0595527663826942,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.7962070107460022,0.1435723751783371,0.1010154262185096,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.000872800592333,303.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.4068925976753235,0.0577662847936153,0.1127557754516601,285.1588134765625,284.95001220703125,290.95001220703125,289.7631225585937,299.3762512207031,303.27081298828125,285.16900634765625,1.0,0.1349280029535293,0.0,0.0,1.0,1.0,-0.3758271932601928,1.977308698997149e-07,0.3758269846439361,-0.1172008961439132,0.4863777160644531,0.4863777160644531,0.0,21.873350143432617,25.0,6496.32861328125,0.0,17.059797286987305,0.0,283.1499938964844,285.4493713378906,292.8139343261719,293.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,14863.4853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878540158271789,1.0,0.0,0.0,0.7311781644821167,0.7338075637817383,3.5673018317083915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.18359375,0.0,32.88338851928711,1895.4371337890625,0.0,63.307167053222656,0.2652236819267273,1.0,0.0,3.0,1.0,0.0
18146280,303.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.5552019476890564,0.0424648858606815,0.0390113964676857,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.6352309584617615,0.0616927109658718,0.059236254543066,303.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.8379202485084534,0.1430869549512863,0.1006958559155464,303.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0006581741617992,303.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.6032864451408386,0.051042478531599,0.2403416186571121,285.4208374023437,284.95001220703125,290.95001220703125,289.7691650390625,299.59149169921875,303.2167053222656,285.624755859375,1.0,0.1375819146633148,0.0,0.0,1.0,1.0,-0.5279075503349304,2.8765003889930085e-07,0.5279072523117065,-0.1548073440790176,0.7586906552314758,0.7586906552314758,0.0,17.511825561523438,25.0,9833.8916015625,0.0,24.16874313354492,0.0,283.1499938964844,285.40509033203125,292.8608703613281,293.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,8974.6025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988125681877136,1.0,0.0,0.0,1.0883933305740356,1.0884078741073608,7.904331766894759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.514892578125,0.0,53.54227828979492,1895.4371337890625,0.0,114.17183685302734,0.3028168380260467,1.0,0.0,3.0,1.0,0.0
18146340,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.5379417538642883,0.0416898392140865,0.0385370887815952,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.6213495135307312,0.0610659681260585,0.0588562376797199,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.820279598236084,0.1421654671430587,0.1002563163638114,303.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0007350071682594,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.5649762153625488,0.0440732724964618,0.2166856825351715,285.60418701171875,284.95001220703125,290.95001220703125,289.775146484375,299.5327453613281,303.1437072753906,285.5174560546875,1.0,0.1387936919927597,0.0,0.0,1.0,1.0,-0.498112291097641,2.691615463845665e-07,0.4981120228767395,-0.1476291120052337,1.0,1.0,0.0,19.23705673217773,25.0,10363.1123046875,0.0,23.39479255676269,0.0,283.1499938964844,284.9767761230469,293.025146484375,293.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,4847.09521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313693404197693,1.0,0.0,0.0,1.4562572240829468,1.456261157989502,1.4150428739867493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.4609375,0.0,94.73236846923828,1895.4371337890625,0.0,165.642333984375,0.3653573989868164,1.0,0.0,3.0,1.0,0.0
18146400,303.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.522240936756134,0.0408826731145381,0.0379017479717731,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.6075854897499084,0.0603270530700683,0.0582846142351627,303.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.8033337593078613,0.140821948647499,0.0995193198323249,303.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0008116781827993,303.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.5222538709640503,0.0385271534323692,0.1893389075994491,285.3606872558594,284.95001220703125,290.95001220703125,289.78106689453125,299.4609680175781,303.10211181640625,285.2038269042969,1.0,0.1395727545022964,0.0,0.0,1.0,1.0,-0.4630552232265472,2.479437171132304e-07,0.4630549848079681,-0.1389570385217666,1.0,1.0,0.0,20.926965713500977,25.0,9761.08203125,0.0,22.18818473815918,0.0,283.1499938964844,284.63348388671875,293.1070556640625,293.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,6192.2333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689296841621399,1.0,0.0,0.0,1.6574654579162598,1.6574702262878418,1.833084155578036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.659912109375,0.0,139.3797149658203,1895.4371337890625,0.0,223.98800659179688,0.416703313589096,1.0,0.0,3.0,1.0,0.0
