time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146460,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.5105153918266296,0.0399726964533329,0.0371904037892818,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.596143364906311,0.0594858601689338,0.0576005205512046,303.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.789776623249054,0.1392989605665207,0.0985525920987129,303.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0008711667032912,303.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.4915252327919006,0.0341386832296848,0.1673005819320678,285.0865478515625,284.95001220703125,290.95001220703125,289.78692626953125,299.42266845703125,303.097900390625,284.9500732421875,1.0,0.1400818675756454,0.0,0.0,1.0,1.0,-0.4338374137878418,2.306207989022369e-07,0.4338371753692627,-0.1314092576503753,0.9510036110877992,0.9510036110877992,0.0,22.230876922607425,25.0,9224.828125,0.0,21.10117530822754,0.0,283.1499938964844,284.3863220214844,293.07275390625,293.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,7991.98583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962433338165283,1.0,0.0,0.0,1.853433609008789,1.8534395694732664,2.2921734910141825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.07080078125,0.0,195.8393096923828,1895.4371337890625,0.0,269.1312255859375,0.4618523716926574,1.0,0.0,3.0,1.0,0.0
18146520,303.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.5011367201805115,0.0389998033642768,0.0363811217248439,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.5865581035614014,0.0585681982338428,0.056809589266777,303.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.7793532609939575,0.137801855802536,0.0975278913974762,303.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0009165273513644,303.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.4639508128166199,0.0307086165994405,0.1499585658311844,284.8719177246094,284.95001220703125,290.95001220703125,289.792724609375,299.3892822265625,303.0894775390625,284.7670288085937,1.0,0.1403903365135193,0.0,0.0,1.0,1.0,-0.409928411245346,2.166792114621785e-07,0.4099282026290893,-0.125038594007492,0.8158485293388367,0.8158485293388367,0.0,23.21820068359375,25.0,8677.0986328125,0.0,20.15415573120117,0.0,283.1499938964844,284.2334899902344,292.97344970703125,293.7265625,293.1499938964844,293.1499938964844,283.1499938964844,11738.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094070494174957,1.0,0.0,0.0,1.9561601877212524,1.9561673402786253,2.553302351770981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.577392578125,0.0,241.61328125,1895.4371337890625,0.0,292.5285949707031,0.4878368675708771,1.0,0.0,3.0,1.0,0.0
18146580,303.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.4934420585632324,0.0380733534693717,0.0355544351041317,303.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.5784444808959961,0.0576552748680114,0.0559730678796768,303.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.7713127136230469,0.1363967955112457,0.0965373143553733,303.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0009507450158707,302.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.4351232051849365,0.0280324183404445,0.1364138722419738,284.7223815917969,284.95001220703125,290.95001220703125,289.7984313964844,299.36358642578125,303.0823974609375,284.65606689453125,1.0,0.1405503749847412,0.0,0.0,1.0,1.0,-0.390528917312622,2.0551462398543666e-07,0.3905287086963653,-0.1197493150830268,0.6633385419845581,0.6633385419845581,0.0,23.956462860107425,25.0,8074.80908203125,0.0,19.34417724609375,0.0,283.1499938964844,284.19287109375,292.84942626953125,293.5562744140625,293.1499938964844,293.1499938964844,283.1499938964844,19400.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081052839756012,1.0,0.0,0.0,1.841403126716613,1.841410994529724,2.262513305595349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.417724609375,0.0,235.5059051513672,1895.4371337890625,0.0,290.1553039550781,0.4786809384822845,1.0,0.0,3.0,1.0,0.0
18146640,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.4870953559875488,0.037269540131092,0.0347969904541969,303.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.5716649293899536,0.0568168349564075,0.055165771394968,303.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.7650892734527588,0.1351516544818878,0.0956261381506919,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0009762978879734,302.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.4154027104377746,0.0259316693991422,0.1258130073547363,284.6460876464844,284.95001220703125,290.95001220703125,289.8040466308594,299.34381103515625,303.0767517089844,284.6348571777344,1.0,0.1406020075082779,0.0,0.0,1.0,1.0,-0.3748656213283539,1.965931204495064e-07,0.3748654127120971,-0.1154055818915367,0.5216106176376343,0.5216106176376343,0.0,24.50163078308105,25.0,7337.5595703125,0.0,18.65943717956543,0.0,283.1499938964844,284.3064270019531,292.7221374511719,293.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,29150.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932661712169647,1.0,0.0,0.0,1.4405373334884644,1.4405452013015747,1.384657792868893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.681884765625,0.0,163.77146911621094,1895.4371337890625,0.0,264.0107421875,0.4242180585861206,1.0,0.0,3.0,1.0,0.0
18146700,303.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.4818935096263885,0.0366295650601387,0.0341625697910785,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.5661622881889343,0.0561045557260513,0.0544467307627201,303.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.7603606581687927,0.1341454088687896,0.0948483124375343,303.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.0009951121173799,302.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.4012303948402405,0.024271773174405,0.1174580156803131,284.6666564941406,284.95001220703125,290.95001220703125,289.8095703125,299.32891845703125,303.0727233886719,284.7305603027344,1.0,0.1405761241912841,0.0,0.0,1.0,1.0,-0.3623032569885254,1.894960632853327e-07,0.3623030483722687,-0.1118777245283126,0.4344256222248077,0.4344256222248077,0.0,24.897321701049805,25.0,6670.30615234375,0.0,18.087047576904297,0.0,283.1499938964844,284.5798645019531,292.6008605957031,293.1572570800781,293.1499938964844,293.1499938964844,283.1499938964844,30898.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659232556819916,1.0,0.0,0.0,1.021891713142395,1.021898627281189,6.967920285205764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.02880859375,0.0,92.49411010742188,1895.4371337890625,0.0,219.2211456298828,0.365999162197113,1.0,0.0,3.0,1.0,0.0
18146760,303.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.4777902364730835,0.0361676439642906,0.0336786545813083,303.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.56191086769104,0.0555496923625469,0.0538583062589168,303.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.7569530010223389,0.1334364861249923,0.0942565277218818,303.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0010086128022521,302.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.3885232806205749,0.0229561403393745,0.1108411476016044,284.7850341796875,284.95001220703125,290.95001220703125,289.8149719238281,299.3180847167969,303.0704040527344,284.8888854980469,1.0,0.1404971033334732,0.0,0.0,1.0,1.0,-0.3523811399936676,1.8392643141851295e-07,0.3523809611797333,-0.1090653762221336,0.4366441071033478,0.4366441071033478,0.0,25.1760196685791,25.0,6543.00390625,0.0,17.61705207824707,0.0,283.1499938964844,284.8453063964844,292.51824951171875,293.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,26523.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313191831111908,1.0,0.0,0.0,0.8765097856521606,0.8765155076980591,5.1263349121200015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2177.638671875,0.0,65.3069839477539,1895.4371337890625,0.0,165.5648651123047,0.3325201869010925,1.0,0.0,3.0,1.0,0.0
18146820,303.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.4747304022312164,0.0358471758663654,0.0333384051918983,303.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.5587812662124634,0.0551308840513229,0.0534090213477611,303.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.754642903804779,0.1329620629549026,0.0938554853200912,303.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0010180344106629,302.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.3766048848628998,0.0218990426510572,0.1055654287338256,284.9156799316406,284.95001220703125,290.95001220703125,289.8203125,299.31060791015625,303.0697021484375,284.9710388183594,1.0,0.1403832882642746,0.0,0.0,1.0,1.0,-0.3446320593357086,1.79597876126536e-07,0.3446318805217743,-0.1068530976772308,0.4919447898864746,0.4919447898864746,0.0,25.36561393737793,25.0,6807.9951171875,0.0,17.235570907592773,0.0,283.1499938964844,284.9090881347656,292.5168151855469,293.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,21386.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998796701431274,1.0,0.0,0.0,0.93840754032135,0.9384124875068665,5.875927300280637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.93310546875,0.0,62.70888519287109,1895.4371337890625,0.0,115.9035186767578,0.3223657310009002,1.0,0.0,3.0,1.0,0.0
18146880,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.472372442483902,0.0355863831937313,0.0330871827900409,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.556396484375,0.054773136973381,0.0530520901083946,303.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.7529723644256592,0.1325312405824661,0.0935523062944412,303.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0010247265454381,302.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.3665674030780792,0.0210137274116277,0.1012458428740501,284.95574951171875,284.95001220703125,290.95001220703125,289.8255310058594,299.305419921875,303.070068359375,284.9350891113281,1.0,0.1402456164360046,0.0,0.0,1.0,1.0,-0.338362455368042,1.761085854923295e-07,0.3383622765541076,-0.1050518602132797,0.5169832110404968,0.5169832110404968,0.0,25.495677947998047,25.0,6860.40576171875,0.0,16.91522216796875,0.0,283.1499938964844,284.816162109375,292.65106201171875,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18787.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875129282474518,1.0,0.0,0.0,1.0071250200271606,1.007129788398743,6.767998428358625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.64501953125,0.0,65.37906646728516,1895.4371337890625,0.0,61.2618293762207,0.3221603631973266,1.0,0.0,3.0,1.0,0.0
18146940,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.4702287018299103,0.0353274866938591,0.0328591503202915,303.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.5543121099472046,0.0544168725609779,0.0527203120291233,303.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.7514520287513733,0.1320093721151352,0.0932249724864959,303.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,0.0010298864217475,302.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.3256460726261139,0.0202348101884126,0.0975371152162551,284.9151916503906,284.95001220703125,290.95001220703125,289.83062744140625,299.3014831542969,303.0708923339844,284.8775634765625,1.0,0.1400890052318573,0.0,0.0,1.0,1.0,-0.332853227853775,1.7305158905855933e-07,0.3328530490398407,-0.1034603714942932,0.4862104654312134,0.4862104654312134,0.0,25.59189224243164,25.0,6582.89453125,0.0,16.625102996826172,0.0,283.1499938964844,284.776611328125,292.7781982421875,293.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,19443.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891260087490082,1.0,0.0,0.0,0.959957718849182,0.9599623680114746,6.148902542690848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.969482421875,0.0,61.32712936401367,1895.4371337890625,0.0,71.06917572021484,0.3164701759815216,1.0,0.0,3.0,1.0,0.0
18147000,303.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.4680854082107544,0.0350738950073719,0.0326309092342853,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.5523321628570557,0.0540617890655994,0.0523860342800617,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.749906599521637,0.1314219385385513,0.0928375348448753,303.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0010341053130105,302.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.1461256742477417,0.0195340979844331,0.0942310318350792,284.87908935546875,284.95001220703125,290.95001220703125,289.8356018066406,299.2982177734375,303.0719909667969,284.87921142578125,1.0,0.13991679251194,0.0,0.0,1.0,1.0,-0.3277507424354553,1.7022820486545245e-07,0.3277505934238434,-0.1019803434610366,0.4433364570140838,0.4433364570140838,0.0,25.666954040527344,25.0,6238.72021484375,0.0,16.35016441345215,0.0,283.1499938964844,284.8554077148437,292.8241882324219,293.2737731933594,293.1499938964844,293.1499938964844,283.1499938964844,20642.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905392050743103,1.0,0.0,0.0,0.8430426120758057,0.8430472016334534,4.7423377225186414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.93017578125,0.0,51.43077087402344,1895.4371337890625,0.0,79.85999298095703,0.3042718768119812,1.0,0.0,3.0,1.0,0.0
18147060,303.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.4660679996013641,0.034854844212532,0.0324200205504894,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.550518810749054,0.0537371411919593,0.0520658604800701,303.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.7484293580055237,0.1308474242687225,0.0924308374524116,303.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0010374559788033,302.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0121048595756292,0.0189084764569997,0.091264396905899,284.89703369140625,284.95001220703125,290.95001220703125,289.8404846191406,299.2956237792969,303.073486328125,284.9342346191406,1.0,0.1397332996129989,0.0,0.0,1.0,1.0,-0.3230691850185394,1.67644657267374e-07,0.3230690360069275,-0.1006182208657264,0.4331482946872711,0.4331482946872711,0.0,25.72275352478028,25.0,6109.48046875,0.0,16.092248916625977,0.0,283.1499938964844,284.97705078125,292.8360595703125,293.28009033203125,293.1499938964844,293.1499938964844,283.1499938964844,20313.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905391752719879,1.0,0.0,0.0,0.7758098244667053,0.7758142352104187,4.0160951897405546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.73828125,0.0,44.70056915283203,1895.4371337890625,0.0,79.8598861694336,0.294293999671936,1.0,0.0,3.0,1.0,0.0
18147120,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.4643539190292358,0.0346791371703147,0.0322452336549758,303.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5489674806594849,0.0534549616277217,0.0517812706530094,303.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.7471437454223633,0.1303349584341049,0.0920532271265983,303.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0010399236343801,302.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0183513481169939,0.0886195674538612,284.945556640625,284.95001220703125,290.95001220703125,289.84521484375,299.2937927246094,303.0755310058594,284.9747619628906,1.0,0.1395432353019714,0.0,0.0,1.0,1.0,-0.318893700838089,1.6534586677607876e-07,0.3188935220241546,-0.0993999168276786,0.4558794796466827,0.4558794796466827,0.0,25.75941467285156,25.0,6217.5400390625,0.0,15.856474876403809,0.0,283.1499938964844,285.0262756347656,292.84716796875,293.3031005859375,293.1499938964844,293.1499938964844,283.1499938964844,18909.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910149395465851,1.0,0.0,0.0,0.7953166365623474,0.7953208684921265,4.220594007620093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.45166015625,0.0,44.14083099365234,1895.4371337890625,0.0,82.8245849609375,0.2913336753845215,1.0,0.0,3.0,1.0,0.0
18147180,303.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.4629052877426147,0.0345233120024204,0.0320995934307575,303.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.5476369261741638,0.0531942099332809,0.0515278428792953,303.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.7460286021232605,0.1298402547836303,0.0917063578963279,303.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0010416880249977,303.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0178463775664567,0.0862454026937484,284.96746826171875,284.95001220703125,290.95001220703125,289.84979248046875,299.292724609375,303.0780334472656,284.957275390625,1.0,0.1393498629331588,0.0,0.0,1.0,1.0,-0.3151514530181885,1.632896982073362e-07,0.3151513040065765,-0.0983046740293502,0.4739766716957092,0.4739766716957092,0.0,25.7810173034668,25.0,6298.4287109375,0.0,15.64036750793457,0.0,283.1499938964844,284.9783020019531,292.858642578125,293.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,17876.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922866344451904,1.0,0.0,0.0,0.8394374847412109,0.8394416570663452,4.7018655635611146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.68505859375,0.0,46.32348251342773,1895.4371337890625,0.0,90.61619567871094,0.2929403185844421,1.0,0.0,3.0,1.0,0.0
18147240,303.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4615208208560943,0.0343594551086425,0.0319580398499965,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.5463754534721375,0.0529262125492095,0.0512799881398677,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.7449287176132202,0.1292952299118042,0.0913461968302726,303.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0010430702241137,303.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0173755772411823,0.0840620622038841,284.9441833496094,284.95001220703125,290.95001220703125,289.854248046875,299.2921142578125,303.0808410644531,284.913818359375,1.0,0.1391543745994568,0.0,0.0,1.0,1.0,-0.3116334676742553,1.613601057215419e-07,0.311633288860321,-0.0972718819975853,0.4613548815250397,0.4613548815250397,0.0,25.79438781738281,25.0,6177.60498046875,0.0,15.434703826904297,0.0,283.1499938964844,284.9302978515625,292.8601989746094,293.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,18143.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928343117237091,1.0,0.0,0.0,0.8320435285568237,0.832047700881958,4.619399973648797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2198.579345703125,0.0,46.112335205078125,1895.4371337890625,0.0,93.8425064086914,0.2925974726676941,1.0,0.0,3.0,1.0,0.0
18147300,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.4600794911384582,0.034184917807579,0.0318063050508499,303.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.5450851917266846,0.0526460967957973,0.0510210767388343,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.7437487840652466,0.1286945641040802,0.0909456685185432,303.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0010442706989124,303.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.016931289806962,0.0820109322667121,284.9113464355469,284.95001220703125,290.95001220703125,289.85858154296875,299.29217529296875,303.0844116210937,284.8990478515625,1.0,0.138957142829895,0.0,0.0,1.0,1.0,-0.3081999719142914,1.5948016596212258e-07,0.3081998229026794,-0.0962614342570304,0.4316534101963043,0.4316534101963043,0.0,25.80373191833496,25.0,5944.7939453125,0.0,15.233201026916504,0.0,283.1499938964844,284.9573059082031,292.8536682128906,293.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,19026.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918188869953155,1.0,0.0,0.0,0.7699145078659058,0.76991868019104,3.955291205670619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.376220703125,0.0,42.15564727783203,1895.4371337890625,0.0,87.78612518310547,0.2876677215099334,1.0,0.0,3.0,1.0,0.0
18147360,303.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.4586521983146667,0.0340178981423378,0.0316525064408779,303.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.5437994599342346,0.0523713864386081,0.0507581755518913,303.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.7425392270088196,0.1280931085348129,0.0905236303806305,303.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0010452701244503,303.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.016515839844942,0.0800821632146835,284.9083251953125,284.95001220703125,290.95001220703125,289.8627319335937,299.29302978515625,303.0889587402344,284.9266052246094,1.0,0.1387591660022735,0.0,0.0,1.0,1.0,-0.3048800230026245,1.5766562455610258e-07,0.3048798441886902,-0.095282644033432,0.4151844680309295,0.4151844680309295,0.0,25.80872344970703,25.0,5794.46435546875,0.0,15.037379264831545,0.0,283.1499938964844,285.037109375,292.85125732421875,293.2864685058594,293.1499938964844,293.1499938964844,283.1499938964844,19289.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902645766735077,1.0,0.0,0.0,0.7150713801383972,0.7150754928588867,3.4118681213612945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2000.324951171875,0.0,38.10249328613281,1895.4371337890625,0.0,78.14596557617188,0.2817789316177368,1.0,0.0,3.0,1.0,0.0
18147420,303.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.457382321357727,0.0338718108832836,0.0315121859312057,303.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.5426048636436462,0.0521170645952224,0.0505081117153167,303.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.7414142489433289,0.1275393813848495,0.0901198983192443,303.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0010459679178893,303.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0161319784820079,0.0782888159155845,284.935546875,284.95001220703125,290.95001220703125,289.8667297363281,299.29461669921875,303.0943603515625,284.9609680175781,1.0,0.1385622471570968,0.0,0.0,1.0,1.0,-0.301775723695755,1.559718754151618e-07,0.301775574684143,-0.0943659469485282,0.4235086739063263,0.4235086739063263,0.0,25.807435989379883,25.0,5815.97900390625,0.0,14.852246284484863,0.0,283.1499938964844,285.093994140625,292.8592224121094,293.2886657714844,293.1499938964844,293.1499938964844,283.1499938964844,18716.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896312475204468,1.0,0.0,0.0,0.7108833193778992,0.7108873724937439,3.3720198189257644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.064208984375,0.0,36.93977355957031,1895.4371337890625,0.0,74.19981384277344,0.2789912223815918,1.0,0.0,3.0,1.0,0.0
18147480,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.4562932550907135,0.0337394550442695,0.0313883014023304,303.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.5415230989456177,0.0518777891993522,0.050275769084692,303.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.7404088377952576,0.1270266473293304,0.0897483527660369,303.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.001046365709044,303.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0157758761197328,0.076630100607872,284.9591064453125,284.95001220703125,290.95001220703125,289.8705749511719,299.2959899902344,303.0995483398437,284.9616394042969,1.0,0.1383679062128067,0.0,0.0,1.0,1.0,-0.2989122569561004,1.5441183620623633e-07,0.2989121079444885,-0.093518741428852,0.4389488101005554,0.4389488101005554,0.0,25.800058364868164,25.0,5891.57958984375,0.0,14.679248809814451,0.0,283.1499938964844,285.0808410644531,292.8719177246094,293.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,18002.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902125716209411,1.0,0.0,0.0,0.7391893267631531,0.7391932606697083,3.6459002927813344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.466552734375,0.0,38.0742301940918,1895.4371337890625,0.0,77.82148742675781,0.2795875966548919,1.0,0.0,3.0,1.0,0.0
18147540,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.4552612602710724,0.0336020663380622,0.031268186867237,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.540484607219696,0.0516349673271179,0.0500488504767417,303.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7394766211509705,0.1265277862548828,0.0893971174955368,303.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0010465892264619,303.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0154377873986959,0.0750733464956283,284.9525146484375,284.95001220703125,290.95001220703125,289.874267578125,299.2950744628906,303.1014099121094,284.9315185546875,1.0,0.1381766945123672,0.0,0.0,1.0,1.0,-0.296206384897232,1.5293956323603197e-07,0.2962062358856201,-0.0927164331078529,0.4373646378517151,0.4373646378517151,0.0,25.78926086425781,25.0,5853.9345703125,0.0,14.514699935913086,0.0,283.1499938964844,285.0371398925781,292.8786926269531,293.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17924.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908905148506164,1.0,0.0,0.0,0.7483671307563782,0.7483711242675781,3.736998266390401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.65234375,0.0,38.68046951293945,1895.4371337890625,0.0,82.0503921508789,0.2802404463291168,1.0,0.0,3.0,1.0,0.0
18147600,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.4541590213775635,0.0334513708949089,0.0311387553811073,303.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.539409339427948,0.0513788908720016,0.0498128905892372,303.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.7385419607162476,0.1260128915309906,0.0890431478619575,303.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0010467702522873,303.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0151127064600586,0.0735842958092689,284.9269104003906,284.95001220703125,290.95001220703125,289.87774658203125,299.2938232421875,303.1023254394531,284.908935546875,1.0,0.1379884034395218,0.0,0.0,1.0,1.0,-0.2935564219951629,1.514995204843217e-07,0.2935562431812286,-0.0919291898608207,0.4169836640357971,0.4169836640357971,0.0,25.777761459350582,25.0,5690.54541015625,0.0,14.353922843933104,0.0,283.1499938964844,285.03387451171875,292.8768310546875,293.31549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18474.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905808985233307,1.0,0.0,0.0,0.7144473791122437,0.7144513726234436,3.405915904863832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.9217529296875,0.0,36.859989166259766,1895.4371337890625,0.0,80.12008666992188,0.2779905200004577,1.0,0.0,3.0,1.0,0.0
18147660,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.4529921114444732,0.0332969687879085,0.0310008805245161,303.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.5382934212684631,0.0511179901659488,0.0495674572885036,303.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.7375941276550293,0.1255018562078476,0.0886830985546112,303.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0010469248518347,303.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0148022333160042,0.0721556842327117,284.91375732421875,284.95001220703125,290.95001220703125,289.8807678222656,299.2923583984375,303.10284423828125,284.9195556640625,1.0,0.1378030329942703,0.0,0.0,1.0,1.0,-0.2909501194953918,1.500851283253724e-07,0.2909499704837799,-0.0911538898944854,0.3976061046123504,0.3976061046123504,0.0,25.7658805847168,25.0,5532.06982421875,0.0,14.196321487426758,0.0,283.1499938964844,285.08648681640625,292.8733825683594,293.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18895.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894900143146515,1.0,0.0,0.0,0.6670187711715698,0.6670227646827698,2.9687223346286373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1916.310546875,0.0,33.92072677612305,1895.4371337890625,0.0,73.3225326538086,0.2737895846366882,1.0,0.0,3.0,1.0,0.0
18147720,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.4518679678440094,0.0331530272960662,0.0308662224560976,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.5371991991996765,0.0508668944239616,0.049324482679367,303.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.7366923093795776,0.1250212490558624,0.0883363932371139,303.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0010469765402376,303.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0145107191056013,0.0708020254969596,284.9274597167969,284.95001220703125,290.95001220703125,289.8829650878906,299.29083251953125,303.1030578613281,284.94989013671875,1.0,0.1376212239265442,0.0,0.0,1.0,1.0,-0.2884564697742462,1.487336476202472e-07,0.2884563207626343,-0.0904112681746482,0.3962824940681457,0.3962824940681457,0.0,25.752099990844727,25.0,5496.48876953125,0.0,14.045092582702637,0.0,283.1499938964844,285.14862060546875,292.87554931640625,293.2845764160156,293.1499938964844,293.1499938964844,283.1499938964844,18712.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886797487735748,1.0,0.0,0.0,0.6478513479232788,0.647855281829834,2.80055569845672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.3677978515625,0.0,32.30546951293945,1895.4371337890625,0.0,68.32386016845703,0.2707363963127136,1.0,0.0,3.0,1.0,0.0
18147780,303.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.4508583545684814,0.0330217070877552,0.0307427775114774,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.5361738801002502,0.0506292134523391,0.0490933619439601,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.7358636856079102,0.124570719897747,0.0880116149783134,303.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0010468814289197,303.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.014239503070712,0.0695374310016632,284.9515380859375,284.95001220703125,290.95001220703125,289.8843994140625,299.2887268066406,303.1025085449219,284.9646301269531,1.0,0.1374437659978866,0.0,0.0,1.0,1.0,-0.286123514175415,1.474707858051261e-07,0.2861233651638031,-0.0897156298160553,0.4089717268943786,0.4089717268943786,0.0,25.735595703125,25.0,5561.41259765625,0.0,13.902525901794434,0.0,283.1499938964844,285.1648864746094,292.88330078125,293.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18165.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888579964637756,1.0,0.0,0.0,0.663604736328125,0.6636085510253906,2.93841004861406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.7342529296875,0.0,32.679473876953125,1895.4371337890625,0.0,69.41790008544922,0.2704063057899475,1.0,0.0,3.0,1.0,0.0
18147840,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.4499170184135437,0.0328911654651165,0.0306257288902997,303.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.5351949334144592,0.0503938533365726,0.0488701686263084,303.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.7350776195526123,0.1241213381290435,0.0876989215612411,303.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0010466832900419,303.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0139860548079013,0.0683583617210388,284.9585266113281,284.95001220703125,290.95001220703125,289.88507080078125,299.28076171875,303.0943298339844,284.9477844238281,1.0,0.1372710317373275,0.0,0.0,1.0,1.0,-0.283924788236618,1.4628180622366926e-07,0.2839246392250061,-0.089058980345726,0.4160283803939819,0.4160283803939819,0.0,25.717315673828125,25.0,5592.49169921875,0.0,13.767460823059082,0.0,283.1499938964844,285.132568359375,292.8893737792969,293.3146667480469,293.1499938964844,293.1499938964844,283.1499938964844,17853.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896007597446441,1.0,0.0,0.0,0.6830863356590271,0.6830901503562927,3.1134696598655864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2012.2607421875,0.0,33.639549255371094,1895.4371337890625,0.0,74.01032257080078,0.27141073346138,1.0,0.0,3.0,1.0,0.0
18147900,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.4489358961582184,0.0327494852244854,0.0305035393685102,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.5341969728469849,0.0501481667160987,0.0486427471041679,303.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.7342619895935059,0.1236407533288002,0.0873748883605003,303.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0010464768856763,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0137452250346541,0.0672479569911956,284.9416198730469,284.95001220703125,290.95001220703125,289.8850402832031,299.2724609375,303.0843811035156,284.9206848144531,1.0,0.137102723121643,0.0,0.0,1.0,1.0,-0.2817836105823517,1.4512505686070656e-07,0.2817834615707397,-0.088418461382389,0.4052414298057556,0.4052414298057556,0.0,25.69919204711914,25.0,5504.04296875,0.0,13.636366844177246,0.0,283.1499938964844,285.1069030761719,292.8876953125,293.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,18107.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898472547531128,1.0,0.0,0.0,0.6722375154495239,0.6722413897514343,3.0153582741832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.009033203125,0.0,33.21382522583008,1895.4371337890625,0.0,75.54373168945312,0.2709620594978332,1.0,0.0,3.0,1.0,0.0
18147960,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.447866678237915,0.0325981155037879,0.0303711500018835,303.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.5331452488899231,0.0498923398554325,0.0484047420322895,303.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.7333804368972778,0.1231324523687362,0.0870281681418418,303.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0010463161161169,303.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0135146211832761,0.0661876574158668,284.9217529296875,284.95001220703125,290.95001220703125,289.8843078613281,299.265625,303.0760192871094,284.91522216796875,1.0,0.1369384080171585,0.0,0.0,1.0,1.0,-0.2796504199504852,1.439738070985186e-07,0.2796502709388733,-0.087779551744461,0.3855680525302887,0.3855680525302887,0.0,25.68228912353516,25.0,5355.9423828125,0.0,13.506890296936035,0.0,283.1499938964844,285.13134765625,292.8807678222656,293.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18574.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891910672187805,1.0,0.0,0.0,0.6345203518867493,0.6345242857933044,2.6864862334718964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.0040283203125,0.0,31.19805145263672,1895.4371337890625,0.0,71.47111511230469,0.2681999504566192,1.0,0.0,3.0,1.0,0.0
18148020,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.4467712044715881,0.032449223101139,0.0302353203296661,303.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.5320731401443481,0.049638245254755,0.0481624640524387,303.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.7324784398078918,0.122633010149002,0.0866744294762611,303.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0010461582569405,303.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0132961329072713,0.0651768743991851,284.9219970703125,284.95001220703125,290.95001220703125,289.88287353515625,299.25982666015625,303.0691223144531,284.9375915527344,1.0,0.1367780566215515,0.0,0.0,1.0,1.0,-0.2775590121746063,1.428463036745598e-07,0.2775588631629944,-0.0871526524424552,0.375659167766571,0.375659167766571,0.0,25.665727615356445,25.0,5272.70068359375,0.0,13.380500793457031,0.0,283.1499938964844,285.1908874511719,292.8758850097656,293.273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18680.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882671356201172,1.0,0.0,0.0,0.6045171618461609,0.6045210361480713,2.4384325669757345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.5521240234373,0.0,29.30939102172852,1895.4371337890625,0.0,65.80603790283203,0.2651123106479645,1.0,0.0,3.0,1.0,0.0
18148080,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.4457408785820007,0.0323113687336444,0.0301060490310192,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.5310378074645996,0.0493954345583915,0.0479267910122871,303.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.7316234707832336,0.1221648678183555,0.0863364040851593,303.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0010459327604621,303.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0130917998030781,0.0642254054546356,284.9422912597656,284.95001220703125,290.95001220703125,289.8808288574219,299.2574768066406,303.0665283203125,284.9629821777344,1.0,0.1366221010684967,0.0,0.0,1.0,1.0,-0.2755733132362366,1.4177690843553137e-07,0.2755731642246246,-0.0865569785237312,0.3829228579998016,0.3829228579998016,0.0,25.648101806640625,25.0,5308.5029296875,0.0,13.26010799407959,0.0,283.1499938964844,285.23388671875,292.8769836425781,293.2727355957031,293.1499938964844,293.1499938964844,283.1499938964844,18332.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879878878593445,1.0,0.0,0.0,0.6060089468955994,0.606012761592865,2.4504823059601225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.523681640625,0.0,28.975435256958008,1895.4371337890625,0.0,64.1142349243164,0.2638540863990783,1.0,0.0,3.0,1.0,0.0
18148140,303.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.4447928369045257,0.0321800149977207,0.0299854092299938,303.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.5300548076629639,0.0491605959832668,0.0477010533213615,303.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.7308200597763062,0.1217121183872222,0.0860156342387199,303.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0010456349700689,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0129001839086413,0.0633352994918823,284.9601745605469,284.95001220703125,290.95001220703125,289.878173828125,299.25836181640625,303.0688171386719,284.96258544921875,1.0,0.1364708840847015,0.0,0.0,1.0,1.0,-0.2737041711807251,1.407711778256271e-07,0.2737040221691131,-0.0859956219792366,0.3956862092018127,0.3956862092018127,0.0,25.629356384277344,25.0,5382.59814453125,0.0,13.146231651306152,0.0,283.1499938964844,285.2232666015625,292.8807678222656,293.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,17894.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288576990365982,1.0,0.0,0.0,0.6284385919570923,0.6284423470497131,2.6352338977631007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.303466796875,0.0,29.90594482421875,1895.4371337890625,0.0,67.69493103027344,0.2646583616733551,1.0,0.0,3.0,1.0,0.0
18148200,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.4438485205173492,0.032042346894741,0.0298648998141288,303.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.5290793776512146,0.0489210858941078,0.0474770069122314,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.7300160527229309,0.1212443336844444,0.085695244371891,303.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0010453329887241,303.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0127167701721191,0.0624924562871456,284.9556579589844,284.95001220703125,290.95001220703125,289.8749084472656,299.2595520019531,303.0719909667969,284.9369812011719,1.0,0.1363241672515869,0.0,0.0,1.0,1.0,-0.2718943953514099,1.397981179707131e-07,0.2718942761421203,-0.0854512974619865,0.396021693944931,0.396021693944931,0.0,25.61087417602539,25.0,5370.3984375,0.0,13.036246299743652,0.0,283.1499938964844,285.1833801269531,292.8798217773437,293.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17843.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892404794692993,1.0,0.0,0.0,0.6383139491081238,0.6383177042007446,2.7187054385535706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.9786376953125,0.0,30.50259017944336,1895.4371337890625,0.0,71.77649688720703,0.2655309736728668,1.0,0.0,3.0,1.0,0.0
18148260,303.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.4428222179412842,0.0318916887044906,0.0297350846230983,303.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.5280568599700928,0.0486692264676094,0.0472442880272865,303.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.729155957698822,0.1207458674907684,0.0853574946522712,303.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0010450986446812,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0125382281839847,0.0616784580051898,284.93408203125,284.95001220703125,290.95001220703125,289.87109375,299.2607116699219,303.0752258300781,284.9151916503906,1.0,0.136181354522705,0.0,0.0,1.0,1.0,-0.2700769305229187,1.3882169014323156e-07,0.2700767815113067,-0.0849039629101753,0.3800874948501587,0.3800874948501587,0.0,25.59407615661621,25.0,5245.65283203125,0.0,12.927024841308594,0.0,283.1499938964844,285.17169189453125,292.8715209960937,293.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,18235.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891026437282562,1.0,0.0,0.0,0.6159583926200867,0.6159622073173523,2.5316067464586922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.439697265625,0.0,29.51042556762696,1895.4371337890625,0.0,70.92493438720703,0.2643615901470184,1.0,0.0,3.0,1.0,0.0
18148320,303.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.4417153596878052,0.0317347683012485,0.0295960083603858,303.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.5269831418991089,0.0484107583761215,0.0470019169151783,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.7282435297966003,0.1202370673418045,0.0850040167570114,303.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.001044931821525,303.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0123652070760726,0.0608870312571525,284.91943359375,284.95001220703125,290.95001220703125,289.8667297363281,299.2617492675781,303.07830810546875,284.9212646484375,1.0,0.1360420286655426,0.0,0.0,1.0,1.0,-0.2682450413703918,1.3783838426206785e-07,0.2682448923587799,-0.0843518897891044,0.3620604276657104,0.3620604276657104,0.0,25.57891082763672,25.0,5103.75341796875,0.0,12.818159103393556,0.0,283.1499938964844,285.2108764648437,292.8609924316406,293.2529296875,293.1499938964844,293.1499938964844,283.1499938964844,18589.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882005274295807,1.0,0.0,0.0,0.578890323638916,0.5788941383361816,2.236073193273569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.39453125,0.0,27.534570693969727,1895.4371337890625,0.0,65.40158081054688,0.2615551650524139,1.0,0.0,3.0,1.0,0.0
