time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148380,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.440612643957138,0.0315840020775795,0.0294569600373506,303.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.5259082317352295,0.0481582283973693,0.0467592217028141,303.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.7273422479629517,0.1197534427046775,0.0846559181809425,303.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0010447629028931,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0122009264305233,0.0601274706423282,284.9280090332031,284.95001220703125,290.95001220703125,289.86187744140625,299.2626953125,303.081298828125,284.9491271972656,1.0,0.1359062939882278,0.0,0.0,1.0,1.0,-0.2664574682712555,1.368797910572539e-07,0.2664573490619659,-0.0838129371404647,0.3583584427833557,0.3583584427833557,0.0,25.56396484375,25.0,5059.33251953125,0.0,12.712251663208008,0.0,283.1499938964844,285.269775390625,292.8548278808594,293.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18525.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873725295066833,1.0,0.0,0.0,0.5603420734405518,0.5603458285331726,2.095076467867329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1761.2886962890625,0.0,26.29357147216797,1895.4371337890625,0.0,60.4248275756836,0.2592550814151764,1.0,0.0,3.0,1.0,0.0
18148440,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.4395875930786133,0.03144396468997,0.0293261259794235,303.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.5248804092407227,0.0479170307517051,0.0465254336595535,303.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.7265072464942932,0.1193078905344009,0.0843313559889793,303.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0010445318184792,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0120471781119704,0.0594116374850273,284.9507751464844,284.95001220703125,290.95001220703125,289.85650634765625,299.2636413574219,303.08416748046875,284.96844482421875,1.0,0.1357745379209518,0.0,0.0,1.0,1.0,-0.2647711038589477,1.359762222818972e-07,0.2647709846496582,-0.0833041667938232,0.3699265718460083,0.3699265718460083,0.0,25.54805564880371,25.0,5124.11328125,0.0,12.6118745803833,0.0,283.1499938964844,285.2958374023437,292.8546142578125,293.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18131.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873997986316681,1.0,0.0,0.0,0.5723680853843689,0.5723718404769897,2.1859706933469173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.17041015625,0.0,26.5840072631836,1895.4371337890625,0.0,60.5870475769043,0.2589178383350372,1.0,0.0,3.0,1.0,0.0
18148500,303.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.4386243224143982,0.0313063636422157,0.0292018316686153,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.5238894820213318,0.0476778224110603,0.0462986081838607,303.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.7257275581359863,0.1188769489526748,0.0840266197919845,303.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0010442524217069,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0119024226441979,0.0587406158447265,284.9629211425781,284.95001220703125,290.95001220703125,289.8507080078125,299.2646179199219,303.0869445800781,284.9571533203125,1.0,0.1356469243764877,0.0,0.0,1.0,1.0,-0.2631784677505493,1.3512345731214737e-07,0.2631783187389374,-0.0828231275081634,0.3809049725532532,0.3809049725532532,0.0,25.53149604797364,25.0,5187.8017578125,0.0,12.51671028137207,0.0,283.1499938964844,285.26824951171875,292.85498046875,293.2508850097656,293.1499938964844,293.1499938964844,283.1499938964844,17805.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881603538990021,1.0,0.0,0.0,0.5950467586517334,0.5950504541397095,2.362629558660956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.9676513671875,0.0,27.6193962097168,1895.4371337890625,0.0,65.1578369140625,0.2600624561309814,1.0,0.0,3.0,1.0,0.0
18148560,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.4376323819160461,0.031158871948719,0.0290739759802818,303.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.5228778123855591,0.0474287346005439,0.046067789196968,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7249348759651184,0.1184260249137878,0.0837194919586181,303.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0010440003825351,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0117625277489423,0.0581009052693843,284.9508361816406,284.95001220703125,290.95001220703125,289.844482421875,299.2655334472656,303.089599609375,284.9277038574219,1.0,0.1355230808258056,0.0,0.0,1.0,1.0,-0.2616114914417267,1.342849458296769e-07,0.2616113722324371,-0.0823492109775543,0.3757507801055908,0.3757507801055908,0.0,25.515792846679688,25.0,5139.791015625,0.0,12.42365264892578,0.0,283.1499938964844,285.2281188964844,292.8488464355469,293.2493591308594,293.1499938964844,293.1499938964844,283.1499938964844,17914.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886682152748108,1.0,0.0,0.0,0.595849871635437,0.5958535671234131,2.369011298242185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.430419921875,0.0,27.804330825805664,1895.4371337890625,0.0,68.25316619873047,0.2605091333389282,1.0,0.0,3.0,1.0,0.0
18148620,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.4365492165088653,0.0309989899396896,0.0289354287087917,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.5218073129653931,0.0471671745181083,0.0458257272839546,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.7240806818008423,0.1179481819272041,0.0833944082260131,303.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0010438284371048,303.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0116254044696688,0.0574776642024517,284.92779541015625,284.95001220703125,290.95001220703125,289.8378295898437,299.2663879394531,303.0921630859375,284.912353515625,1.0,0.1354023814201355,0.0,0.0,1.0,1.0,-0.260016530752182,1.3343202454052516e-07,0.26001638174057,-0.0818663612008094,0.3567686676979065,0.3567686676979065,0.0,25.5019588470459,25.0,4995.23291015625,0.0,12.330193519592283,0.0,283.1499938964844,285.2301025390625,292.83624267578125,293.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18330.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882369756698608,1.0,0.0,0.0,0.5663949251174927,0.5663986802101135,2.140583355014769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.5867919921875,0.0,26.44446182250977,1895.4371337890625,0.0,65.62273406982422,0.2588639855384826,1.0,0.0,3.0,1.0,0.0
18148680,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.4354068636894226,0.0308365300297737,0.0287896692752838,303.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.5206955671310425,0.0469023026525974,0.0455756708979606,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.7231877446174622,0.1174711361527443,0.0830590724945068,303.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.001043711323291,303.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0114927804097533,0.0568701289594173,284.91864013671875,284.95001220703125,290.95001220703125,289.830810546875,299.2671203613281,303.0945739746094,284.9281616210937,1.0,0.1352845430374145,0.0,0.0,1.0,1.0,-0.2584099173545837,1.3257357522888924e-07,0.2584097683429718,-0.0813797935843467,0.3410932719707489,0.3410932719707489,0.0,25.48945045471192,25.0,4870.61572265625,0.0,12.236982345581056,0.0,283.1499938964844,285.28131103515625,292.8235778808594,293.19647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18567.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871986925601959,1.0,0.0,0.0,0.5323272943496704,0.5323310494422913,1.8908231425029963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.513427734375,0.0,24.632129669189453,1895.4371337890625,0.0,59.39244079589844,0.2562045753002167,1.0,0.0,3.0,1.0,0.0
18148740,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.4342980682849884,0.0306833107024431,0.0286471862345933,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.5196008682250977,0.046646948903799,0.0453287027776241,303.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.7223262190818787,0.1170270517468452,0.0827362462878227,303.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.0010435736039653,303.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0113678965717554,0.0562901310622692,284.9340515136719,284.95001220703125,290.95001220703125,289.82342529296875,299.267822265625,303.09686279296875,284.95965576171875,1.0,0.1351697891950607,0.0,0.0,1.0,1.0,-0.2568589448928833,1.3174553714634385e-07,0.2568588256835937,-0.0809099674224853,0.3428854942321777,0.3428854942321777,0.0,25.47676086425781,25.0,4866.4560546875,0.0,12.147013664245604,0.0,283.1499938964844,285.3391418457031,292.81689453125,293.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18392.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865172624588012,1.0,0.0,0.0,0.5236076712608337,0.5236113667488098,1.829386420126866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.7587890625,0.0,23.924503326416016,1895.4371337890625,0.0,55.38983917236328,0.2545589804649353,1.0,0.0,3.0,1.0,0.0
18148800,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.4332770109176636,0.0305405333638191,0.0285142604261636,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.5185645222663879,0.0464042089879512,0.0450929664075374,303.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.7215365767478943,0.1166178807616233,0.0824387446045875,303.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0010433715069666,303.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0112516451627016,0.0557476356625556,284.9584655761719,284.95001220703125,290.95001220703125,289.81573486328125,299.2685241699219,303.09912109375,284.97296142578125,1.0,0.135058507323265,0.0,0.0,1.0,1.0,-0.2554082572460174,1.309715713659898e-07,0.2554081380367279,-0.0804702490568161,0.3580218553543091,0.3580218553543091,0.0,25.463037490844727,25.0,4958.859375,0.0,12.062305450439451,0.0,283.1499938964844,285.3511047363281,292.8159484863281,293.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868446707725525,1.0,0.0,0.0,0.5437024235725403,0.5437060594558716,1.9724954114508364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.6591796875,0.0,24.663806915283203,1895.4371337890625,0.0,57.30405807495117,0.2549068927764892,1.0,0.0,3.0,1.0,0.0
18148860,303.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.4323020875453949,0.0303970836102962,0.0283862240612506,303.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.5175671577453613,0.0461640805006027,0.044865034520626,303.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.7207854390144348,0.1162117943167686,0.0821556001901626,303.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0010431396076455,303.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0111412117257714,0.0552384108304977,284.9656066894531,284.95001220703125,290.95001220703125,289.8077392578125,299.26922607421875,303.1012878417969,284.9523620605469,1.0,0.1349507272243499,0.0,0.0,1.0,1.0,-0.2540299296379089,1.302366001709743e-07,0.254029780626297,-0.0800519809126854,0.3675379455089569,0.3675379455089569,0.0,25.448999404907227,25.0,5014.673828125,0.0,11.981622695922852,0.0,283.1499938964844,285.3090515136719,292.8136291503906,293.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877646386623382,1.0,0.0,0.0,0.5663390159606934,0.5663426518440247,2.14016093735836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.866943359375,0.0,25.754547119140625,1895.4371337890625,0.0,62.76956558227539,0.2562958002090454,1.0,0.0,3.0,1.0,0.0
18148920,303.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.4312770664691925,0.0302412342280149,0.0282519441097974,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.5165496468544006,0.0459145046770572,0.0446335487067699,303.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.7199957966804504,0.1157763227820396,0.0818623602390289,303.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,0.0010429574176669,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0110326651483774,0.0547464080154895,284.9471130371094,284.95001220703125,290.95001220703125,289.7994689941406,299.2698974609375,303.1033630371094,284.9193420410156,1.0,0.1348459273576736,0.0,0.0,1.0,1.0,-0.2526484727859497,1.2950030736647022e-07,0.2526483237743377,-0.0796322301030159,0.3578958213329315,0.3578958213329315,0.0,25.43621253967285,25.0,4937.416015625,0.0,11.901537895202637,0.0,283.1499938964844,285.2675476074219,292.80352783203125,293.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17959.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881484031677246,1.0,0.0,0.0,0.5602734088897705,0.5602771043777466,2.0945634560121107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.96484375,0.0,25.63962745666504,1895.4371337890625,0.0,65.08541107177734,0.2564662992954254,1.0,0.0,3.0,1.0,0.0
18148980,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.430156409740448,0.0300735048949718,0.0281059723347425,303.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.5154791474342346,0.0456548519432544,0.0443920157849788,303.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.7191298007965088,0.1153134256601333,0.0815474912524223,303.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0010428630048409,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0109249502420425,0.0542597770690918,284.9220886230469,284.95001220703125,290.95001220703125,289.7909545898437,299.2704772949219,303.1053161621094,284.9090881347656,1.0,0.1347435265779495,0.0,0.0,1.0,1.0,-0.2512215077877044,1.2874023980202765e-07,0.2512213885784149,-0.0791983529925346,0.3358433246612549,0.3358433246612549,0.0,25.425382614135746,25.0,4773.13232421875,0.0,11.820066452026367,0.0,283.1499938964844,285.28045654296875,292.7875366210937,293.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18393.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874502837657928,1.0,0.0,0.0,0.5250431895256042,0.5250469446182251,1.8394313627823067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.48583984375,0.0,24.010406494140625,1895.4371337890625,0.0,60.88785934448242,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
18149040,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.4289933443069458,0.0299055464565753,0.0279543232172727,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.5143859386444092,0.0453969575464725,0.044146079570055,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.7182298302650452,0.114857867360115,0.0812247544527053,302.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0010428117820993,303.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0108208982273936,0.0537825301289558,284.91705322265625,284.95001220703125,290.95001220703125,289.7822265625,299.2709655761719,303.1071472167969,284.933837890625,1.0,0.1346433609724044,0.0,0.0,1.0,1.0,-0.2497843205928802,1.2797529791441778e-07,0.2497841864824295,-0.0787613168358802,0.3215560019016266,0.3215560019016266,0.0,25.41558837890625,25.0,4659.3134765625,0.0,11.7387113571167,0.0,283.1499938964844,285.3433532714844,292.7734375,293.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18555.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862523198127746,1.0,0.0,0.0,0.4926419556140899,0.4926830530166626,1.619407896669145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.822265625,0.0,22.302824020385746,1895.4371337890625,0.0,53.852813720703125,0.2519264221191406,1.0,0.0,3.0,1.0,0.0
18149100,303.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.4278774857521057,0.0297477375715971,0.0278074014931917,303.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.5133333802223206,0.0451530665159225,0.0439080148935318,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7173758745193481,0.1144412457942962,0.0809192657470703,302.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0010427222587168,303.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0107242576777935,0.053330473601818,284.93878173828125,284.95001220703125,290.95001220703125,289.7732849121094,299.2714233398437,303.10894775390625,284.9697570800781,1.0,0.1345457732677459,0.0,0.0,1.0,1.0,-0.2484131157398224,1.272460110612883e-07,0.2484129816293716,-0.0783443227410316,0.3281165361404419,0.3281165361404419,0.0,25.40522193908692,25.0,4688.9580078125,0.0,11.660866737365724,0.0,283.1499938964844,285.4031982421875,292.7669372558594,293.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18295.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856678366661072,1.0,0.0,0.0,0.491166204214096,0.4927071630954742,1.6097203570097918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.5443115234375,0.0,22.02865600585937,1895.4371337890625,0.0,50.50049209594727,0.2507542967796325,1.0,0.0,3.0,1.0,0.0
18149160,303.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.4268506467342376,0.0295998994261026,0.0276703089475631,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.5123518109321594,0.0449228771030902,0.0436839126050472,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.7166012525558472,0.1140582039952278,0.0806409195065498,302.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.001042561023496,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0106353480368852,0.0529133193194866,284.9659118652344,284.95001220703125,290.95001220703125,289.7641906738281,299.2719116210937,303.11065673828125,284.9786376953125,1.0,0.134451150894165,0.0,0.0,1.0,1.0,-0.2471448332071304,1.2657186232445386e-07,0.2471447139978408,-0.0779584124684333,0.347280889749527,0.347280889749527,0.0,25.39365196228028,25.0,4811.82470703125,0.0,11.588215827941896,0.0,283.1499938964844,285.40399169921875,292.7662048339844,293.1282653808594,293.1499938964844,293.1499938964844,283.1499938964844,17865.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862697243690491,1.0,0.0,0.0,0.5188048481941223,0.5192136168479919,1.795980075769421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.55517578125,0.0,23.102048873901367,1895.4371337890625,0.0,53.95337677001953,0.2516225576400757,1.0,0.0,3.0,1.0,0.0
18149220,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.4258571267127991,0.0294485185295343,0.027536604553461,303.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.5114054083824158,0.0446930304169654,0.0434669516980648,303.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.7158535718917847,0.1136697307229042,0.0803732648491859,302.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,0.001042379415594,303.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0105505585670471,0.052523523569107,284.96954345703125,284.95001220703125,290.95001220703125,289.75494384765625,299.2723999023437,303.11236572265625,284.9487609863281,1.0,0.1343594491481781,0.0,0.0,1.0,1.0,-0.2459348291158676,1.2592893483542866e-07,0.245934709906578,-0.0775897577404975,0.3565139770507812,0.3565139770507812,0.0,25.38191795349121,25.0,4867.408203125,0.0,11.518783569335938,0.0,283.1499938964844,285.3462219238281,292.7626647949219,293.1405029296875,293.1499938964844,293.1499938964844,283.1499938964844,17672.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873891592025757,1.0,0.0,0.0,0.5431293845176697,0.543137788772583,1.968339802260744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1765.935302734375,0.0,24.287656784057617,1895.4371337890625,0.0,60.52378845214844,0.2532808780670166,1.0,0.0,3.0,1.0,0.0
18149280,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.4247936308383941,0.0292819011956453,0.0273938719183206,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.5104259252548218,0.0444507747888565,0.0432438142597675,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.7150436639785767,0.1132431551814079,0.0800891742110252,302.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0010422642808407,303.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0104657374322414,0.0521427430212497,284.94439697265625,284.95001220703125,290.95001220703125,289.74560546875,299.2728576660156,303.11395263671875,284.9102783203125,1.0,0.1342700719833374,0.0,0.0,1.0,1.0,-0.2446977794170379,1.2527188175681658e-07,0.2446976602077484,-0.0772123858332634,0.3426415920257568,0.3426415920257568,0.0,25.371713638305664,25.0,4762.59765625,0.0,11.448718070983888,0.0,283.1499938964844,285.2994689941406,292.749755859375,293.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877050340175628,1.0,0.0,0.0,0.5316373109817505,0.5316411256790161,1.885925016154033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.4132080078125,0.0,23.953174591064453,1895.4371337890625,0.0,62.4117431640625,0.253294289112091,1.0,0.0,3.0,1.0,0.0
18149340,303.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.4236288070678711,0.0291035398840904,0.0272381417453289,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.5093851685523987,0.0441975705325603,0.0430086962878704,303.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.7141391634941101,0.1127873584628105,0.0797795504331588,302.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0010422449558973,303.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0103803165256977,0.051759660243988,284.9155578613281,284.95001220703125,290.95001220703125,289.7361755371094,299.2732238769531,303.1154479980469,284.9033203125,1.0,0.1341824382543563,0.0,0.0,1.0,1.0,-0.2433974593877792,1.245816179107351e-07,0.2433973401784896,-0.0768155381083488,0.3163666129112243,0.3163666129112243,0.0,25.36356735229492,25.0,4571.1630859375,0.0,11.376319885253906,0.0,283.1499938964844,285.321044921875,292.73101806640625,293.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18452.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867356836795807,1.0,0.0,0.0,0.4898987412452698,0.4899252653121948,1.601423349484321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.1202392578125,0.0,22.042110443115234,1895.4371337890625,0.0,56.665035247802734,0.2510310411453247,1.0,0.0,3.0,1.0,0.0
18149400,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.4224396646022796,0.0289292652159929,0.027078628540039,303.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.5083253383636475,0.043948009610176,0.0427696965634822,303.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.7132020592689514,0.1123451218008995,0.0794637277722358,302.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0010422603227198,303.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0102978078648447,0.0513811409473419,284.9131164550781,284.95001220703125,290.95001220703125,289.7266845703125,299.2735290527344,303.1168518066406,284.9376220703125,1.0,0.1340964287519455,0.0,0.0,1.0,1.0,-0.2420860230922699,1.238859539398618e-07,0.2420858889818191,-0.0764153525233268,0.3018758296966553,0.3018758296966553,0.0,25.356237411499023,25.0,4454.59033203125,0.0,11.303842544555664,0.0,283.1499938964844,285.3980712890625,292.7159423828125,293.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,18532.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853160798549652,1.0,0.0,0.0,0.4560289978981018,0.4631087481975555,1.3876450211114388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.5224609375,0.0,20.574562072753903,1895.4371337890625,0.0,48.50837326049805,0.2485552579164505,1.0,0.0,3.0,1.0,0.0
18149460,303.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.4213386476039886,0.0287720505148172,0.026929197832942,303.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5073180198669434,0.0437153242528438,0.0425409339368343,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.7123293280601501,0.1119503304362297,0.0791705772280693,302.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0010422186460345,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0102222226560115,0.0510249510407447,284.9421081542969,284.95001220703125,290.95001220703125,289.7171325683594,299.2738037109375,303.11822509765625,284.9819030761719,1.0,0.1340125650167465,0.0,0.0,1.0,1.0,-0.240852877497673,1.2323228304467193e-07,0.2408527433872223,-0.0760391280055046,0.3131028115749359,0.3131028115749359,0.0,25.347925186157227,25.0,4513.78955078125,0.0,11.235268592834473,0.0,283.1499938964844,285.46746826171875,292.7105712890625,293.0458984375,293.1499938964844,293.1499938964844,283.1499938964844,18153.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847860753536224,1.0,0.0,0.0,0.4593464434146881,0.4814735352993011,1.4079077459427936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1576.75341796875,0.0,21.102027893066406,1895.4371337890625,0.0,45.54286575317383,0.2480905652046203,1.0,0.0,3.0,1.0,0.0
18149520,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.4203625321388244,0.0286288224160671,0.0267946682870388,303.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.5063915252685547,0.0434976071119308,0.0423282235860824,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.7115538120269775,0.1115924566984176,0.0789090245962143,302.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0010420897742733,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0101538021117448,0.050701405853033,284.975341796875,284.95001220703125,290.95001220703125,289.7076110839844,299.27410888671875,303.1195678710937,284.9892578125,1.0,0.133931279182434,0.0,0.0,1.0,1.0,-0.2397338598966598,1.226394061859537e-07,0.2397337406873703,-0.075697548687458,0.3386016190052032,0.3386016190052032,0.0,25.33808326721192,25.0,4685.05517578125,0.0,11.172240257263184,0.0,283.1499938964844,285.46112060546875,292.71112060546875,293.06219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17718.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856245636940002,1.0,0.0,0.0,0.4970242083072662,0.5137981176376343,1.6483467035754984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.141357421875,0.0,22.49402236938477,1895.4371337890625,0.0,50.25431442260742,0.2496079802513122,1.0,0.0,3.0,1.0,0.0
18149580,303.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.4194314479827881,0.0284820552915334,0.0266653336584568,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.505497932434082,0.0432779975235462,0.042122296988964,303.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.7108020186424255,0.1112221851944923,0.0786570534110069,302.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.001041940995492,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0100881857797503,0.0504012033343315,284.9774169921875,284.95001220703125,290.95001220703125,289.6980895996094,299.2744445800781,303.120849609375,284.9468994140625,1.0,0.1338524967432022,0.0,0.0,1.0,1.0,-0.2386687397956848,1.220752210429055e-07,0.2386686205863952,-0.0753719210624694,0.3499471843242645,0.3499471843242645,0.0,25.328060150146484,25.0,4761.5537109375,0.0,11.11210823059082,0.0,283.1499938964844,285.3790588378906,292.70819091796875,293.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,17602.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870365977287292,1.0,0.0,0.0,0.5287818312644958,0.5318722128868103,1.8657200229199592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1737.011962890625,0.0,23.523849487304688,1895.4371337890625,0.0,58.43398666381836,0.2515144944190979,1.0,0.0,3.0,1.0,0.0
18149640,303.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.4184203445911407,0.0283171739429235,0.0265255607664585,303.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.5045542120933533,0.0430412031710147,0.04190668836236,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.7099564075469971,0.1108003184199333,0.0783810317516326,302.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.001041876967065,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0100204264745116,0.0501022189855575,284.9428100585937,284.95001220703125,290.95001220703125,289.6886291503906,299.2747497558594,303.1221008300781,284.8963623046875,1.0,0.133775532245636,0.0,0.0,1.0,1.0,-0.2375521808862686,1.2148392158906065e-07,0.237552061676979,-0.0750300958752632,0.3309311866760254,0.3309311866760254,0.0,25.319883346557617,25.0,4622.51220703125,0.0,11.05014991760254,0.0,283.1499938964844,285.3160705566406,292.69384765625,293.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,18017.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874135076999664,1.0,0.0,0.0,0.5124630331993103,0.5125033259391785,1.7523408502029273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.041015625,0.0,22.880386352539062,1895.4371337890625,0.0,60.66880416870117,0.2513190507888794,1.0,0.0,3.0,1.0,0.0
18149700,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.4137914478778839,0.0281172506511211,0.0263996254652738,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.5000712275505066,0.0427705682814121,0.0417061857879161,303.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.7041364908218384,0.1103251427412033,0.0780950710177421,302.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0010802138131111,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0158785879611969,284.90289306640625,284.95001220703125,290.95001220703125,289.6792297363281,299.27569580078125,303.12420654296875,284.8324279785156,1.0,0.1334533095359802,0.0,0.0,1.0,1.0,-0.1953650563955307,9.918105092765472e-08,0.1953649520874023,-0.0615984685719013,0.2950558364391327,0.2950558364391327,0.0,26.049057006835938,25.0,4176.64404296875,0.0,9.1637601852417,0.0,283.1499938964844,285.3289489746094,292.6722106933594,293.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,18555.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861136794090271,1.0,0.0,0.0,0.4585475623607635,0.4621645212173462,1.4030147710286656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.69140625,0.0,20.56911849975586,1895.4371337890625,0.0,53.05277633666992,0.2485353797674179,1.0,0.0,3.0,1.0,0.0
18149760,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.4119733572006225,0.027932833880186,0.0262293759733438,303.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.4983983337879181,0.0425183922052383,0.0414620414376258,303.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.7022632360458374,0.1098871380090713,0.077778659760952,302.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0010871042031794,303.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.005622514989227,284.8374328613281,284.95001220703125,290.95001220703125,289.6699523925781,299.2662658691406,303.1333923339844,284.7135925292969,1.0,0.1331515163183212,0.0,0.0,1.0,1.0,-0.1826183348894119,9.271536782762269e-08,0.1826182305812835,-0.0580375641584396,0.2260899543762207,0.2260899543762207,0.0,26.14683723449707,25.0,3556.43408203125,0.0,8.531932830810547,0.0,283.1499938964844,285.3456726074219,292.6514892578125,292.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18904.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836928069591522,1.0,0.0,0.0,0.3717548847198486,0.418744295835495,9.258912747611704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.9483642578125,0.0,18.299467086791992,1895.4371337890625,0.0,39.560646057128906,0.2444986552000045,1.0,0.0,3.0,1.0,0.0
18149820,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.4111749529838562,0.0277835093438625,0.0260749664157629,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.4976739287376404,0.042293407022953,0.0412320755422115,303.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.7016891837120056,0.1094932183623313,0.0774837583303451,302.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0010841583134606,303.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0051563996821641,284.76031494140625,284.95001220703125,290.95001220703125,289.6607971191406,299.2704162597656,303.146728515625,284.7252197265625,1.0,0.1329016536474228,0.0,0.0,1.0,1.0,-0.1812395602464676,9.200319084357036e-08,0.1812394708395004,-0.0576134398579597,0.1233766302466392,0.1233766302466392,0.0,26.06430435180664,25.0,2999.290283203125,0.0,8.437406539916992,0.0,283.1499938964844,285.48065185546875,292.62957763671875,292.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,18973.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799428105354309,1.0,0.0,0.0,0.2544475197792053,0.3992919325828552,5.3181707926341915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,946.461181640625,0.0,16.910329818725586,1895.4371337890625,0.0,20.513071060180664,0.2402516305446624,1.0,0.0,3.0,1.0,0.0
18149880,303.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.4107026755809784,0.0276996809989213,0.0259645115584135,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.4971286952495575,0.0421230792999267,0.0410389155149459,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.701312243938446,0.1092136576771736,0.0772409886121749,302.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0010809589875862,303.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0051280134357512,284.7559814453125,284.95001220703125,290.95001220703125,289.6517639160156,299.2783203125,303.1602478027344,284.8721008300781,1.0,0.1326732337474823,0.0,0.0,1.0,1.0,-0.1805459409952163,9.16441820209002e-08,0.1805458515882492,-0.0573977604508399,0.0537204630672931,0.0537204630672931,0.0,25.979320526123047,25.0,2785.1630859375,0.0,8.376679420471191,0.0,283.1499938964844,285.7781066894531,292.6098937988281,292.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,18669.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751896977424621,1.0,0.0,0.0,0.1822376400232315,0.4108037948608398,3.617101063113637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.9146118164062,0.0,16.875608444213867,1895.4371337890625,0.0,2.8384363651275635,0.237573504447937,1.0,0.0,3.0,1.0,0.0
18149940,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.4107069373130798,0.0277013182640075,0.0259236674755811,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.4968600869178772,0.0420332960784435,0.0409112386405468,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.7012670040130615,0.1091129034757614,0.0771036073565483,303.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0010778123978525,303.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0051126941107213,284.85382080078125,284.95001220703125,290.95001220703125,289.6429443359375,299.2861022949219,303.1725769042969,285.07598876953125,1.0,0.1324643939733505,0.0,0.0,1.0,1.0,-0.1801566481590271,9.144294921270557e-08,0.1801565587520599,-0.0572772808372974,0.0680219456553459,0.0680219456553459,0.0,25.897411346435547,25.0,2830.974609375,0.0,8.33221435546875,0.0,283.1499938964844,286.1611022949219,292.5863952636719,292.7664489746094,293.1499938964844,293.1499938964844,283.1499938964844,18185.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2688857614994049,1.0,0.0,0.0,0.1735162883996963,0.4473063349723816,3.4282003902319502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.772705078125,0.0,17.996109008789062,1895.4371337890625,0.0,0.0,0.2371008545160293,1.0,0.0,3.0,1.0,0.0
18150000,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.4112139940261841,0.027774941176176,0.0259555298835039,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.4969174861907959,0.0420190803706646,0.0408594831824302,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.7016134262084961,0.1091722473502159,0.0770885869860649,303.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0010746903717517,303.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0050978739745914,285.0147399902344,284.95001220703125,290.95001220703125,289.63433837890625,299.2930908203125,303.1835021972656,285.23614501953125,1.0,0.1322746276855468,0.0,0.0,1.0,1.0,-0.1800931841135025,9.141046319882665e-08,0.1800930947065353,-0.0572584681212902,0.1692627221345901,0.1692627221345901,0.0,25.817989349365234,25.0,3205.365478515625,0.0,8.304741859436035,0.0,283.1499938964844,286.4409484863281,292.5783386230469,292.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17546.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2629539966583252,1.0,0.0,0.0,0.2335436791181564,0.5072594881057739,4.795154051606687e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1094.413330078125,0.0,20.252168655395508,1895.4371337890625,0.0,0.0,0.2393512576818466,1.0,0.0,3.0,1.0,0.0
18150060,303.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.412040501832962,0.027875930070877,0.0260342955589294,303.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.4972069859504699,0.042041253298521,0.0408633239567279,303.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.702202558517456,0.1092842146754264,0.0771527215838432,303.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,0.0010716733522713,303.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.005083561874926,285.1545715332031,284.95001220703125,290.95001220703125,289.6259460449219,299.2993469238281,303.1930847167969,285.214111328125,1.0,0.1321028470993042,0.0,0.0,1.0,1.0,-0.1802484691143036,9.149105295591653e-08,0.1802483797073364,-0.0573073886334896,0.3094770312309265,0.3094770312309265,0.0,25.74248504638672,25.0,4012.71923828125,0.0,8.289278984069824,0.0,283.1499938964844,286.2676086425781,292.6425170898437,292.9043884277344,293.1499938964844,293.1499938964844,283.1499938964844,16608.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2674120664596557,1.0,0.0,0.0,0.3855905830860138,0.5936199426651001,9.92663551357964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.9273681640625,0.0,24.02296257019043,1895.4371337890625,0.0,0.0,0.2457086145877838,1.0,0.0,3.0,1.0,0.0
18150120,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.4128051698207855,0.0279330741614103,0.0261075496673584,303.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.4974831938743591,0.0420281738042831,0.0408700853586196,303.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.7026740312576294,0.1092606484889984,0.0771917477250099,303.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0010689545888453,303.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0050706649199128,285.15972900390625,284.95001220703125,290.95001220703125,289.6178283691406,299.304931640625,303.2015380859375,284.9476623535156,1.0,0.1319468766450882,0.0,0.0,1.0,1.0,-0.1803726106882095,9.155511548897269e-08,0.1803725212812423,-0.057345513254404,0.387089341878891,0.387089341878891,0.0,25.674362182617188,25.0,4600.3193359375,0.0,8.274507522583008,0.0,283.1499938964844,285.6086730957031,292.7372131347656,293.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,16216.1279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857904732227325,1.0,0.0,0.0,0.5640008449554443,0.6348688006401062,2.1225257995638458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.852294921875,0.0,27.2413387298584,1895.4371337890625,0.0,51.19954681396485,0.2539654076099396,1.0,0.0,3.0,1.0,0.0
18150180,303.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.4130516350269317,0.0278894584625959,0.0261133704334497,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.4974269568920135,0.041916124522686,0.0408111326396465,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.7025848031044006,0.1089503616094589,0.0770771503448486,303.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0010667629539966,303.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.005060268100351,284.9888000488281,284.95001220703125,290.95001220703125,289.6100158691406,299.3098449707031,303.2089233398437,284.6465148925781,1.0,0.1318034082651138,0.0,0.0,1.0,1.0,-0.1801562756299972,9.14424589382179e-08,0.1801561862230301,-0.0572763942182064,0.3184955418109894,0.3184955418109894,0.0,25.61764335632324,25.0,4115.466796875,0.0,8.246475219726562,0.0,283.1499938964844,285.1426696777344,292.6813659667969,293.08856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18014.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912230193614959,1.0,0.0,0.0,0.5321232676506042,0.5410346388816833,1.8893743458647805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1564.2730712890625,0.0,24.456567764282227,1895.4371337890625,0.0,84.11676788330078,0.2534407377243042,1.0,0.0,3.0,1.0,0.0
18150240,303.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.4126452803611755,0.0277656894177198,0.0260334406048059,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.4969149827957153,0.0417164340615272,0.0406591445207595,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.7018182277679443,0.1084199473261833,0.0767750218510627,303.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0010651318589225,303.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0050525311380624,284.759765625,284.95001220703125,290.95001220703125,289.6025085449219,299.31396484375,303.2153015136719,284.54132080078125,1.0,0.1316694319248199,0.0,0.0,1.0,1.0,-0.1795042157173156,9.110424770142345e-08,0.1795041114091873,-0.0570714101195335,0.1396859735250473,0.1396859735250473,0.0,25.572628021240234,25.0,3034.537841796875,0.0,8.200705528259277,0.0,283.1499938964844,285.1571350097656,292.59228515625,292.9049377441406,293.1499938964844,293.1499938964844,283.1499938964844,19664.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860227823257446,1.0,0.0,0.0,0.3022262752056122,0.3918110728263855,6.657774775931102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,979.2986450195312,0.0,17.336835861206055,1895.4371337890625,0.0,52.530033111572266,0.2443923503160476,1.0,0.0,3.0,1.0,0.0
