time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150300,303.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.4119507968425751,0.0276427809149026,0.0259165205061435,303.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.496163010597229,0.0415065139532089,0.0404588654637336,303.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.7007642984390259,0.1079038828611373,0.0763977169990539,303.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0010638131061568,303.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0050462749786674,284.6380310058594,284.95001220703125,290.95001220703125,289.5953369140625,299.3173217773437,303.2207946777344,284.6813049316406,1.0,0.1315438151359558,0.0,0.0,1.0,1.0,-0.1786616891622543,9.066797446166674e-08,0.1786615997552871,-0.0568080879747867,5.551115123125783e-17,5.551115123125783e-17,0.0,25.5344181060791,25.0,2544.52392578125,0.0,8.147815704345703,0.0,283.1499938964844,285.4767761230469,292.53521728515625,292.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,19347.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771950960159302,1.0,0.0,0.0,0.1512449085712433,0.3815628290176391,2.9571798343397404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.0570068359375,0.0,16.03035545349121,1895.4371337890625,0.0,8.812456130981445,0.2386513203382492,1.0,0.0,3.0,1.0,0.0
18150360,303.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.411498099565506,0.0275918748229742,0.0258339624851942,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.4955324530601501,0.0413634106516838,0.0402865670621395,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.6999832987785339,0.1076058074831962,0.0761051774024963,303.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0010624799178913,303.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,0.0050399508327245,284.7004699707031,284.95001220703125,290.95001220703125,289.58856201171875,299.3200988769531,303.2255249023437,285.0078430175781,1.0,0.1314271837472915,0.0,0.0,1.0,1.0,-0.1779955774545669,9.032356729221649e-08,0.1779954880475998,-0.0566009767353534,5.551115123125783e-17,5.551115123125783e-17,0.0,25.49684715270996,25.0,2101.38525390625,0.0,8.103877067565918,0.0,283.1495361328125,285.589599609375,292.44610595703125,292.5526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19017.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2599531710147857,1.0,0.0,0.0,3.3443091524532065e-05,0.3687980771064758,6.341800999273839e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,26.542314529418945,0.0,14.743034362792969,1895.4371337890625,0.0,0.0,0.2329463958740234,1.0,0.0,3.0,1.0,0.0
18150420,303.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.411628782749176,0.0276451297104358,0.0258319564163684,303.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.4952912032604217,0.0413300618529319,0.0401991344988346,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.6998404264450073,0.1076178848743438,0.0760004594922065,303.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.001060930895619,303.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0050326026976108,284.9436950683594,284.95001220703125,290.95001220703125,289.5821533203125,299.3225402832031,303.22967529296875,285.4466857910156,1.0,0.1313207894563675,0.0,0.0,1.0,1.0,-0.1777518540620803,9.019804281251709e-08,0.1777517646551132,-0.0565264485776424,0.0279320981353521,0.0279320981353521,0.0,25.456218719482425,25.0,2009.9803466796875,0.0,8.079703330993652,0.0,283.1493835449219,285.6401062011719,292.2852478027344,292.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17762.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2226226478815078,1.0,0.0,0.0,0.0466449484229087,0.4579565525054931,8.869793233223784e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,51.414329528808594,0.0,17.55213165283203,1895.4371337890625,0.0,0.0,0.2338097840547561,1.0,0.0,3.0,1.0,0.0
18150480,303.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.4124305546283722,0.0277920383960008,0.0259220972657203,303.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.4955414235591888,0.0414054505527019,0.0402186326682567,303.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.7004285454750061,0.1079097688198089,0.0761094465851783,303.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0010591206373646,303.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,0.0050240154378116,285.2937927246094,284.95001220703125,290.95001220703125,289.5762023925781,299.3248596191406,303.2333679199219,285.6854858398437,1.0,0.1312257051467895,0.0,0.0,1.0,1.0,-0.1780016720294952,9.03279513408961e-08,0.178001582622528,-0.0566061101853847,0.3170325756072998,0.3170325756072998,0.0,25.411794662475582,25.0,3785.833251953125,0.0,8.078432083129883,0.0,283.14996337890625,287.5350036621094,292.265869140625,292.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,16003.3154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1883237659931183,1.0,0.0,0.0,0.3232793509960174,0.6338183283805847,7.339158170083236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.513916015625,0.0,24.591039657592773,1895.4371337890625,0.0,0.0,0.2439416944980621,1.0,0.0,3.0,1.0,0.0
18150540,303.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.4135535061359405,0.0279246419668197,0.0260566640645265,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.496074229478836,0.0414856262505054,0.0403015464544296,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.7013698816299438,0.1081709861755371,0.0763249918818473,303.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0010572603205218,303.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0050151906907558,285.4862976074219,284.95001220703125,290.95001220703125,289.5706787109375,299.32720947265625,303.23681640625,285.2441101074219,1.0,0.1311415433883667,0.0,0.0,1.0,1.0,-0.1785085052251815,9.05902766135114e-08,0.1785084158182144,-0.056764431297779,0.6017260551452637,0.6017260551452637,0.0,25.367589950561523,25.0,5997.04443359375,0.0,8.089682579040527,0.0,283.1499938964844,285.7801513671875,292.5591125488281,292.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,11375.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1994750797748565,1.0,0.0,0.0,0.8639702796936035,0.9080862998962402,4.9807081126118646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.1689453125,0.0,39.48090362548828,1895.4371337890625,0.0,0.0,0.2737917602062225,1.0,0.0,3.0,1.0,0.0
18150600,303.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.4139712750911712,0.0278687980026006,0.0260978657752275,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.4961950778961181,0.0413880459964275,0.0403013564646244,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.7015888094902039,0.1079047247767448,0.0763396397233009,303.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.001055932836607,303.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0050088935531675,285.2510070800781,284.95001220703125,290.95001220703125,289.5656433105469,299.3295288085937,303.2399597167969,284.5556945800781,1.0,0.1310643851757049,0.0,0.0,1.0,1.0,-0.1785662323236465,9.061909622687381e-08,0.1785661429166793,-0.0567796640098094,0.5960347056388855,0.5960347056388855,0.0,25.33432960510254,25.0,5321.8056640625,0.0,8.082385063171387,0.0,283.1499938964844,284.5147399902344,292.9482116699219,293.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,10850.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2587043642997741,1.0,0.0,0.0,1.1037321090698242,1.1038906574249268,8.128694872766573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.995361328125,0.0,59.51309967041016,1895.4371337890625,0.0,0.0,0.3080263435840606,1.0,0.0,3.0,1.0,0.0
18150660,303.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.4129893481731415,0.0276135690510272,0.0259527377784252,303.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.4953759908676147,0.0410800315439701,0.0401052385568618,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413818359375,0.7003686428070068,0.1070817932486534,0.0759479254484176,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0010554958134889,303.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0050068204291164,284.7729187011719,284.95001220703125,290.95001220703125,289.5611267089844,299.3313903808594,303.24267578125,284.1613464355469,1.0,0.1309890449047088,0.0,0.0,1.0,1.0,-0.1776837557554245,9.016110169568493e-08,0.1776836663484573,-0.0565007217228412,0.2994990050792694,0.2994990050792694,0.0,25.318246841430664,25.0,3734.72021484375,0.0,8.034686088562012,0.0,283.1499938964844,284.3251342773437,292.9022216796875,293.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,21957.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967954277992248,1.0,0.0,0.0,0.6892642378807068,0.689270555973053,3.170041651401334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1201.7154541015625,0.0,39.88492965698242,1895.4371337890625,0.0,110.59391021728516,0.2857852876186371,1.0,0.0,3.0,1.0,0.0
18150720,303.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.4111282527446747,0.0273009929805994,0.0256893802434206,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.305908203125,0.4938739538192749,0.0406881645321846,0.0397658608853817,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442626953125,0.6982327103614807,0.1061049848794937,0.0753010660409927,303.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,0.0010556111810728,303.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0050073671154677,284.38897705078125,284.95001220703125,290.95001220703125,289.5571594238281,299.3325500488281,303.24493408203125,284.1698608398437,1.0,0.1309135854244232,0.0,0.0,1.0,1.0,-0.1761850416660308,8.93852032390896e-08,0.1761849522590637,-0.0560310296714305,5.551115123125783e-17,5.551115123125783e-17,0.0,25.3126163482666,25.0,2261.605712890625,0.0,7.960389614105225,0.0,283.1499938964844,284.6708679199219,292.6244506835937,292.9296569824219,293.1499938964844,293.1499938964844,283.1499938964844,23494.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895291447639465,1.0,0.0,0.0,0.178545281291008,0.3208194375038147,3.536792636538166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,548.9247436523438,0.0,16.188013076782227,1895.4371337890625,0.0,73.56539916992188,0.2565330266952514,1.0,0.0,3.0,1.0,0.0
18150780,303.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.4093722105026245,0.0270709786564111,0.0254397578537464,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2622985839844,0.492324560880661,0.0403571091592311,0.0394169613718986,303.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2773742675781,0.6962065696716309,0.1053718999028205,0.0746907964348793,303.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0010556951165199,303.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0050077652558684,284.280517578125,284.95001220703125,290.95001220703125,289.5537414550781,299.3331298828125,303.2466735839844,284.4685363769531,1.0,0.1308394819498062,0.0,0.0,1.0,1.0,-0.1747349947690963,8.863568723427306e-08,0.1747349053621292,-0.0555785335600376,5.551115123125783e-17,5.551115123125783e-17,0.0,25.306453704833984,25.0,2012.362060546875,0.0,7.88844108581543,0.0,283.1495666503906,284.85552978515625,292.48004150390625,292.6163024902344,293.1499938964844,293.1499938964844,283.1499938964844,21330.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742805182933807,1.0,0.0,0.0,6.224372918950394e-05,0.3412378132343292,1.1803255855341588e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,44.95503616333008,0.0,15.211125373840332,1895.4371337890625,0.0,1.2229235172271729,0.2433555722236633,1.0,0.0,3.0,1.0,0.0
18150840,303.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.4083846807479858,0.0269822496920824,0.0252943877130746,303.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820861816406,0.4912357628345489,0.0401637367904186,0.0391654446721077,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.6950117945671082,0.1050511598587036,0.0743182748556137,303.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0010553684551268,303.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0050062160007655,284.4394226074219,284.95001220703125,290.95001220703125,289.5509033203125,299.33349609375,303.2480773925781,284.9005432128906,1.0,0.1307695209980011,0.0,0.0,1.0,1.0,-0.1738093644380569,8.81579680367395e-08,0.1738092899322509,-0.0552910156548023,5.551115123125783e-17,5.551115123125783e-17,0.0,25.292882919311523,25.0,1940.7015380859373,0.0,7.839740753173828,0.0,283.1494140625,284.85552978515625,292.3279724121094,292.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,19681.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2449485510587692,1.0,0.0,0.0,1.7510781617602333e-05,0.3977493643760681,3.320562954375189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6268279552459717,0.0,16.50613021850586,1895.4371337890625,0.0,0.0,0.2378886044025421,1.0,0.0,3.0,1.0,0.0
18150900,303.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.4083129167556762,0.0270259156823158,0.025273522362113,303.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.4907932877540588,0.0401162728667259,0.0390499792993068,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.6948202252388,0.1051189228892326,0.0742295160889625,303.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,0.0010545618133619,303.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0050023887306451,284.7757873535156,284.95001220703125,290.95001220703125,289.5486755371094,299.3338928222656,303.2492980957031,285.38336181640625,1.0,0.1307059973478317,0.0,0.0,1.0,1.0,-0.173533633351326,8.801625028809212e-08,0.1735335439443588,-0.0552068389952182,5.551115123125783e-17,5.551115123125783e-17,0.0,25.270864486694336,25.0,1879.3507080078125,0.0,7.819947242736816,0.0,283.1493225097656,284.8555603027344,292.1663513183594,292.2517395019531,293.1499938964844,293.1499938964844,283.1499938964844,18808.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1986744999885559,1.0,0.0,0.0,1.6703874280210584e-05,0.4322235584259033,3.16754950177231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1258786171674728,0.0,17.253023147583008,1895.4371337890625,0.0,0.0,0.2353154569864273,1.0,0.0,3.0,1.0,0.0
18150960,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.4090104401111603,0.0271702855825424,0.0253574177622795,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.4909557104110718,0.0401917845010757,0.039062138646841,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.6954779624938965,0.1054849997162818,0.0743812248110771,303.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0010533757740631,303.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0049967630766332,285.208251953125,284.95001220703125,290.95001220703125,289.547119140625,299.33453369140625,303.25048828125,285.8807983398437,1.0,0.1306502074003219,0.0,0.0,1.0,1.0,-0.1738227158784866,8.816633112473937e-08,0.1738226264715194,-0.0552990324795246,5.551115123125783e-17,5.551115123125783e-17,0.0,25.242469787597656,25.0,1805.0819091796875,0.0,7.825486660003662,0.0,283.1492614746094,284.8555603027344,292.0140075683594,292.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18348.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1377521455287933,1.0,0.0,0.0,1.629566031624563e-05,0.4553489983081817,3.090139906111733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423720270395279,0.0,17.815235137939453,1895.4371337890625,0.0,0.0,0.2342852503061294,1.0,0.0,3.0,1.0,0.0
18151020,303.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.4102671444416046,0.0273817721754312,0.025517662987113,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.491597831249237,0.0403581410646438,0.0391767062246799,303.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.6967540383338928,0.1060525551438331,0.0747099742293357,303.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0010519453790038,303.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0049899774603545,285.6728515625,284.95001220703125,290.95001220703125,289.54620361328125,299.3354797363281,303.25177001953125,286.16571044921875,1.0,0.1306027919054031,0.0,0.0,1.0,1.0,-0.174537107348442,8.8536118880711e-08,0.1745370179414749,-0.0555238127708435,0.4125880599021911,0.4125880599021911,0.0,25.210315704345703,25.0,4147.51025390625,0.0,7.850355625152588,0.0,283.1499328613281,288.4871826171875,291.9859313964844,292.2604064941406,293.1499938964844,293.1499938964844,283.1499938964844,15082.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.077087827026844,1.0,0.0,0.0,0.377295970916748,0.7213929295539856,9.519419919001848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.234130859375,0.0,27.74130249023437,1895.4371337890625,0.0,0.0,0.2483705431222915,1.0,0.0,3.0,1.0,0.0
18151080,303.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.4116531610488891,0.0275353081524372,0.0256959944963455,303.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.4924187362194061,0.0404883921146392,0.0393320545554161,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.6981761455535889,0.1064605414867401,0.0750845372676849,303.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0010505294194445,303.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0049832607619464,285.8749694824219,284.95001220703125,290.95001220703125,289.5459899902344,299.336669921875,303.2531433105469,285.35955810546875,1.0,0.1305629909038543,0.0,0.0,1.0,1.0,-0.1753772795200348,8.89702818085425e-08,0.1753771901130676,-0.0557858981192112,0.8374632000923157,0.8374632000923157,0.0,25.17926597595215,25.0,6958.265625,0.0,7.881552696228027,0.0,283.1499938964844,285.4162292480469,292.4979858398437,293.038818359375,293.1499938964844,293.1499938964844,283.1499938964844,5887.9306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0939005017280578,1.0,0.0,0.0,1.1525119543075562,1.1709017753601074,8.86307205405501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.153076171875,0.0,54.91908264160156,1895.4371337890625,0.0,0.0,0.3058914840221405,1.0,0.0,3.0,1.0,0.0
18151140,303.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.4118278920650482,0.0274017471820116,0.0257121659815311,303.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.4924807846546173,0.0403403714299202,0.0393327884376049,303.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.698314368724823,0.1060522198677063,0.0751011446118354,303.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0010498865740373,303.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0049802111461758,285.4606628417969,284.95001220703125,290.95001220703125,289.5465087890625,299.3379821777344,303.2545471191406,284.47125244140625,1.0,0.1305255740880966,0.0,0.0,1.0,1.0,-0.1754132211208343,8.89872069365083e-08,0.1754131317138672,-0.0557927973568439,0.814857542514801,0.814857542514801,0.0,25.163230895996094,25.0,5434.31103515625,0.0,7.8784918785095215,0.0,283.1499938964844,284.2227478027344,292.9605712890625,293.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,6035.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1614391803741455,1.0,0.0,0.0,1.4137803316116333,1.4138474464416504,1.3336973836430846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2268.390869140625,0.0,90.93939971923828,1895.4371337890625,0.0,0.0,0.3582350015640259,1.0,0.0,3.0,1.0,0.0
18151200,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.4101167023181915,0.0270263273268938,0.0254750046879053,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.4912256896495819,0.0399283170700073,0.0390608198940753,303.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901123046875,0.6964501738548279,0.1049551144242286,0.0745562463998794,303.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0010503532830625,303.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,0.0049824248999357,284.8028564453125,284.95001220703125,290.95001220703125,289.5477905273437,299.3388061523437,303.2557067871094,283.9993591308594,1.0,0.130484402179718,0.0,0.0,1.0,1.0,-0.1741516888141632,8.833342945990807e-08,0.174151599407196,-0.0553942322731018,0.4367178678512573,0.4367178678512573,0.0,25.16787910461425,25.0,4109.64306640625,0.0,7.819226264953613,0.0,283.1499938964844,283.9690246582031,293.1600036621094,293.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,20309.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2340794801712036,1.0,0.0,0.0,1.1788767576217651,1.1788833141326904,9.273213663618662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.42626953125,0.0,91.65959167480467,1895.4371337890625,0.0,0.0,0.3479584455490112,1.0,0.0,3.0,1.0,0.0
18151260,303.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2660827636719,0.4074406623840332,0.0266003515571355,0.0251071527600288,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.178466796875,0.4891505837440491,0.0394260436296463,0.0386203899979591,303.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0873718261719,0.6935322284698486,0.1037118285894393,0.0737203136086463,303.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0010513615561649,303.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0049872081726789,284.2926025390625,284.95001220703125,290.9482727050781,289.5486755371094,299.33868408203125,303.2564697265625,283.9221496582031,1.0,0.1304382681846618,0.0,0.0,1.0,1.0,-0.1721855849027633,8.731691991670233e-08,0.1721854954957962,-0.0547776967287063,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18220329284668,25.0,2168.3515625,0.0,7.729068756103516,0.0,283.1499938964844,284.2933349609375,293.0882568359375,293.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,29430.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888945639133453,1.0,0.0,0.0,0.2424613386392593,0.2884267568588257,5.014564319338888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,467.00341796875,0.0,18.203826904296875,1895.4371337890625,0.0,69.64265441894531,0.2813414931297302,1.0,0.0,3.0,1.0,0.0
18151320,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.073486328125,0.4049187302589416,0.0262682363390922,0.0247613154351711,303.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0428161621094,0.4870012402534485,0.0389870218932628,0.0381686501204967,303.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0372009277344,0.6907710433006287,0.1027382686734199,0.0729330331087112,303.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0010522487573325,303.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0049914163537323,284.0854187011719,284.95001220703125,290.9432067871094,289.54803466796875,299.33721923828125,303.2568664550781,284.1728515625,1.0,0.1303894221782684,0.0,0.0,1.0,1.0,-0.1702897846698761,8.633827519588524e-08,0.1702896952629089,-0.0541852749884128,5.551115123125783e-17,5.551115123125783e-17,0.0,25.19384956359864,25.0,1919.6307373046875,0.0,7.641613483428955,0.0,283.14996337890625,284.56414794921875,292.72369384765625,292.9592590332031,293.1499938964844,293.1499938964844,283.1499938964844,24542.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872388064861297,1.0,0.0,0.0,0.0002903794520534,0.327251523733139,5.506455100917629e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.29582214355469,0.0,16.720722198486328,1895.4371337890625,0.0,59.63030624389648,0.2581430673599243,1.0,0.0,3.0,1.0,0.0
18151380,303.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1751403808594,0.4032330811023712,0.026088984683156,0.024529980495572,303.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1981201171875,0.4853330552577972,0.038692869246006,0.0378188304603099,303.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2574462890625,0.6889324188232422,0.1022096127271652,0.0724041014909744,303.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,0.0010526321129873,303.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0049932342953979,284.17254638671875,284.95001220703125,290.93487548828125,289.5459289550781,299.33453369140625,303.2569580078125,284.5760192871094,1.0,0.1303411573171615,0.0,0.0,1.0,1.0,-0.1689602136611938,8.565302067609083e-08,0.1689601242542266,-0.053771536797285,5.551115123125783e-17,5.551115123125783e-17,0.0,25.19595527648925,25.0,1905.73291015625,0.0,7.578605651855469,0.0,283.1494140625,284.56427001953125,292.5199584960937,292.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,21475.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2732320129871368,1.0,0.0,0.0,1.9148981664329767e-05,0.3917343318462372,3.6312142528971414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.036815166473389,0.0,17.68296241760254,1895.4371337890625,0.0,0.2655899822711944,0.2465703934431076,1.0,0.0,3.0,1.0,0.0
18151440,303.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736633300781,0.4025494754314422,0.0260519180446863,0.0244327224791049,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.4843717217445373,0.038553200662136,0.037612535059452,303.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.6881987452507019,0.1020998880267143,0.0721810534596443,303.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0010524489916861,303.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,0.0049923658370971,284.46063232421875,284.95001220703125,290.92340087890625,289.5423889160156,299.3309020996094,303.2569274902344,285.0411682128906,1.0,0.1302961856126785,0.0,0.0,1.0,1.0,-0.1683269590139389,8.532766315738628e-08,0.1683268696069717,-0.0535768419504165,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18768119812012,25.0,1855.1409912109373,0.0,7.54596996307373,0.0,283.1493225097656,284.56427001953125,292.3537902832031,292.4461975097656,293.1499938964844,293.1499938964844,283.1499938964844,19851.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.24637071788311,1.0,0.0,0.0,1.763041473168414e-05,0.4258248805999756,3.3432488006322773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.122656874358654,0.0,17.891216278076172,1895.4371337890625,0.0,0.0,0.2403179556131363,1.0,0.0,3.0,1.0,0.0
18151500,303.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.4027166366577148,0.0261224284768104,0.0244477503001689,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.4840916693210602,0.0385438799858093,0.0375415086746215,303.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.6884040832519531,0.1023118272423744,0.0722174942493438,303.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0010518126655369,303.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,0.0049893474206328,284.8617553710937,284.95001220703125,290.9089050292969,289.5374755859375,299.3265075683594,303.2569580078125,285.52764892578125,1.0,0.130256250500679,0.0,0.0,1.0,1.0,-0.1682990342378616,8.531510076181804e-08,0.1682989448308944,-0.0535729266703128,5.551115123125783e-17,5.551115123125783e-17,0.0,25.171367645263672,25.0,1798.5606689453125,0.0,7.539969444274902,0.0,283.1492614746094,284.5643005371094,292.1896667480469,292.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,18960.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2035374045372009,1.0,0.0,0.0,1.6839117961353622e-05,0.4494479894638061,3.193195491010825e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371241062879562,0.0,18.13064765930176,1895.4371337890625,0.0,0.0,0.2371175736188888,1.0,0.0,3.0,1.0,0.0
18151560,303.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.4034992754459381,0.0262681152671575,0.0245444998145103,303.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.4843610525131225,0.0386344343423843,0.0375792980194091,303.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.6892983913421631,0.1027510464191436,0.0724453702569007,303.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.001050870749168,303.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0049848794005811,285.3182678222656,284.95001220703125,290.8914794921875,289.5311889648437,299.3213806152344,303.2571716308594,286.0155639648437,1.0,0.1302222311496734,0.0,0.0,1.0,1.0,-0.1687274128198623,8.55387014553344e-08,0.1687273234128952,-0.0537138395011425,5.551115123125783e-17,5.551115123125783e-17,0.0,25.149900436401367,25.0,1722.956298828125,0.0,7.554267406463623,0.0,283.1492004394531,284.5643310546875,292.0350952148437,292.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,18474.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1464234739542007,1.0,0.0,0.0,1.64070661412552e-05,0.4658480584621429,3.111265856493156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1541949212551117,0.0,18.378637313842773,1895.4371337890625,0.0,0.0,0.2355822324752807,1.0,0.0,3.0,1.0,0.0
18151620,303.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.4046967923641205,0.0264640673995018,0.0246977116912603,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.4850352108478546,0.038797341287136,0.0376988276839256,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.690665602684021,0.1033431440591812,0.0728064477443695,303.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0010497457114979,303.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0049795424565672,285.7926025390625,284.95001220703125,290.87127685546875,289.52362060546875,299.31549072265625,303.2575988769531,286.3853759765625,1.0,0.1301945149898529,0.0,0.0,1.0,1.0,-0.1694802194833755,8.59308286749183e-08,0.1694801449775695,-0.0539591051638126,0.3458968102931976,0.3458968102931976,0.0,25.12562370300293,25.0,3383.578369140625,0.0,7.583215236663818,0.0,283.1498107910156,288.5077819824219,291.9497375488281,292.1759033203125,293.1499938964844,293.1499938964844,283.1499938964844,15827.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0829662233591079,1.0,0.0,0.0,0.2869616448879242,0.678637683391571,6.203177971286777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.345947265625,0.0,26.09278678894043,1895.4371337890625,0.0,0.0,0.2455223649740219,1.0,0.0,3.0,1.0,0.0
18151680,303.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.4060275256633758,0.0266363210976123,0.0248705819249153,303.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.485893964767456,0.0389552228152751,0.0378584004938602,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.6921952366828918,0.1038719117641449,0.0732161700725555,303.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.001048604492098,303.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0049741291441023,286.11346435546875,284.95001220703125,290.848388671875,289.5147705078125,299.3087463378906,303.2582397460937,286.30975341796875,1.0,0.1301727145910263,0.0,0.0,1.0,1.0,-0.1703629791736602,8.6391203524272e-08,0.1703628897666931,-0.0542478114366531,0.0,0.0,0.0,25.101652145385746,25.0,2193.90185546875,0.0,7.61841869354248,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0002569715725257,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8627325216775725e-09,6.282840026017311e-09,2.458630231710565e-15,1.431877080904087e-06,1.4318766261567362e-06,4.2691411929023093e-13,0.0,0.0,-0.0,0.0,0.0,4.02024029030109e-15,9.575712618670185e-12,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,303.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.4069193601608276,0.0267318505793809,0.0249859876930713,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.4864997565746307,0.0390453860163688,0.0379713661968708,303.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.6932587623596191,0.1041853874921798,0.0735002979636192,303.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0010477694449946,303.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0049701677635312,286.2767028808594,284.95001220703125,290.82293701171875,289.5047302246094,299.3010559082031,303.2590637207031,286.56231689453125,1.0,0.1301545798778534,0.0,0.0,1.0,1.0,-0.1709722578525543,8.671199935861298e-08,0.1709721833467483,-0.0544548146426677,0.0,0.0,0.0,25.08384132385254,25.0,1820.13134765625,0.0,7.642329692840576,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7646366128709115e-27,1.118806755135962e-26,6.846556820093177e-31,1.9398612900397528e-17,1.939607676463944e-17,2.53515974151032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,303.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.4075437486171722,0.0268234591931104,0.0250662360340356,303.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.4869252443313598,0.0391299091279506,0.0380501598119735,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.694042980670929,0.1044928804039955,0.0737094804644584,303.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0010471330024302,303.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0049671488814055,286.4945068359375,284.95001220703125,290.79498291015625,289.49346923828125,299.29217529296875,303.2599792480469,286.925048828125,1.0,0.1301392018795013,0.0,0.0,1.0,1.0,-0.1714097559452057,8.694645003970437e-08,0.1714096665382385,-0.054614070802927,0.0,0.0,0.0,25.070030212402344,25.0,1638.241455078125,0.0,7.659191131591797,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1997537126980074e-32,2.9564784949134427e-32,2.7620594434691136e-33,-7.160825660923987e-20,-6.656759890210072e-20,-5.040656899345588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,303.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.4082964062690735,0.026954248547554,0.0251643899828195,303.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.4874285161495209,0.0392514839768409,0.038145575672388,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.6949754357337952,0.1049184128642082,0.0739622935652732,303.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0010464683873578,303.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0049639958888292,286.8036804199219,284.95001220703125,290.76470947265625,289.4810791015625,299.2821044921875,303.2609558105469,287.3311462402344,1.0,0.1301272362470626,0.0,0.0,1.0,1.0,-0.1719408333301544,8.72312071464876e-08,0.1719407439231872,-0.0548076778650283,0.0,0.0,0.0,25.05599594116211,25.0,1535.913330078125,0.0,7.680444240570068,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.912425312394889e-41,-4.899920340204588e-41,-2.436858029460857e-41,6.42137361078396e-21,3.432395645311592e-21,2.988977965472369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,303.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.4093387126922607,0.0271319784224033,0.0253021344542503,303.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.4881316125392914,0.0394219942390918,0.0382825694978237,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.696231484413147,0.1054863035678863,0.0743081793189048,303.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.00104568421375,303.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0049602761864662,287.1749572753906,284.95001220703125,290.7322082519531,289.46759033203125,299.2711181640625,303.26202392578125,287.741455078125,1.0,0.1301193535327911,0.0,0.0,1.0,1.0,-0.1726801693439483,8.762471281897889e-08,0.1726800799369812,-0.0550693087279796,0.0,0.0,0.0,25.040098190307617,25.0,1450.18212890625,0.0,7.711083889007568,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.825544807606752e-43,4.638297916915145e-43,2.4943112664981744e-43,6.734185207235386e-21,3.3698330432935586e-21,3.364352163941828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,303.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.4106640219688415,0.0273477360606193,0.0254783909767866,303.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.4890427887439728,0.0396360158920288,0.0384637452661991,303.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.6978038549423218,0.1061730459332466,0.0747461840510368,303.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0010447857202962,303.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0049560139887034,287.5719909667969,284.95001220703125,290.69757080078125,289.4530334472656,299.2593994140625,303.2631530761719,288.14434814453125,1.0,0.1301159858703613,0.0,0.0,1.0,1.0,-0.173628494143486,8.81266259966651e-08,0.1736284047365188,-0.0553970858454704,0.0,0.0,0.0,25.022491455078125,25.0,1380.6221923828125,0.0,7.751189231872559,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7380408059304204e-21,3.3690613984887327e-21,3.368979205493296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,303.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.4122101664543152,0.0275929160416126,0.025684343650937,303.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.4901231825351715,0.0398861840367317,0.0386820659041404,303.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.6996222138404846,0.1069554537534713,0.0752578452229499,303.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0010438107419759,303.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0049513890407979,287.9797668457031,284.95001220703125,290.6609191894531,289.4374694824219,299.24713134765625,303.2643737792969,288.5715637207031,1.0,0.1301172971725464,0.0,0.0,1.0,1.0,-0.1747449040412902,8.871585066572153e-08,0.1747448146343231,-0.0557780303061008,0.0,0.0,0.0,25.003904342651367,25.0,1332.1790771484375,0.0,7.799026966094971,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7380981592736736e-21,3.369049685482012e-21,3.3690484737916616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,303.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.4139567613601684,0.0278673749417066,0.0259165707975626,303.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.4913547337055206,0.0401721782982349,0.0389343611896038,303.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094055175781,0.7016581296920776,0.1078344285488128,0.0758364871144294,303.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,0.0010427747620269,303.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0049464749172329,288.4028625488281,284.95001220703125,290.62237548828125,289.4208984375,299.2342224121094,303.26568603515625,289.0087890625,1.0,0.1301233917474746,0.0,0.0,1.0,1.0,-0.176013559103012,8.938551587789335e-08,0.1760134696960449,-0.0562103316187858,0.0,0.0,0.0,24.9846134185791,25.0,1286.070068359375,0.0,7.853930950164795,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.738098563170457e-21,3.3690492815852285e-21,3.3690492815852285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,303.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.4159094393253326,0.0281705353409051,0.0261749178171157,303.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.4927338659763336,0.0404930934309959,0.0392201915383338,303.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.7039079666137695,0.1088095605373382,0.0764826461672782,303.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0010416806908324,303.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0049412851221859,288.837890625,284.95001220703125,290.58203125,289.4034118652344,299.22039794921875,303.2671203613281,289.4476318359375,1.0,0.1301344484090805,0.0,0.0,1.0,1.0,-0.177434429526329,9.013824353587553e-08,0.1774343401193618,-0.0567005947232246,0.0,0.0,0.0,24.96463394165039,25.0,1240.537109375,0.0,7.915918827056885,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,303.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039855957031,0.4180665016174316,0.0285000689327716,0.026458078995347,303.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.49425208568573,0.0408463142812252,0.0395379140973091,303.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.7063584327697754,0.1098757907748222,0.0771943479776382,303.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0010405373759567,303.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0049358615651726,289.2785949707031,284.95001220703125,290.5400085449219,289.3850402832031,299.2051696777344,303.26861572265625,289.8846130371094,1.0,0.1301506012678146,0.0,0.0,1.0,1.0,-0.1790016591548919,9.097470154983966e-08,0.1790015697479248,-0.0572563074529171,0.0,0.0,0.0,24.944074630737305,25.0,1195.1798095703125,0.0,7.984758377075195,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
