time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152280,303.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.4204188883304596,0.0288533307611942,0.0267636887729167,303.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.495896428823471,0.0412287823855876,0.0398847013711929,303.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.7089858651161194,0.1110273003578186,0.0779675394296646,303.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0010393572738394,303.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0049302638508379,289.7201232910156,284.95001220703125,290.4964599609375,289.36578369140625,299.1878356933594,303.27020263671875,290.3174133300781,1.0,0.1301719099283218,0.0,0.0,1.0,1.0,-0.1807042509317398,9.189320593350204e-08,0.1807041615247726,-0.0578841343522071,0.0,0.0,0.0,24.9231071472168,25.0,1149.9134521484375,0.0,8.059993743896484,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,303.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.4229589104652405,0.0292279422283172,0.027089599519968,303.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.4976557493209839,0.0416376516222953,0.040257878601551,303.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.7117177844047546,0.1122593134641647,0.0787987112998962,303.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0010381510946899,303.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,0.0049245418049395,290.1591491699219,284.95001220703125,290.4514465332031,289.345703125,299.1678771972656,303.2718811035156,290.744140625,1.0,0.1301984339952469,0.0,0.0,1.0,1.0,-0.1825322657823562,9.28917316400657e-08,0.1825321763753891,-0.0585887618362903,0.0,0.0,0.0,24.90187644958496,25.0,1104.711181640625,0.0,8.141216278076172,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,303.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.4256783425807953,0.0296218208968639,0.0274337045848369,303.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.4995198249816894,0.0420702993869781,0.0406547449529171,303.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.7145198583602905,0.113567903637886,0.0796846076846122,303.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0010369266383349,303.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,0.0049187340773642,290.5932006835937,284.95001220703125,290.40509033203125,289.32489013671875,299.1448974609375,303.2735900878906,291.16314697265625,1.0,0.1302301883697509,0.0,0.0,1.0,1.0,-0.1844760924577713,9.396645594961228e-08,0.1844760030508041,-0.0593697950243949,0.0,0.0,0.0,24.88050842285156,25.0,1059.572509765625,0.0,8.22802734375,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,303.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.4285715222358703,0.0300331227481365,0.0277943890541791,303.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.5014814734458923,0.0425244010984897,0.0410731248557567,303.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.7173891663551331,0.1149502024054527,0.0806231945753097,303.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,0.0010356877464801,303.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0049128574319183,291.0202941894531,284.95001220703125,290.3575134277344,289.3033142089844,299.1190490722656,303.2753601074219,291.5728454589844,1.0,0.1302671879529953,0.0,0.0,1.0,1.0,-0.1865287721157074,9.51124476955556e-08,0.186528667807579,-0.0602212399244308,0.0,0.0,0.0,24.85908889770508,25.0,1014.5537719726562,0.0,8.320144653320312,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,303.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.4316290616989136,0.0304599571973085,0.0281697958707809,303.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52783203125,0.5035325288772583,0.0429975353181362,0.0415105670690536,303.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.7203245759010315,0.1164029464125633,0.0816118642687797,303.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0010344367474317,303.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0049069225788116,291.438720703125,284.95001220703125,290.308837890625,289.2810974121094,299.0907592773437,303.2771301269531,291.9721069335937,1.0,0.1303093880414962,0.0,0.0,1.0,1.0,-0.1886820197105407,9.63225446071192e-08,0.1886819154024124,-0.0611325986683368,0.0,0.0,0.0,24.837696075439453,25.0,969.7492065429688,0.0,8.417223930358887,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,303.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.4348439872264862,0.0309007503092288,0.0285586323589086,303.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.5056676864624023,0.0434877127408981,0.0419652946293354,303.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.723331868648529,0.1179245114326477,0.082649640738964,303.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0010331750381737,303.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,0.0049009378999471,291.846923828125,284.95001220703125,290.2591552734375,289.2582092285156,299.06060791015625,303.2789306640625,292.359619140625,1.0,0.1303568333387375,0.0,0.0,1.0,1.0,-0.1909309327602386,9.75920499968197e-08,0.1909308284521103,-0.0620962865650653,0.0,0.0,0.0,24.81639671325684,25.0,925.3010864257812,0.0,8.519082069396973,0.0,283.1891784667969,288.6636962890625,292.0070495605469,292.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7380981592736736e-21,3.3690492815852285e-21,3.3690490796368368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,303.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.4381735026836395,0.0313160568475723,0.0289555992931127,303.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.5078621506690979,0.0439574383199214,0.0424314551055431,303.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.7263906598091125,0.1194021552801132,0.0837259590625763,303.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,0.0010319150751456,303.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,0.0048949611373245,292.1297912597656,284.95001220703125,290.2085876464844,289.2347412109375,299.02880859375,303.2807312011719,290.6643981933594,1.0,0.1304092854261398,0.0,0.0,1.0,1.0,-0.1932496279478073,9.889937047091737e-08,0.1932495236396789,-0.0630826503038406,1.0,1.0,0.0,24.79553604125977,25.0,9084.638671875,0.0,8.62460708618164,0.0,283.2570495605469,292.8983459472656,292.47979736328125,293.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,1477.2305908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0409459881484508,1.0,0.0,0.0,0.7982839941978455,0.798291027545929,6.857507628410532e-08,4.213494300842285,4.213483810424805,1.021921525534708e-05,0.0,0.0,-0.0,5366.68896484375,0.0,16.593088150024414,1886.9771728515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18152700,303.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.438769519329071,0.0309063997119665,0.0290322843939065,303.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.5085147023200989,0.043645117431879,0.0425822101533412,303.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.7273482084274292,0.1184782162308693,0.084091879427433,303.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392272949219,0.0,0.0,0.0010320934234187,303.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0048958067782223,290.5634155273437,284.95001220703125,290.1572570800781,289.2107238769531,299.0029602050781,303.28240966796875,287.0694580078125,1.0,0.1304576992988586,0.0,0.0,1.0,1.0,-0.1939633637666702,9.93139366300966e-08,0.1939632594585418,-0.0634173601865768,1.0,1.0,0.0,24.80318260192871,25.0,7891.94140625,0.0,8.661744117736816,0.0,283.21978759765625,286.3144226074219,293.7841186523437,294.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,2164.83056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725975215435028,1.0,0.0,0.0,0.9800106883049012,0.980012595653534,6.520834006096268e-08,4.2644219398498535,4.2644124031066895,9.798744031286333e-06,0.0,0.0,-0.0,4667.10791015625,0.0,28.909109115600582,1895.232177734375,0.0,0.0595115236937999,0.2500624358654022,1.0,0.0,3.0,1.0,0.0
18152760,303.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.4314222633838653,0.0294838193804025,0.0281729102134704,303.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.5044705271720886,0.0422926768660545,0.0417667068541049,303.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.7219613194465637,0.1144828796386718,0.0822904258966445,303.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0010364127811044,303.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,0.0049162963405251,288.0133056640625,284.95001220703125,290.10528564453125,289.18621826171875,298.9771728515625,303.2834167480469,285.2137145996094,1.0,0.1304760873317718,0.0,0.0,1.0,1.0,-0.1898220032453537,9.719495608351281e-08,0.1898219138383865,-0.0622198432683944,1.0,1.0,0.0,24.887985229492188,25.0,6253.16650390625,0.0,8.488550186157227,0.0,283.18994140625,284.7112731933594,293.5990295410156,294.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,3491.2685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122476577758789,1.0,0.0,0.0,1.2445592880249023,1.244562029838562,1.0340815492781985e-07,4.265878677368164,4.265869140625,9.786315786186606e-06,0.0,0.0,-0.0,2967.18310546875,0.0,59.01043319702149,1895.430908203125,0.0,297.756591796875,0.3171562552452087,1.0,0.0,3.0,1.0,0.0
18152820,303.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.4201109111309051,0.0278499890118837,0.0267711300402879,303.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.4973646402359009,0.0405825637280941,0.040291853249073,303.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.7122573852539062,0.1097744405269622,0.0791732370853424,303.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,0.0010428524110466,303.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0049468432553112,286.05828857421875,284.95001220703125,290.052734375,289.1612548828125,298.94873046875,303.2832336425781,284.3250732421875,1.0,0.1304589956998825,0.0,0.0,1.0,1.0,-0.1826737821102142,9.350374341465797e-08,0.1826736778020858,-0.0600417256355285,1.0,1.0,0.0,25.00965118408203,25.0,5070.08935546875,0.0,8.181527137756348,0.0,283.1700134277344,284.09197998046875,293.0476989746094,293.8641357421875,293.1499938964844,293.1499938964844,283.1499938964844,5126.41552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756931066513061,1.0,0.0,0.0,1.508102536201477,1.5081064701080322,1.5176144074757758e-07,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,2128.054931640625,0.0,104.99244689941406,1895.4368896484373,0.0,437.711669921875,0.3786177039146423,1.0,0.0,3.0,1.0,0.0
18152880,303.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.4118962585926056,0.0264950525015592,0.0253957342356443,303.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.4918829798698425,0.039008978754282,0.038701444864273,303.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242858886719,0.704818069934845,0.1058620885014534,0.0761177837848663,303.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0010258179390802,303.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0595142729580402,0.0260412786155939,284.87725830078125,284.95001220703125,289.999755859375,289.1358947753906,298.9134216308594,303.28173828125,283.912353515625,1.0,0.1305300742387771,0.0,0.0,1.0,1.0,-0.2007784992456436,1.0338037981227905e-07,0.2007783949375152,-0.0668796226382255,0.7636286020278931,0.7636286020278931,0.0,24.67194175720215,25.0,4425.82470703125,0.0,8.94764232635498,0.0,283.15887451171875,283.8122863769531,292.4814147949219,293.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,7875.5908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825467467308044,1.0,0.0,0.0,1.7147358655929563,1.7147411108016968,1.9619503177636946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.48046875,0.0,158.71954345703125,1895.4371337890625,0.0,456.1853942871094,0.4327132999897003,1.0,0.0,3.0,1.0,0.0
18152940,303.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23114013671875,0.4417094588279724,0.0253227353096008,0.0240454114973545,303.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.134033203125,0.5207690596580505,0.0376550629734993,0.0370660834014415,303.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0859375,0.7424719333648682,0.1028137430548667,0.0735135450959205,303.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0007219686522148,303.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751281738281,0.592359721660614,0.0534675568342208,0.2415010333061218,284.1104431152344,284.95001220703125,289.94647216796875,289.11016845703125,299.130859375,303.2411499023437,284.3528137207031,1.0,0.1330591440200805,0.0,0.0,1.0,1.0,-0.4522187411785126,2.420946998427098e-07,0.4522185027599334,-0.1377585679292678,0.0633350312709808,0.0633350312709808,0.0,18.56480407714844,25.0,4355.943359375,0.0,19.59727096557617,0.0,283.15478515625,284.35260009765625,292.0164489746094,292.5423889160156,293.1499938964844,293.1499938964844,283.1499938964844,39382.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505416750907898,1.0,0.0,0.0,0.4092533886432647,0.4098811745643616,1.1175785630257453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,698.4508056640625,0.0,35.30524826049805,1895.4371337890625,0.0,376.1339111328125,0.3271572887897491,1.0,0.0,3.0,1.0,0.0
18153000,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.4204442799091339,0.0239258576184511,0.0228693392127752,303.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.5045629143714905,0.0362585224211216,0.0357583090662956,303.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.7257353067398071,0.1005234494805336,0.0716079771518707,303.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0007842843187972,303.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.5646846294403076,0.0453540831804275,0.2245873808860778,284.9917297363281,284.95001220703125,289.8929748535156,289.08416748046875,299.098876953125,303.1579895019531,285.6490478515625,1.0,0.134153351187706,0.0,0.0,1.0,1.0,-0.4267524182796478,2.2696541179811905e-07,0.4267522096633911,-0.1308147758245468,0.4886601567268371,0.4886601567268371,0.0,19.97085762023925,25.0,7137.296875,0.0,18.96752166748047,0.0,283.15386962890625,285.6662902832031,291.63116455078125,292.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,26823.158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855089843273163,1.0,0.0,0.0,0.5551930665969849,0.691109299659729,2.0567501479717976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.23681640625,0.0,44.94245147705078,1895.4371337890625,0.0,250.92608642578125,0.3063793778419494,1.0,0.0,3.0,1.0,0.0
18153060,303.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.4032110869884491,0.0230039823800325,0.0219114702194929,303.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.4902095198631286,0.0352978259325027,0.0347345657646656,303.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.710225522518158,0.0993049293756485,0.0704972445964813,302.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0008592429221607,303.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.5209479331970215,0.0393782220780849,0.1942827254533767,285.5827941894531,284.95001220703125,289.8393859863281,289.05792236328125,298.9871520996094,303.0953063964844,285.39385986328125,1.0,0.134772390127182,0.0,0.0,1.0,1.0,-0.3867603838443756,2.0394016075897525e-07,0.3867601752281189,-0.1202020868659019,1.0,1.0,0.0,21.601242065429688,25.0,9100.1748046875,0.0,17.543537139892578,0.0,283.152099609375,284.7845764160156,291.7219543457031,292.4241638183594,293.1499938964844,293.1499938964844,283.1499938964844,5920.38232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531229794025421,1.0,0.0,0.0,1.5611497163772583,1.5620397329330444,1.626232091211932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.544189453125,0.0,117.9306411743164,1895.4371337890625,0.0,199.2012939453125,0.3939632177352905,1.0,0.0,3.0,1.0,0.0
18153120,303.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.390167087316513,0.0220900755375623,0.0211620014160871,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.4796888530254364,0.0343419834971427,0.0339018888771534,303.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.6987062096595764,0.0979018360376358,0.0696411058306694,302.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0009134676656685,303.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.4903878271579742,0.0346809439361095,0.1706830412149429,285.1669006347656,284.95001220703125,289.7857971191406,289.031494140625,298.9169616699219,303.0795593261719,284.8163146972656,1.0,0.1351663768291473,0.0,0.0,1.0,1.0,-0.3555760383605957,1.864285792407827e-07,0.3555758595466614,-0.1118121817708015,0.898068368434906,0.898068368434906,0.0,22.770488739013672,25.0,7802.9697265625,0.0,16.36758804321289,0.0,283.1509094238281,284.27032470703125,291.87774658203125,292.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,7677.46533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483502864837646,1.0,0.0,0.0,1.7842419147491455,1.7842543125152588,2.124226767818982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.26416015625,0.0,175.70721435546875,1895.4371337890625,0.0,191.81675720214844,0.4489077925682068,1.0,0.0,3.0,1.0,0.0
18153180,303.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.3757009208202362,0.0210474729537963,0.0203128419816494,303.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.4688105285167694,0.0332760401070117,0.032978992909193,303.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.6888861060142517,0.0962507352232933,0.068590797483921,302.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,0.0009547238587401,303.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.4611834585666656,0.0309135299175977,0.1518278270959854,284.7333679199219,284.95001220703125,289.7323303222656,289.0049133300781,298.8585205078125,303.08819580078125,284.505615234375,1.0,0.1353842169046402,0.0,0.0,1.0,1.0,-0.3296097815036773,1.7215968739492382e-07,0.329609602689743,-0.1048589423298835,0.6040214896202087,0.6040214896202087,0.0,23.64751243591309,25.0,6822.59765625,0.0,15.333441734313965,0.0,283.1503601074219,284.0953063964844,291.9040832519531,292.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,19358.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416783809661865,1.0,0.0,0.0,1.7334176301956177,1.733425259590149,2.004932895260937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2359.74365234375,0.0,204.1539306640625,1895.4371337890625,0.0,181.5297698974609,0.4549287259578705,1.0,0.0,3.0,1.0,0.0
18153240,303.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.3138571977615356,0.0200262311846017,0.0194065738469362,303.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.4563930034637451,0.0322171151638031,0.0319975353777408,303.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.6805058121681213,0.0946371182799339,0.0674623325467109,302.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.000985863734968,302.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361328125,0.4313491582870483,0.0279507115483284,0.1368541419506073,284.49774169921875,284.95001220703125,289.6791381835937,288.9782409667969,298.7896423339844,303.0838623046875,284.430908203125,1.0,0.1354719996452331,0.0,0.0,1.0,1.0,-0.3080568611621856,1.6053012075190057e-07,0.3080567121505737,-0.0991442278027534,0.3296995460987091,0.3296995460987091,0.0,24.297866821289062,25.0,5282.72509765625,0.0,14.435795783996582,0.0,283.1501770019531,284.31640625,291.8357238769531,292.2984924316406,293.1499938964844,293.1499938964844,283.1499938964844,37193.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262122571468353,1.0,0.0,0.0,0.9133059978485109,0.9133136868476868,5.5657800146491374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.1065673828125,0.0,89.54618072509766,1895.4371337890625,0.0,157.6629638671875,0.3661792874336242,1.0,0.0,3.0,1.0,0.0
18153300,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51739501953125,0.072801262140274,0.0191493518650531,0.0185686498880386,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49609375,0.4456595480442047,0.0312726944684982,0.0310655999928712,303.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5132141113281,0.6737990379333496,0.093297429382801,0.0664361417293548,302.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0010086691472679,302.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.4111142456531524,0.0256523415446281,0.1251396983861923,284.49591064453125,284.95001220703125,289.62628173828125,288.9515686035156,298.7220458984375,303.0777587890625,284.6518249511719,1.0,0.1354691386222839,0.0,0.0,1.0,1.0,-0.290670245885849,1.5127363894862358e-07,0.290670096874237,-0.0945499166846275,0.1702154576778412,0.1702154576778412,0.0,24.764678955078125,25.0,4044.35205078125,0.0,13.685315132141112,0.0,283.150146484375,284.8546447753906,291.68280029296875,292.0323791503906,293.1499938964844,293.1499938964844,283.1499938964844,33626.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933696806430816,1.0,0.0,0.0,0.4071239233016968,0.4176217913627624,1.1059785975930936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,999.8225708007812,0.0,31.051576614379883,1895.4371337890625,0.0,96.86910247802734,0.3094348609447479,1.0,0.0,3.0,1.0,0.0
18153360,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0184805188328027,0.017885910347104,303.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.437388151884079,0.0305140577256679,0.0302715674042701,303.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.6689666509628296,0.0923933684825897,0.0656578615307807,302.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0010247041936963,302.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.3961958289146423,0.0239010658115148,0.1161194741725921,284.7327880859375,284.95001220703125,289.57391357421875,288.9248962402344,298.6608581542969,303.07427978515625,285.0302429199219,1.0,0.1354067176580429,0.0,0.0,1.0,1.0,-0.2771578431129455,1.441610493202461e-07,0.2771576941013336,-0.0910104513168335,0.2109809815883636,0.2109809815883636,0.0,25.08498191833496,25.0,4164.4931640625,0.0,13.08431625366211,0.0,283.1501159667969,285.4150085449219,291.7144775390625,291.93853759765625,293.1499938964844,293.1499938964844,283.1499938964844,27135.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2736341953277588,1.0,0.0,0.0,0.348366916179657,0.4719502329826355,8.259280370737088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1147.113037109375,0.0,28.60936546325684,1895.4371337890625,0.0,0.5271991491317749,0.2827251553535461,1.0,0.0,3.0,1.0,0.0
18153420,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0179977379739284,0.0173809584230184,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.4313991963863373,0.0299330465495586,0.0296504311263561,303.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.6658940315246582,0.0918665677309036,0.0651734247803688,302.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,0.0010355360573157,302.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.3821333646774292,0.0225651655346155,0.1092550680041313,285.033935546875,284.95001220703125,289.5220947265625,288.8983459472656,298.60302734375,303.0736083984375,285.1976318359375,1.0,0.1353077292442321,0.0,0.0,1.0,1.0,-0.2669999897480011,1.3891359174067477e-07,0.2669998407363891,-0.0885089710354805,0.3918122351169586,0.3918122351169586,0.0,25.29371833801269,25.0,5234.37158203125,0.0,12.619877815246582,0.0,283.15008544921875,285.605712890625,291.8211364746094,292.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,21377.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2718291878700256,1.0,0.0,0.0,0.5687885284423828,0.6120493412017822,2.1587142740031595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.738037109375,0.0,32.66697692871094,1895.4371337890625,0.0,0.0025406533386558,0.2778299152851105,1.0,0.0,3.0,1.0,0.0
18153480,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0175973065197467,0.0169968288391828,303.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.4268912076950073,0.0294300969690084,0.0291512738913297,303.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.6638121604919434,0.091390311717987,0.0648452416062355,302.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0010430508991703,302.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.3700867593288421,0.0214789547026157,0.1038817465305328,285.11346435546875,284.95001220703125,289.4709777832031,288.8719177246094,298.5365905761719,303.0744934082031,284.9684753417969,1.0,0.1351849734783172,0.0,0.0,1.0,1.0,-0.2591066658496856,1.349731491018247e-07,0.2591065466403961,-0.086865484714508,0.4950212240219116,0.4950212240219116,0.0,25.43062400817871,25.0,5852.3037109375,0.0,12.24941635131836,0.0,283.1500549316406,285.07568359375,291.9556579589844,292.3883361816406,293.1499938964844,293.1499938964844,283.1499938964844,16861.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896750569343567,1.0,0.0,0.0,0.853417158126831,0.8536474108695984,4.859775160070967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.328125,0.0,45.83991622924805,1895.4371337890625,0.0,74.47215270996094,0.2887982130050659,1.0,0.0,3.0,1.0,0.0
18153540,303.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0171869210898876,0.0166393984109163,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.4228778481483459,0.0289072524756193,0.0286736376583576,303.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.6616957187652588,0.0906758084893226,0.064437985420227,302.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0010486675892025,302.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.3595101535320282,0.0205058082938194,0.0992963761091232,284.9261169433594,284.95001220703125,289.4206848144531,288.8456726074219,298.50360107421875,303.0749206542969,284.6830444335937,1.0,0.1350419521331787,0.0,0.0,1.0,1.0,-0.2521198689937591,1.3116773800447845e-07,0.2521197497844696,-0.084545113146305,0.397927463054657,0.397927463054657,0.0,25.53328514099121,25.0,5052.8251953125,0.0,11.91501235961914,0.0,283.1500244140625,284.75244140625,291.9167785644531,292.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19084.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970578372478485,1.0,0.0,0.0,0.7613734006881714,0.7613797783851624,3.868021636321829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1759.158203125,0.0,41.5321044921875,1895.4371337890625,0.0,111.15918731689452,0.2855317294597626,1.0,0.0,3.0,1.0,0.0
18153600,303.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0167690888047218,0.0162686631083488,303.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.4188689291477203,0.0283638946712017,0.0281706284731626,303.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.6591051816940308,0.0897811204195022,0.0638702288269996,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0010536173358559,302.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.1913267970085144,0.0196050349622964,0.0951022654771804,284.7174377441406,284.95001220703125,289.3713073730469,288.8197326660156,298.4774780273437,303.074951171875,284.62823486328125,1.0,0.1348802596330642,0.0,0.0,1.0,1.0,-0.2453628033399582,1.275718943816173e-07,0.2453626841306686,-0.0824855864048004,0.2130453139543533,0.2130453139543533,0.0,25.618839263916016,25.0,3820.074951171875,0.0,11.587525367736816,0.0,283.1500244140625,284.9144592285156,291.8010559082031,292.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,22483.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909452021121979,1.0,0.0,0.0,0.4237459003925323,0.424873411655426,1.198131638346922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1070.3314208984375,0.0,22.005584716796875,1895.4371337890625,0.0,82.39085388183594,0.2627865076065063,1.0,0.0,3.0,1.0,0.0
18153660,303.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0164008717983961,0.0159154683351516,303.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.4151016771793365,0.0278624165803194,0.0276757292449474,303.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.6564867496490479,0.0889579802751541,0.0632617250084877,302.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0010576957138255,302.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0101325018331408,0.0187994353473186,0.0912744104862213,284.6927185058594,284.95001220703125,289.32293701171875,288.7940979003906,298.4512634277344,303.0749206542969,284.84765625,1.0,0.1347045451402664,0.0,0.0,1.0,1.0,-0.2390260547399521,1.2419178574418765e-07,0.2390259355306625,-0.0805029794573783,0.1084418520331382,0.1084418520331382,0.0,25.6853256225586,25.0,3223.481201171875,0.0,11.276453971862791,0.0,283.1500244140625,285.3192443847656,291.7295227050781,291.9793395996094,293.1499938964844,293.1499938964844,283.1499938964844,21113.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815838456153869,1.0,0.0,0.0,0.2421224564313888,0.3856904506683349,5.006130177065415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.5333251953125,0.0,17.947025299072266,1895.4371337890625,0.0,28.54150390625,0.249952495098114,1.0,0.0,3.0,1.0,0.0
18153720,303.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0161226522177457,0.0156260915100574,303.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.4119541943073272,0.0274533163756132,0.0272454190999269,303.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6544473767280579,0.0883924141526222,0.0627738386392593,302.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.0010605221614241,302.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0181133281439542,0.087929829955101,284.8768920898437,284.95001220703125,289.2757263183594,288.7688293457031,298.432373046875,303.0753173828125,285.1598205566406,1.0,0.1345217674970626,0.0,0.0,1.0,1.0,-0.2335665374994278,1.212331710576109e-07,0.2335664182901382,-0.0786507204174995,0.1717370748519897,0.1717370748519897,0.0,25.72651672363281,25.0,3474.48046875,0.0,11.003464698791504,0.0,283.1500244140625,285.8176574707031,291.7129821777344,291.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,19348.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760919034481048,1.0,0.0,0.0,0.2498250901699066,0.4530732035636902,5.199834340885445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,962.069091796875,0.0,19.6658878326416,1895.4371337890625,0.0,5.157307147979736,0.2455484867095947,1.0,0.0,3.0,1.0,0.0
18153780,303.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0159206110984087,0.0154136661440134,303.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.4095281064510345,0.0271292645484209,0.0269018802791833,303.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.6531883478164673,0.0880577564239502,0.0624660924077034,302.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0010620980756357,302.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0175344794988632,0.085101805627346,285.1206970214844,284.95001220703125,289.2297668457031,288.7440490722656,298.4231262207031,303.0763854980469,285.27886962890625,1.0,0.1343380957841873,0.0,0.0,1.0,1.0,-0.2291380912065506,1.1878541528176363e-07,0.229137971997261,-0.0770079419016838,0.3520007729530334,0.3520007729530334,0.0,25.743032455444336,25.0,4475.36669921875,0.0,10.776573181152344,0.0,283.1500244140625,285.9765625,291.7474365234375,292.0163269042969,293.1499938964844,293.1499938964844,283.1499938964844,17180.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788980007171631,1.0,0.0,0.0,0.4376981556415558,0.5847688317298889,1.2783298863894288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.136474609375,0.0,24.73983192443848,1895.4371337890625,0.0,15.739043235778809,0.250189870595932,1.0,0.0,3.0,1.0,0.0
18153840,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.01572853513062,0.0152418864890933,303.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.40750652551651,0.0268209110945463,0.0266086980700492,303.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.6523101329803467,0.0877126604318618,0.0622432641685009,302.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0010629581520333,302.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.017008127644658,0.082640990614891,285.1902770996094,284.95001220703125,289.1851806640625,288.7197570800781,298.4187316894531,303.0777282714844,285.0185852050781,1.0,0.1341559588909149,0.0,0.0,1.0,1.0,-0.2253606468439102,1.1668983290746837e-07,0.2253605276346206,-0.075575865805149,0.4746025204658508,0.4746025204658508,0.0,25.74514961242676,25.0,5335.61669921875,0.0,10.579415321350098,0.0,283.1500244140625,285.3471069335937,291.7931823730469,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,14925.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901742160320282,1.0,0.0,0.0,0.7271756529808044,0.7335571646690369,3.5283534316477017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.357421875,0.0,32.88957595825195,1895.4371337890625,0.0,77.58214569091797,0.2649165093898773,1.0,0.0,3.0,1.0,0.0
18153900,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0154788512736558,0.0150462538003921,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.4053079485893249,0.0264505390077829,0.0262911338359117,303.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.6510574817657471,0.087099865078926,0.0619157180190086,302.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0010638977400958,302.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0164729300886392,0.080270878970623,284.9952392578125,284.95001220703125,289.14208984375,288.6960144042969,298.41046142578125,303.0785522460937,284.6683044433594,1.0,0.1339734047651291,0.0,0.0,1.0,1.0,-0.2215086966753006,1.1460956983455617e-07,0.221508577466011,-0.0742531716823577,0.3977356553077698,0.3977356553077698,0.0,25.747722625732425,25.0,4738.30859375,0.0,10.379586219787598,0.0,283.1499938964844,284.84588623046875,291.7555847167969,292.21197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17005.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296179860830307,1.0,0.0,0.0,0.7108386158943176,0.710867702960968,3.371595624912516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.1094970703125,0.0,34.444908142089844,1895.4371337890625,0.0,109.02000427246094,0.2698806822299957,1.0,0.0,3.0,1.0,0.0
18153960,303.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.015177016146481,0.0147971902042627,303.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.4026112258434295,0.0260173473507165,0.0259096957743167,303.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.64908766746521,0.0862450897693634,0.0613966174423694,302.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0010652842465788,303.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0159203391522169,0.0778270438313484,284.7315673828125,284.95001220703125,289.1005859375,288.67291259765625,298.3910522460937,303.078369140625,284.54229736328125,1.0,0.1337876766920089,0.0,0.0,1.0,1.0,-0.2171981781721115,1.1237108310524493e-07,0.2171980589628219,-0.0729944929480552,0.1913458108901977,0.1913458108901977,0.0,25.757200241088867,25.0,3452.5029296875,0.0,10.159649848937988,0.0,283.1499938964844,284.904541015625,291.6494445800781,291.9965209960937,293.1499938964844,293.1499938964844,283.1499938964844,21012.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289856880903244,1.0,0.0,0.0,0.3907135725021362,0.3948850035667419,1.0187765298041997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,983.1248168945312,0.0,19.0075626373291,1895.4371337890625,0.0,75.60368347167969,0.2531907558441162,1.0,0.0,3.0,1.0,0.0
18154020,303.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0148826465010643,0.014526953920722,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.3996107876300812,0.0255839768797159,0.0254967622458934,303.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.6467984318733215,0.0853901877999305,0.0607888847589492,302.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0010668092872947,303.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0153883155435323,0.0753841698169708,284.6239929199219,284.95001220703125,289.060791015625,288.6505432128906,298.3581848144531,303.0784912109375,284.7161865234375,1.0,0.133599191904068,0.0,0.0,1.0,1.0,-0.2127193361520767,1.1013340639465241e-07,0.2127192169427871,-0.0719040036201477,0.0225778706371784,0.0225778706371784,0.0,25.767343521118164,25.0,2742.28076171875,0.0,9.932486534118652,0.0,283.1499938964844,285.2701721191406,291.57958984375,291.8017578125,293.1499938964844,293.1499938964844,283.1499938964844,20319.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798750400543213,1.0,0.0,0.0,0.1829369962215423,0.3627519607543945,3.632368850148282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,667.3255004882812,0.0,16.03253936767578,1895.4371337890625,0.0,20.19427490234375,0.2432716786861419,1.0,0.0,3.0,1.0,0.0
18154080,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0146482195705175,0.0142881758511066,303.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.3967320621013641,0.025212001055479,0.02511384524405,303.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.644828736782074,0.0847460255026817,0.0602592080831527,302.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0010679489932954,303.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0149190919473767,0.0731297358870506,284.7443542480469,284.95001220703125,289.0227966308594,288.62890625,298.31072998046875,303.0775451660156,285.0718994140625,1.0,0.1334113925695419,0.0,0.0,1.0,1.0,-0.208633542060852,1.081801244140479e-07,0.2086334377527237,-0.0711278319358825,0.0083881318569183,0.0083881318569183,0.0,25.76838111877441,25.0,2312.5546875,0.0,9.723424911499023,0.0,283.1499938964844,285.5992126464844,291.5301208496094,291.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,19835.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2691027224063873,1.0,0.0,0.0,0.0093628168106079,0.3256599903106689,1.7756646153443967e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.84613037109375,0.0,13.51925277709961,1895.4371337890625,0.0,0.0,0.235465258359909,1.0,0.0,3.0,1.0,0.0
18154140,303.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0144893946126103,0.0141115095466375,303.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.3943075239658355,0.0249256566166877,0.0248018968850374,303.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.6435646414756775,0.0843952447175979,0.059909913688898,302.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0010683970758691,303.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.014533033594489,0.0712067633867263,285.03472900390625,284.95001220703125,288.9867553710937,288.60809326171875,298.2435607910156,303.0653076171875,285.412109375,1.0,0.1332285106182098,0.0,0.0,1.0,1.0,-0.2053208202123642,1.0668966154980809e-07,0.2053207010030746,-0.0707343071699142,0.178960308432579,0.178960308432579,0.0,25.755165100097656,25.0,3166.4453125,0.0,9.549835205078123,0.0,283.1499938964844,286.576171875,291.4603576660156,291.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17694.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2507666349411011,1.0,0.0,0.0,0.2211594432592392,0.5126566290855408,4.498598382696173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.260009765625,0.0,20.579776763916016,1895.4371337890625,0.0,0.0,0.2402852475643158,1.0,0.0,3.0,1.0,0.0
18154200,303.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0143725853413343,0.0139908492565155,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.3923787474632263,0.024692952632904,0.0245597995817661,303.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.6429764032363892,0.0842159762978553,0.0597354210913181,302.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0010682191932573,303.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0142089258879423,0.0696215853095054,285.29595947265625,284.95001220703125,288.9527587890625,288.5881652832031,298.1692199707031,303.0510559082031,285.3636474609375,1.0,0.1330534517765045,0.0,0.0,1.0,1.0,-0.2027735263109207,1.0563475427716185e-07,0.2027734220027923,-0.0706651285290718,0.4295834302902221,0.4295834302902221,0.0,25.72978973388672,25.0,4729.7158203125,0.0,9.411712646484377,0.0,283.1499938964844,286.25738525390625,291.5553283691406,291.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,15238.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2515454590320587,1.0,0.0,0.0,0.528904914855957,0.6942196488380432,1.866589016685793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2180.329833984375,0.0,28.348722457885746,1895.4371337890625,0.0,0.0,0.2529056668281555,1.0,0.0,3.0,1.0,0.0
