time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,303.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0142168356105685,0.0138733871281147,303.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.3904443085193634,0.0244238451123237,0.024328401312232,303.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.6423482894897461,0.0837742835283279,0.0595474913716316,302.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0010679773986339,303.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0138876773416996,0.0681893825531005,285.2626342773437,284.95001220703125,288.9208984375,288.5691833496094,298.0910949707031,303.0367736816406,284.8664855957031,1.0,0.1328852027654647,0.0,0.0,1.0,1.0,-0.2004104256629943,1.0469226197074025e-07,0.200410321354866,-0.0706918463110923,0.5277140140533447,0.5277140140533447,0.0,25.70354080200196,25.0,5355.0068359375,0.0,9.28322410583496,0.0,283.1499938964844,285.0548400878906,291.79315185546875,292.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,13054.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876663208007812,1.0,0.0,0.0,0.865410327911377,0.8678792715072632,4.9973248650303503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.372802734375,0.0,40.305694580078125,1895.4371337890625,0.0,62.17950439453125,0.2761517763137817,1.0,0.0,3.0,1.0,0.0
18154320,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.01396822091192,0.0136925037950277,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.3876737952232361,0.0240515526384115,0.0240263510495424,303.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.6405124664306641,0.0827467441558837,0.059032991528511,302.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0010684140725061,303.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0135230002924799,0.066655196249485,284.9283447265625,284.95001220703125,288.8913269042969,288.5512084960937,298.0175170898437,303.0317077636719,284.43670654296875,1.0,0.1327186971902847,0.0,0.0,1.0,1.0,-0.1973730325698852,1.0340183820289894e-07,0.1973729282617569,-0.0705152079463005,0.3581374287605285,0.3581374287605285,0.0,25.69056510925293,25.0,4179.947265625,0.0,9.125855445861816,0.0,283.1499938964844,284.5927429199219,291.706787109375,292.152099609375,293.1499938964844,293.1499938964844,283.1499938964844,18361.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009733557701111,1.0,0.0,0.0,0.7013393640518188,0.7013546228408813,3.2820853590465056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1449.987548828125,0.0,35.70323944091797,1895.4371337890625,0.0,117.68826293945312,0.2736150026321411,1.0,0.0,3.0,1.0,0.0
18154380,303.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0136634223163127,0.0134412292391061,303.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.3839429318904876,0.0236084014177322,0.0236376971006393,303.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47125244140625,0.6374174952507019,0.0813620164990425,0.0581772103905677,302.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0010695606470108,303.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0131276762112975,0.0649439170956611,284.5834045410156,284.95001220703125,288.8641357421875,288.5343322753906,297.9443054199219,303.0328674316406,284.3490295410156,1.0,0.1325502246618271,0.0,0.0,1.0,1.0,-0.1935259848833084,1.0168282216227453e-07,0.19352588057518,-0.0700629949569702,0.0596756935119628,0.0596756935119628,0.0,25.69114875793457,25.0,2601.5986328125,0.0,8.933143615722656,0.0,283.1499938964844,284.7794189453125,291.5145568847656,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,22030.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906956076622009,1.0,0.0,0.0,0.2612845003604889,0.3178026080131531,5.496287869277694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.5951538085938,0.0,15.339643478393556,1895.4371337890625,0.0,80.83574676513672,0.2507970333099365,1.0,0.0,3.0,1.0,0.0
18154440,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55194091796875,0.0,0.0133766662329435,0.013172760605812,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.3798466324806213,0.0231750085949897,0.0232195444405078,303.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.6338926553726196,0.0799945220351219,0.0572024062275886,302.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0010708505287766,303.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589904785156,0.0,0.0127459857612848,0.0631922259926796,284.457763671875,284.95001220703125,288.8394470214844,288.5185546875,297.8707580566406,303.03570556640625,284.58123779296875,1.0,0.1323803663253784,0.0,0.0,1.0,1.0,-0.189431682229042,9.981654613966384e-08,0.1894315779209137,-0.0694765076041221,5.551115123125783e-17,5.551115123125783e-17,0.0,25.694475173950195,25.0,2065.23486328125,0.0,8.729891777038574,0.0,283.1499938964844,285.0926513671875,291.4186706542969,291.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,21049.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275892972946167,1.0,0.0,0.0,0.0037410424556583,0.2855386137962341,7.094250187300588e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,175.88636779785156,0.0,12.50155258178711,1895.4371337890625,0.0,4.589110374450684,0.2391227632761001,1.0,0.0,3.0,1.0,0.0
18154500,303.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0131563283503055,0.012943890877068,303.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799255371094,0.3761021196842193,0.0228110775351524,0.022840492427349,303.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.6307732462882996,0.0788981094956398,0.0563346669077873,302.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0010717187542468,303.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58184814453125,0.0,0.0124140875414013,0.0615855231881141,284.5875549316406,284.95001220703125,288.8173522949219,288.5040283203125,297.8007507324219,303.0391540527344,284.977783203125,1.0,0.1322123408317566,0.0,0.0,1.0,1.0,-0.1857337206602096,9.81265273480858e-08,0.1857336163520813,-0.0689272508025169,5.551115123125783e-17,5.551115123125783e-17,0.0,25.69015884399414,25.0,1925.6351318359373,0.0,8.544816970825195,0.0,283.14947509765625,285.0954284667969,291.29302978515625,291.3836364746094,293.1499938964844,293.1499938964844,283.1499938964844,19350.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2500165104866028,1.0,0.0,0.0,1.766729837981984e-05,0.3815757036209106,3.35024298884698e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.412752151489258,0.0,15.540709495544434,1895.4371337890625,0.0,0.0,0.2353032678365707,1.0,0.0,3.0,1.0,0.0
18154560,303.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0130107710137963,0.0127793028950691,303.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.3731126189231872,0.0225342251360416,0.0225365683436393,303.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.6284700036048889,0.078141875565052,0.0556853041052818,302.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0010719203855842,303.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0121456049382686,0.0602344684302806,284.894775390625,284.95001220703125,288.7980041503906,288.49072265625,297.73846435546875,303.0429992675781,285.4273681640625,1.0,0.1320496648550033,0.0,0.0,1.0,1.0,-0.1827710717916488,9.678084467168446e-08,0.1827709823846817,-0.0685034245252609,5.551115123125783e-17,5.551115123125783e-17,0.0,25.6740779876709,25.0,1804.35107421875,0.0,8.393229484558105,0.0,283.1494140625,285.0954284667969,291.13739013671875,291.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,18584.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2075400352478027,1.0,0.0,0.0,1.6505751773365773e-05,0.4222458600997925,3.129979457040799e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371378004550933,0.0,16.634746551513672,1895.4371337890625,0.0,0.0,0.2335684448480606,1.0,0.0,3.0,1.0,0.0
18154620,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0129263047128915,0.0126758525148034,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.3709354698657989,0.0223350841552019,0.0223109293729066,303.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.6270143985748291,0.0776858180761337,0.0552616827189922,302.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0010714845266193,303.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0119379600510001,0.0591620430350303,285.2908020019531,284.95001220703125,288.7814636230469,288.478759765625,297.6867980957031,303.0472412109375,285.8246459960937,1.0,0.1318948864936828,0.0,0.0,1.0,1.0,-0.1805802583694458,9.57945189838938e-08,0.1805801689624786,-0.0682099089026451,0.2050167620182037,0.2050167620182037,0.0,25.64721298217773,25.0,2649.4638671875,0.0,8.276960372924805,0.0,283.1497802734375,287.2225036621094,291.0203552246094,291.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16640.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.155233234167099,1.0,0.0,0.0,0.2080198377370834,0.593148946762085,4.193161817767077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1262.901123046875,0.0,22.83662796020508,1895.4371337890625,0.0,0.0,0.2403902858495712,1.0,0.0,3.0,1.0,0.0
18154680,303.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0128635074943304,0.012613114900887,303.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.3693690001964569,0.0221718195825815,0.022143431007862,303.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.626188337802887,0.0773693025112152,0.0550047941505909,302.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0010706079192459,303.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0117682218551635,0.058322973549366,285.60125732421875,284.95001220703125,288.76788330078125,288.4682006835937,297.6468811035156,303.0517578125,285.5414123535156,1.0,0.1317492872476577,0.0,0.0,1.0,1.0,-0.1789876967668533,9.50767358176563e-08,0.1789875924587249,-0.0679928511381149,0.5849143862724304,0.5849143862724304,0.0,25.61355209350586,25.0,5533.6435546875,0.0,8.188431739807129,0.0,283.1499938964844,286.5376892089844,291.2331237792969,291.63507080078125,293.1499938964844,293.1499938964844,283.1499938964844,11901.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1393963992595672,1.0,0.0,0.0,0.7469293475151062,0.8907067179679871,3.7226527638267726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.79833984375,0.0,36.52123641967773,1895.4371337890625,0.0,0.0,0.2668241262435913,1.0,0.0,3.0,1.0,0.0
18154740,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0127194998785853,0.0125263230875134,303.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.3675923347473144,0.021926749497652,0.0219578146934509,303.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.6251745223999023,0.0767542347311973,0.054701030254364,302.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.001069885212928,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0115665579214692,0.0575091131031513,285.4562683105469,284.95001220703125,288.7573547363281,288.4590759277344,297.6170959472656,303.05615234375,284.7073974609375,1.0,0.1316106170415878,0.0,0.0,1.0,1.0,-0.1773188114166259,9.428147507151152e-08,0.1773187220096588,-0.0676514580845832,0.6963757276535034,0.6963757276535034,0.0,25.584213256835938,25.0,5525.9033203125,0.0,8.097784996032715,0.0,283.1499938964844,284.57818603515625,291.690673828125,292.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,8037.36474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1864919513463974,1.0,0.0,0.0,1.1792110204696655,1.1800336837768557,9.278471679863288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.898681640625,0.0,62.10432815551758,1895.4371337890625,0.0,0.0,0.3145346343517303,1.0,0.0,3.0,1.0,0.0
18154800,303.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0124468663707375,0.0123379882425069,303.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.3645366132259369,0.021536523476243,0.0216566547751426,303.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.6229580044746399,0.0756337940692901,0.0540907531976699,302.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0010700043058022,303.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0112889157608151,0.0564340278506279,284.9348449707031,284.95001220703125,288.75,288.4514465332031,297.5921936035156,303.0599670410156,284.1468200683594,1.0,0.1314731389284134,0.0,0.0,1.0,1.0,-0.1747091859579086,9.296814340586934e-08,0.1747090965509414,-0.0669324398040771,0.4352304637432098,0.4352304637432098,0.0,25.57155418395996,25.0,4036.330810546875,0.0,7.966537952423096,0.0,283.1499938964844,284.1300354003906,291.939697265625,292.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,17893.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.250097781419754,1.0,0.0,0.0,1.0117627382278442,1.0117729902267456,6.830474319485802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.3773193359375,0.0,64.0699691772461,1895.4371337890625,0.0,0.0,0.3141617774963379,1.0,0.0,3.0,1.0,0.0
18154860,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0121101718395948,0.0120605826377868,303.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47393798828125,0.3602178692817688,0.0210620854049921,0.0212436392903327,303.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2383117675781,0.6196245551109314,0.0742752030491828,0.053210575133562,302.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0010708553018048,303.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0109628904610872,0.0550710298120975,284.43212890625,284.95001220703125,288.7449035644531,288.4449157714844,297.5690002441406,303.0630187988281,283.99462890625,1.0,0.1313333809375763,0.0,0.0,1.0,1.0,-0.1711898893117904,9.115429122630304e-08,0.1711897999048233,-0.0658455416560173,0.0063971597701311,0.0063971597701311,0.0,25.572978973388672,25.0,2167.5947265625,0.0,7.795677185058594,0.0,283.1499938964844,284.3462219238281,291.8446960449219,292.11767578125,293.1499938964844,293.1499938964844,283.1499938964844,26000.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907738089561462,1.0,0.0,0.0,0.2650139331817627,0.2968070805072784,5.595088836685136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,491.87310791015625,0.0,16.72637176513672,1895.4371337890625,0.0,81.3232421875,0.2673622667789459,1.0,0.0,3.0,1.0,0.0
18154920,303.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.011793065816164,0.0117638427764177,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066955566406,0.3482973575592041,0.0205948837101459,0.0207943320274353,303.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1065979003906,0.6160043478012085,0.0730328187346458,0.052289392799139,302.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0010718284174799,303.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965759277344,0.0,0.0106395129114389,0.0536043718457222,284.18096923828125,284.95001220703125,288.7410583496094,288.4390563964844,297.5493469238281,303.0655822753906,284.1795349121094,1.0,0.1311921179294586,0.0,0.0,1.0,1.0,-0.1674303114414215,8.91822082849103e-08,0.1674302220344543,-0.0645874664187431,5.551115123125783e-17,5.551115123125783e-17,0.0,25.576963424682617,25.0,1760.3126220703125,0.0,7.614545822143555,0.0,283.1499938964844,284.6108093261719,291.5453491210937,291.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,22895.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285682201385498,1.0,0.0,0.0,0.0007987569551914,0.308060884475708,1.5146810888877482e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.13744354248048,0.0,14.674772262573242,1895.4371337890625,0.0,50.5822639465332,0.2494458854198455,1.0,0.0,3.0,1.0,0.0
18154980,303.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2750549316406,0.0,0.0115428110584616,0.0115078138187527,303.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.20806884765625,0.2741948664188385,0.0201947763562202,0.0203820709139108,303.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436828613281,0.6129043698310852,0.0721120834350586,0.0515281185507774,302.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.001072397455573,303.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2967834472656,0.0,0.0103572066873312,0.0522389560937881,284.204345703125,284.95001220703125,288.7384033203125,288.4338684082031,297.5380554199219,303.0679931640625,284.5116577148437,1.0,0.1310522854328155,0.0,0.0,1.0,1.0,-0.1640768945217132,8.738027901245007e-08,0.1640768051147461,-0.063347078859806,5.551115123125783e-17,5.551115123125783e-17,0.0,25.57396507263184,25.0,1703.2811279296875,0.0,7.451714992523193,0.0,283.14947509765625,284.61138916015625,291.3746643066406,291.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,20493.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2706501185894012,1.0,0.0,0.0,1.830429391702637e-05,0.3866545557975769,3.471036392338478e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.4376195669174194,0.0,16.664457321166992,1895.4371337890625,0.0,1.3710068670624852e-11,0.2414125949144363,1.0,0.0,3.0,1.0,0.0
18155040,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0113652776926755,0.0113151911646127,303.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.402587890625,0.1830788403749466,0.0198777336627244,0.0200417432934045,303.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.6107372045516968,0.0715444460511207,0.0510062798857688,302.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.001072357292287,303.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793640136719,0.0,0.0101308450102806,0.0510925017297267,284.4170227050781,284.95001220703125,288.7369384765625,288.4292907714844,297.53955078125,303.07061767578125,284.9015197753906,1.0,0.1309169828891754,0.0,0.0,1.0,1.0,-0.1614352315664291,8.590241407091528e-08,0.1614351421594619,-0.0622133314609527,5.551115123125783e-17,5.551115123125783e-17,0.0,25.560577392578125,25.0,1621.7447509765625,0.0,7.320828437805176,0.0,283.1493835449219,284.61138916015625,291.2142944335937,291.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,19269.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2414275109767913,1.0,0.0,0.0,1.7113829017034732e-05,0.4238913357257843,3.245289236994409e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1129848659038543,0.0,17.299278259277344,1895.4371337890625,0.0,0.0,0.2372281849384308,1.0,0.0,3.0,1.0,0.0
18155100,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0112408651039004,0.011192942969501,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.1101520732045173,0.0196293611079454,0.0197879895567893,303.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.6082984805107117,0.0712583810091018,0.0507236942648887,302.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0010835867142304,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,0.0380355678498744,284.7323913574219,284.95001220703125,288.736572265625,288.4253234863281,297.5464782714844,303.073486328125,285.3018493652344,1.0,0.1307296156883239,0.0,0.0,1.0,1.0,-0.1449945718050003,7.72830190953755e-08,0.1449944972991943,-0.0565931685268878,5.551115123125783e-17,5.551115123125783e-17,0.0,25.75585556030273,25.0,1541.7059326171875,0.0,6.584871292114258,0.0,283.1493225097656,284.61138916015625,291.0583190917969,291.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18610.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1970541924238205,1.0,0.0,0.0,1.652776700211689e-05,0.4492731988430023,3.1341541775059545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.11605766415596,0.0,17.800214767456055,1895.4371337890625,0.0,0.0,0.2352862805128097,1.0,0.0,3.0,1.0,0.0
18155160,303.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0111580369994044,0.0111162746325135,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0577392056584358,0.0194237604737281,0.019592871889472,303.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.6046467423439026,0.0707964971661567,0.0504822917282581,302.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0011074710637331,303.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0072175865061581,285.0013122558594,284.95001220703125,288.7373046875,288.42193603515625,297.312255859375,303.0787353515625,285.53076171875,1.0,0.1303793638944625,0.0,0.0,1.0,1.0,-0.1075354442000389,5.829987870242803e-08,0.1075353845953941,-0.0450781397521495,5.551115123125783e-17,5.551115123125783e-17,0.0,26.14771842956543,25.0,1243.0419921875,0.0,4.894378662109375,0.0,283.14923095703125,284.6114196777344,290.91119384765625,290.9886474609375,293.1499938964844,293.1499938964844,283.1499938964844,18262.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1387249827384948,1.0,0.0,0.0,1.621894807612989e-05,0.4664641618728637,3.0755928945129533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129576563835144,0.0,18.202356338500977,1895.4371337890625,0.0,0.0,0.2345129549503326,1.0,0.0,3.0,1.0,0.0
18155220,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0111231533810496,0.0110665308311581,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.026185167953372,0.0192570462822914,0.0194174796342849,303.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.6037279963493347,0.0705367401242256,0.050215546041727,302.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0011051959590986,303.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.0053061349317431,285.2286682128906,284.95001220703125,288.73907470703125,288.4190979003906,297.1837158203125,303.0887756347656,285.73193359375,1.0,0.1301229745149612,0.0,0.0,1.0,1.0,-0.1045336872339248,5.6515265356438256e-08,0.1045336350798606,-0.0434427298605442,5.551115123125783e-17,5.551115123125783e-17,0.0,26.07910919189453,25.0,1034.511474609375,0.0,4.746728897094727,0.0,283.149169921875,284.6114501953125,290.77252197265625,290.84552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18086.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0672079175710678,1.0,0.0,0.0,1.6062758732005022e-05,0.4780826866626739,3.0459746595649933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1395363956689834,0.0,18.521629333496094,1895.4371337890625,0.0,0.0,0.2343166172504425,1.0,0.0,3.0,1.0,0.0
18155280,303.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0110818613320589,0.0110291363671422,303.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0081718051806092,0.0191142335534095,0.0192661937326192,303.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.6037551164627075,0.0705505460500717,0.0501288659870624,302.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0011014629853889,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0052272011525928,285.4449157714844,284.95001220703125,288.7418518066406,288.41680908203125,297.190673828125,303.1015319824219,285.96014404296875,1.0,0.1298930048942566,0.0,0.0,1.0,1.0,-0.1041039898991584,5.6014087590483554e-08,0.1041039302945137,-0.0425641387701034,0.0151497274637222,0.0151497274637222,0.0,25.988445281982425,25.0,936.243896484375,0.0,4.710593700408936,0.0,283.1490783691406,284.6121826171875,290.6417541503906,290.7105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17990.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0010123029351234,0.4867207109928131,1.9196288655876078e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.7027154564857483,0.0,18.793846130371094,1895.4371337890625,0.0,0.0,0.2344184219837188,1.0,0.0,3.0,1.0,0.0
18155340,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0110415937379002,0.0109881367534399,303.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0008049785974435,0.0189990401268005,0.0191406682133674,303.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.604485273361206,0.0707532539963722,0.0502047203481197,302.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0010978368809446,303.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.005207737442106,285.6533508300781,284.95001220703125,288.7455749511719,288.4150695800781,297.2623291015625,303.11505126953125,285.90301513671875,1.0,0.1296834498643875,0.0,0.0,1.0,1.0,-0.1039674580097198,5.5642161100877294e-08,0.1039674058556556,-0.0417272485792636,0.3546988070011139,0.3546988070011139,0.0,25.902559280395508,25.0,3079.083984375,0.0,4.689032077789307,0.0,283.14996337890625,288.5777587890625,290.6922607421875,290.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,15481.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3581156432628631,0.708639919757843,8.657131900235981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.815673828125,0.0,27.55883026123047,1895.4371337890625,0.0,0.0,0.2481047809123993,1.0,0.0,3.0,1.0,0.0
18155400,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.01098517421633,0.0109450984746217,303.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0188742149621248,0.0190284382551908,303.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.6055126786231995,0.0709456801414489,0.050354715436697,302.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0010944415116682,303.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,0.0051915701478719,285.72442626953125,284.95001220703125,288.7502136230469,288.413818359375,297.36297607421875,303.1282958984375,285.0494689941406,1.0,0.1294925212860107,0.0,0.0,1.0,1.0,-0.1039376631379127,5.53213830301047e-08,0.1039376109838485,-0.0409162268042564,0.6556012034416199,0.6556012034416199,0.0,25.82318115234375,25.0,5412.5751953125,0.0,4.673593997955322,0.0,283.1499938964844,285.62451171875,291.1342468261719,291.5897521972656,293.1499938964844,293.1499938964844,283.1499938964844,10057.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9529808163642884,0.993865966796875,6.059848800532563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.6201171875,0.0,44.60929489135742,1895.4371337890625,0.0,0.0,0.2839612960815429,1.0,0.0,3.0,1.0,0.0
18155460,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0108580291271209,0.0108622107654809,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0186682119965553,0.0188723132014274,303.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.6059975028038025,0.070841759443283,0.0503921061754226,302.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0010915058664977,303.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0051776426844298,285.4765319824219,284.95001220703125,288.7557373046875,288.4130249023437,297.47235107421875,303.140625,284.1979064941406,1.0,0.1293173879384994,0.0,0.0,1.0,1.0,-0.1036755144596099,5.490107923833421e-08,0.1036754548549652,-0.0400795973837375,0.7161996960639954,0.7161996960639954,0.0,25.753738403320312,25.0,4147.85205078125,0.0,4.649203777313232,0.0,283.1499938964844,284.15045166015625,291.5375061035156,291.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,8051.14306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224325247108936,1.0,0.0,0.0,1.25372576713562,1.253865122795105,1.0488140844699957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.8834228515625,0.0,71.91859436035156,1895.4371337890625,0.0,0.0,0.3298822939395904,1.0,0.0,3.0,1.0,0.0
18155520,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.010662673972547,0.0107131693512201,303.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0183738768100738,0.0186316072940826,303.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.6054529547691345,0.0704408064484596,0.0502077564597129,302.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0010891566053032,303.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0051664980128407,284.9990234375,284.95001220703125,288.7620849609375,288.4126892089844,297.5755310058594,303.1517333984375,283.7265319824219,1.0,0.1291549801826477,0.0,0.0,1.0,1.0,-0.1029704287648201,5.42990648000341e-08,0.1029703766107559,-0.0392151065170764,0.4971517026424408,0.4971517026424408,0.0,25.69571876525879,25.0,2865.418212890625,0.0,4.60651445388794,0.0,283.1499938964844,283.7906188964844,291.6842041015625,291.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,16690.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0584929399192333,1.0,0.0,0.0,1.1518431901931765,1.1518495082855225,8.85278907958309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1057.6112060546875,0.0,79.1258773803711,1895.4371337890625,0.0,0.0,0.3344093263149261,1.0,0.0,3.0,1.0,0.0
18155580,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0104474062100052,0.0105243334546685,303.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38726806640625,0.0,0.0179594419896602,0.0183042418211698,303.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0813903808594,0.604253888130188,0.0699535980820655,0.0498873218894004,302.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.001087280223146,303.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0051575968973338,284.4972839355469,284.95001220703125,288.7692565917969,288.4128112792969,297.6618347167969,303.1615295410156,283.5445861816406,1.0,0.1290034651756286,0.0,0.0,1.0,1.0,-0.1019535437226295,5.360540455967566e-08,0.1019534915685653,-0.0384258888661861,0.093703955411911,0.093703955411911,0.0,25.646461486816406,25.0,1622.9974365234375,0.0,4.551202297210693,0.0,283.1499938964844,283.8815612792969,291.6759338378906,291.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,27595.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0855424925684928,1.0,0.0,0.0,0.3831609785556793,0.3848906457424164,9.805275702490236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,398.9290771484375,0.0,23.65867042541504,1895.4371337890625,0.0,0.0,0.2804130613803863,1.0,0.0,3.0,1.0,0.0
18155640,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314453125,0.0,0.0102542471140623,0.0103375483304262,303.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0107116699219,0.0,0.0174100995063781,0.0178398098796606,303.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7975769042969,0.6030442714691162,0.0695722252130508,0.0495760813355445,302.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.0010857491288334,303.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,0.0051503335125744,284.10498046875,284.95001220703125,288.77716064453125,288.4133605957031,297.7234802246094,303.1700439453125,283.5616455078125,1.0,0.1288616955280304,0.0,0.0,1.0,1.0,-0.1007880344986915,5.292204008355839e-08,0.1007879823446273,-0.0378138348460197,5.551115123125783e-17,5.551115123125783e-17,0.0,25.603227615356445,25.0,1110.6712646484375,0.0,4.490330696105957,0.0,283.1499938964844,284.1171569824219,291.56414794921875,291.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,24525.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0954473838210105,1.0,0.0,0.0,0.0094488495960831,0.2771156430244446,1.7919844774727515e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,120.9746322631836,0.0,14.111260414123535,1895.4371337890625,0.0,0.0,0.255361407995224,1.0,0.0,3.0,1.0,0.0
18155700,303.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9696960449219,0.0,0.0101026641204953,0.0101805925369262,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8026123046875,0.0,0.0168227534741163,0.0172968562692403,303.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.69091796875,0.6022993326187134,0.0693752914667129,0.0493755601346492,302.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0010843955678865,303.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,0.0051439125090837,283.8663635253906,284.95001220703125,288.7857666015625,288.4142761230469,297.75518798828125,303.1773681640625,283.6704406738281,1.0,0.1287293881177902,0.0,0.0,1.0,1.0,-0.0996981635689735,5.237101419197644e-08,0.0996981114149093,-0.0374719500541687,5.551115123125783e-17,5.551115123125783e-17,0.0,25.56283569335937,25.0,1091.546875,0.0,4.433615684509277,0.0,283.1494445800781,284.1213073730469,291.4040222167969,291.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,21293.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0866304486989975,1.0,0.0,0.0,1.9675548173836432e-05,0.377254456281662,3.7310668335281683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.5788207054138184,0.0,16.85792350769043,1895.4371337890625,0.0,0.0,0.2449111044406891,1.0,0.0,3.0,1.0,0.0
18155760,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8357849121094,0.0,0.0,0.009731313213706,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334899902344,0.0,0.0162566900253295,0.0167477577924728,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.70660400390625,0.6018171906471252,0.0691875219345092,0.0492447465658187,302.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,0.0010834543500095,303.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,0.0051394468173384,283.7669372558594,284.95001220703125,288.7950744628906,288.41558837890625,297.7554016113281,303.1836853027344,283.8310546875,1.0,0.1286048740148544,0.0,0.0,1.0,1.0,-0.0983372926712036,5.1757197638835364e-08,0.0983372405171394,-0.0372392907738685,5.551115123125783e-17,5.551115123125783e-17,0.0,25.52972412109375,25.0,1075.7833251953125,0.0,4.365931510925293,0.0,283.1493530273437,284.1213073730469,291.23699951171875,291.325439453125,293.1499938964844,293.1499938964844,283.1499938964844,19722.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0602923557162284,1.0,0.0,0.0,1.751834133756347e-05,0.4167706668376922,3.321996540697758e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.099276065826416,0.0,17.377300262451172,1895.4371337890625,0.0,0.0,0.2391505092382431,1.0,0.0,3.0,1.0,0.0
18155820,303.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8143005371094,0.0,0.0,0.001744684530422,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7621459960937,0.0,0.0156667064875364,0.0162101648747921,303.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.796875,0.6006582379341125,0.0690085142850875,0.0491177402436733,302.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0010886859381571,303.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,0.0051642628386616,283.7715759277344,284.95001220703125,288.80499267578125,288.417236328125,297.6864013671875,303.1888122558594,284.00537109375,1.0,0.128446027636528,0.0,0.0,1.0,1.0,-0.087991289794445,4.6701543965355086e-08,0.0879912376403808,-0.034432079643011,0.0,0.0,0.0,25.6004581451416,25.0,1011.6771240234376,0.0,3.906607866287232,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0932629853487014,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.282700914019614e-11,8.794679047241516e-07,1.1075225446229669e-17,0.0008177125710062,0.0008177124545909,1.2062476018037669e-10,0.0,0.0,-0.0,0.0,0.0,1.7005964692007322e-10,1.8308668359168223e-06,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,303.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8197937011719,0.0,0.0,0.001058415393345,303.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8489074707031,0.0,0.0151266399770975,0.0156655702739954,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9237670898437,0.600257158279419,0.0688723176717758,0.0490066669881343,302.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0010877706808969,303.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671691894531,0.0,0.0,0.0051599214784801,283.83905029296875,284.95001220703125,288.8155212402344,288.4192199707031,297.5954284667969,303.1932983398437,284.1874084472656,1.0,0.1283119767904281,0.0,0.0,1.0,1.0,-0.0863744542002677,4.6020119270906434e-08,0.0863744020462036,-0.0342758744955062,0.0,0.0,0.0,25.56526756286621,25.0,942.0896606445312,0.0,3.828091621398926,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.734953306041746e-23,7.601919581204015e-22,1.715952543305501e-27,-1.4409079959556856e-16,-1.4408602180035043e-16,-4.778677328681393e-21,0.0,0.0,-0.0,0.0,0.0,4.844626223841102e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,303.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.83428955078125,0.0,0.0,0.0010323469759896,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9729309082031,0.0,0.0146935237571597,0.0152025148272514,303.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777893066406,0.6000502705574036,0.0687804147601127,0.048925507813692,302.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,0.0010863256175071,303.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,0.0051530660130083,283.94976806640625,284.95001220703125,288.8265991210937,288.4215393066406,297.52783203125,303.1974182128906,284.3851013183594,1.0,0.1281894594430923,0.0,0.0,1.0,1.0,-0.0856801271438598,4.573490031134497e-08,0.0856800749897956,-0.0342280343174934,0.0,0.0,0.0,25.52335357666016,25.0,895.5492553710938,0.0,3.790547609329224,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2145785309300866e-33,7.386145284994917e-33,2.2416422426679184e-34,-1.4153929466660338e-20,-1.3826412796116222e-20,-3.275174026070361e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,303.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8590393066406,0.0,0.0,0.0010302073787897,303.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1242980957031,0.0,0.0143660139292478,0.0148399490863084,303.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.25347900390625,0.5999863743782043,0.0687311962246894,0.0488747954368591,302.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,0.001084839226678,303.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5102844238281,0.0,0.0,0.0051460149697959,284.0925598144531,284.95001220703125,288.8381652832031,288.4241027832031,297.4909362792969,303.2012634277344,284.5956115722656,1.0,0.1280765831470489,0.0,0.0,1.0,1.0,-0.0851713642477989,4.5467434262036483e-08,0.0851713195443153,-0.0340394377708435,0.0,0.0,0.0,25.483110427856445,25.0,861.7747192382812,0.0,3.7617242336273193,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.878399794848003e-36,-7.516546667285569e-36,-3.527810362372271e-36,1.1212970385878311e-20,6.2591670469540054e-21,4.953803338924303e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,303.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946228027344,0.0,0.0,0.0010287980549037,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29693603515625,0.0,0.0141376908868551,0.0145745314657688,303.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462585449219,0.6000513434410095,0.0687211826443672,0.0488528124988079,302.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,0.0010833715787157,303.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.502685546875,0.0,0.0,0.0051390524022281,284.25982666015625,284.95001220703125,288.8502197265625,288.4269714355469,297.4813537597656,303.204833984375,284.8157653808594,1.0,0.1279728263616562,0.0,0.0,1.0,1.0,-0.0848146602511406,4.525228902707568e-08,0.084814615547657,-0.0338346771895885,0.0,0.0,0.0,25.44472885131836,25.0,841.8727416992188,0.0,3.7400929927825928,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.764414778704378e-43,5.801375642304744e-43,3.1108825908010943e-43,-5.488518655493366e-21,-2.7530422652516985e-21,-2.735476390241668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,303.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9412841796875,0.0,0.0,0.0010275252861902,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0139987515285611,0.0143987331539392,303.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.6002210974693298,0.0687464103102684,0.0488569363951683,302.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,0.0010820317547768,303.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090637207031,0.0,0.0,0.0051326970569789,284.4460754394531,284.95001220703125,288.8627014160156,288.4300842285156,297.47418212890625,303.2081604003906,285.0430603027344,1.0,0.1278777867555618,0.0,0.0,1.0,1.0,-0.0845978781580925,4.5209240795429664e-08,0.0845978334546089,-0.0339404046535491,0.0,0.0,0.0,25.40812873840332,25.0,822.1884765625,0.0,3.725067377090454,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9618178500547441e-44,2.382207389352189e-44,1.2611686178923354e-44,-5.500690488960113e-21,-2.7506077773893137e-21,-2.750082711570799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,303.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989318847656,0.0,0.0,0.0010259666014462,303.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0139657706022262,0.0143118211999535,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.6005319952964783,0.0688042491674423,0.0488845743238925,302.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.0010803904151543,303.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,0.0051249107345938,284.6471252441406,284.95001220703125,288.8755798339844,288.43341064453125,297.5037536621094,303.21124267578125,285.2743835449219,1.0,0.1277909725904464,0.0,0.0,1.0,1.0,-0.0845135599374771,4.483456450543599e-08,0.0845135152339935,-0.0330420732498168,0.0,0.0,0.0,25.37343406677246,25.0,802.7420043945312,0.0,3.716266870498657,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.501057227239507e-21,-2.7505338642779385e-21,-2.7505233629615682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
