time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156240,303.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673522949219,0.0,0.0,0.0010245026787742,303.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0140507221221923,0.0143348602578043,303.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.6009286642074585,0.0688902884721756,0.0489335842430591,302.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,0.0010788490762934,303.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,0.0051175989210605,284.85943603515625,284.95001220703125,288.8887939453125,288.4369812011719,297.5931091308594,303.21417236328125,285.50732421875,1.0,0.1277121603488922,0.0,0.0,1.0,1.0,-0.0845876261591911,4.4638543528208174e-08,0.0845875814557075,-0.0324528105556964,0.0,0.0,0.0,25.339975357055664,25.0,786.2936401367188,0.0,3.714766025543213,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.501064497381609e-21,-2.7505324506391963e-21,-2.750532046742413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,303.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1461486816406,0.0,0.0,0.0010230839252471,303.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0142291411757469,0.0144579401239752,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.6014044880867004,0.06900155544281,0.0490013323724269,302.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010773552348837,303.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0051105124875903,285.0800476074219,284.95001220703125,288.9022827148437,288.4407043457031,297.6893310546875,303.2168884277344,285.7403869628906,1.0,0.1276410222053527,0.0,0.0,1.0,1.0,-0.0848046168684959,4.4544609778540696e-08,0.0848045721650123,-0.0319872871041297,0.0,0.0,0.0,25.3078556060791,25.0,768.9500732421875,0.0,3.719855785369873,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,303.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2348327636719,0.0,0.0,0.0010216688970103,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.014484604820609,0.0146614601835608,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.6019541025161743,0.0691351443529129,0.0490857027471065,302.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0010758651187643,303.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,0.0051034442149102,285.3064270019531,284.95001220703125,288.91607666015625,288.4446105957031,297.7916259765625,303.219482421875,285.9721374511719,1.0,0.1275771558284759,0.0,0.0,1.0,1.0,-0.0851381123065948,4.4473868143768414e-08,0.0851380676031112,-0.0314650200307369,0.0,0.0,0.0,25.277273178100582,25.0,751.1475219726562,0.0,3.730358600616455,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,303.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327941894531,0.0,0.0,0.0010202680714428,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0147895561531186,0.0149307642132043,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.6025668382644653,0.0692883133888244,0.0491847619414329,302.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0010743901366367,303.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,0.0050964471884071,285.53631591796875,284.95001220703125,288.9300842285156,288.4486694335937,297.9062194824219,303.2219543457031,286.2016296386719,1.0,0.1275201588869094,0.0,0.0,1.0,1.0,-0.0855683088302612,4.442060941300952e-08,0.0855682641267776,-0.0308910012245178,0.0,0.0,0.3214735090732574,25.248306274414062,25.0,721.7623901367188,275.18316650390625,3.745387315750122,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,293.1610412597656,293.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,7365.34619140625,18000.0,0.0,0.0,0.9103543758392334,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,0.0631201863288879,0.063121922314167,-1.7380808685629745e-06,0.0,0.0008198449504561,0.0,-0.0,1.0175879001617432,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18156480,303.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,0.0010189885506406,303.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.015009974129498,0.0151825016364455,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.603221595287323,0.0694588050246238,0.0492967963218688,302.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,0.0010730427457019,303.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0050900555215775,285.7677917480469,284.95001220703125,288.9442749023437,288.45281982421875,298.0262145996094,303.22430419921875,286.4268798828125,1.0,0.1274693012237548,0.0,0.0,1.0,1.0,-0.0859940201044082,4.439230494313051e-08,0.0859939754009246,-0.0303869489580392,0.0,0.0,0.0,25.2219467163086,25.0,667.5982055664062,-74.0544662475586,3.760561227798462,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,297.1649169921875,297.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,8933.2060546875,18000.0,0.0,0.0,0.9944946765899658,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,0.0745900496840477,0.0745921581983566,-2.10659391086665e-06,0.0,0.0008956197998486,0.0,-0.0,1.442978024482727,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18156540,303.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,0.0010179098462685,303.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0151503179222345,0.0153507376089692,303.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.6039016842842102,0.0696443021297454,0.049420341849327,302.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0010719069978222,303.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0050846678204834,285.9985656738281,284.95001220703125,288.9585876464844,288.4571228027344,298.1344299316406,303.2265319824219,286.6480712890625,1.0,0.1274237036705017,0.0,0.0,1.0,1.0,-0.0863350480794906,4.4396170295613047e-08,0.086335003376007,-0.0300527829676866,0.0,0.0,0.0,25.198814392089844,25.0,794.9879150390625,-368.1324768066406,3.772398233413696,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,301.9803466796875,300.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,11187.6025390625,18000.0,0.0,0.0,0.4472856521606445,0.0,0.0,0.0,0.0,1.0,0.0049572237767279,0.0,0.0,0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,0.0349186062812805,0.0598546341061592,-0.0249360296875238,0.0,0.0004028154944535,0.0,-0.0,1.4049276113510132,0.0,0.0,0.0,0.2211125791072845,4.0,0.0,1.0
18156600,303.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0010170107707381,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0152417132630944,0.0154588548466563,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.6046026349067688,0.0698436871170997,0.0495539680123329,302.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0010709603084251,303.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0050801769830286,286.2276306152344,284.95001220703125,288.9730224609375,288.46148681640625,298.2171630859375,303.2286682128906,286.8754577636719,1.0,0.127382755279541,0.0,0.0,1.0,1.0,-0.0866175442934036,4.4452793446225776e-08,0.08661749958992,-0.0299162175506353,0.0,0.0,0.0,25.17832565307617,25.0,807.9078369140625,-0.0,3.781993389129639,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,302.9306945800781,301.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,13412.28515625,18000.0,0.0,0.0,0.2138246744871139,0.0,0.0,0.0,0.0,1.0,0.0103358495980501,0.0,0.0,0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,0.0001687765325186,0.0540171600878238,-0.0538483820855617,0.0,0.0001925657561514,0.0,-0.0,1.4937788248062134,0.0,0.0,0.0,0.238121747970581,4.0,0.0,1.0
18156660,303.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0010162466205656,303.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0153043195605278,0.0155305489897727,303.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.6053304672241211,0.0700586065649986,0.0496979765594005,302.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0010701556457206,303.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0050763599574565,286.4561462402344,284.95001220703125,288.9875183105469,288.4659118652344,298.2710266113281,303.2306823730469,287.0994873046875,1.0,0.1273460239171981,0.0,0.0,1.0,1.0,-0.0868699327111244,4.45542269744692e-08,0.0868698880076408,-0.0299276784062385,0.0,0.0,0.0,25.15993881225586,25.0,726.6493530273438,-0.0,3.790542602539064,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,302.93438720703125,301.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,14822.642578125,18000.0,0.0,0.0,0.1041422113776207,0.0,0.0,0.0,0.0,1.0,0.0134930470958352,0.0,0.0,0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,8.106113455141895e-06,0.0632758140563964,-0.063267707824707,0.0,9.378816321259364e-05,0.0,-0.0,1.9350296258926392,0.0,0.0,0.0,0.2502292096614837,4.0,0.0,1.0
18156720,303.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0010155718773603,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0153502915054559,0.0155810248106718,303.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.6060923337936401,0.0702884942293167,0.0498529113829135,302.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0010694451630115,303.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0050729890353977,286.683349609375,284.95001220703125,289.00201416015625,288.47039794921875,298.3017272949219,303.2325744628906,287.3122253417969,1.0,0.1273131370544433,0.0,0.0,1.0,1.0,-0.0871107131242752,4.4676635724272273e-08,0.0871106684207916,-0.0300059057772159,0.0,0.0,0.0,25.143274307250977,25.0,686.15380859375,-0.0,3.79881763458252,0.0,283.1493225097656,284.121337890625,291.113525390625,291.2282409667969,302.9344787597656,301.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,15845.736328125,18000.0,0.0,0.0,0.0500090084969997,0.0,0.0,0.0,0.0,1.0,0.0165874771773815,-0.0,-0.0,-0.0,-5.501064093484826e-21,-2.750532046742413e-21,-2.750532046742413e-21,6.840340120106703e-06,0.0669347271323204,-0.0669278874993324,0.0,4.503700256464072e-05,0.0,-0.0,2.188375234603882,0.0,0.0,0.0,0.2583727538585663,4.0,0.0,1.0
18156780,303.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.001014951383695,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96551513671875,0.0,0.0153862060979008,0.0156191661953926,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.6068851947784424,0.0705285221338272,0.0500172786414623,302.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0010687918402254,303.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0050698900595307,286.9052429199219,284.95001220703125,289.0165100097656,288.47491455078125,298.3194274902344,303.234375,287.14166259765625,1.0,0.1272837817668914,0.0,0.0,1.0,1.0,-0.0873484835028648,4.479496595877208e-08,0.0873484387993812,-0.0300764627754688,1.0,1.0,0.0,25.12810134887696,25.0,5778.8857421875,-0.0,3.8071672916412354,0.0,283.1499938964844,290.2904052734375,291.1524963378906,291.73602294921875,302.9346008300781,301.0328063964844,283.1499938964844,1546.9312744140625,18000.0,313.1499938964844,16551.65234375,18000.0,1.0,0.0,0.0239083915948867,0.0,1.0,0.0,1.0,1.0,0.0195482205599546,0.7770942449569702,0.7771066427230835,1.0364392721839977e-07,4.1264472007751465,4.126436233520508,1.0811148058564868e-05,7.099276444932912e-06,0.069206416606903,-0.0691993162035942,4472.615234375,2.153136665583588e-05,16.622928619384766,1861.52001953125,2.3635075092315674,0.0,0.2000000029802322,1.0,0.2638230919837951,3.0,1.0,1.0
18156840,303.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.001014417852275,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0153696648776531,0.0156353805214166,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.6074608564376831,0.070547729730606,0.050135001540184,302.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0010682301362976,303.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0050672255456447,286.9309997558594,284.95001220703125,289.0309143066406,288.4794311523437,298.3341369628906,303.2360534667969,285.4151611328125,1.0,0.1272573322057724,0.0,0.0,1.0,1.0,-0.0875047147274017,4.4852360048253104e-08,0.0875046700239181,-0.0300693660974502,1.0,1.0,0.0,25.11522483825684,25.0,5617.072265625,-0.0,3.812213182449341,0.0,283.1499938964844,285.5401306152344,292.0027770996094,292.5418701171875,302.9347229003906,301.032958984375,283.1499938964844,1843.555908203125,19080.0,313.1499938964844,17029.365234375,18000.0,1.0,0.0,0.0114433700218796,0.0,1.0,0.0876745507121086,1.0,1.0,0.0223589595407247,0.904335618019104,0.904337465763092,5.650657897149358e-08,4.262884140014648,4.262874126434326,9.81184894044418e-06,7.303010988835011e-06,0.0709741786122322,-0.0709668770432472,3171.279541015625,1.0305644536856562e-05,22.82219314575196,1895.0211181640625,2.493967294692993,0.0,0.2343308478593826,1.0,0.2674701809883117,3.0,1.0,1.0
18156900,303.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0010142135433852,303.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0152211328968405,0.0155588733032345,303.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.6066519618034363,0.0699704065918922,0.0499439649283885,302.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0010680150007829,303.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0050662048161029,286.5162658691406,284.95001220703125,289.0452575683594,288.48394775390625,298.35186767578125,303.23760986328125,284.32427978515625,1.0,0.1272316873073578,0.0,0.0,1.0,1.0,-0.0871819704771041,4.464485314770173e-08,0.0871819257736206,-0.0298505015671253,1.0,1.0,0.0,25.108959197998047,25.0,4121.7314453125,-0.0,3.7969002723693848,0.0,283.1499938964844,284.2489318847656,292.3716735839844,292.73583984375,302.9348449707031,301.0331115722656,283.1499938964844,3165.885498046875,19080.0,313.1499938964844,17349.76953125,18000.0,1.0,0.0,0.0054852194152772,0.0,1.0,0.1976675540208816,1.0,1.0,0.025045933201909,1.1851452589035034,1.1851476430892944,9.382344501318585e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,7.440387435053708e-06,0.0723957493901252,-0.0723883062601089,1918.7659912109373,4.939866357744904e-06,50.95834732055664,1895.42431640625,2.591959238052368,0.0,0.2997285425662994,1.0,0.2699122428894043,3.0,1.0,1.0
18156960,303.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0010143964318558,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0149620259180665,0.0153638664633035,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.6041078567504883,0.0689426809549331,0.0493728965520858,302.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0010682075517252,303.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0050671184435486,285.8409729003906,284.95001220703125,289.0594177246094,288.4884338378906,298.3733825683594,303.2389221191406,283.74224853515625,1.0,0.12720488011837,0.0,0.0,1.0,1.0,-0.0862642526626586,4.412739684767075e-08,0.0862642154097557,-0.0294185783714056,1.0,1.0,0.0,25.109899520874023,25.0,2975.54931640625,-0.0,3.756171703338623,0.0,283.1499938964844,283.74005126953125,292.4035949707031,292.7560729980469,302.9349975585937,301.03326416015625,283.1499938964844,4607.1962890625,20160.0,313.1499938964844,17563.462890625,18000.0,1.0,0.0,0.0026316619478166,0.0,1.0,0.2953630983829498,1.0,1.0,0.0276271682232618,1.4296915531158447,1.4296950101852417,1.3639264295761677e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,7.532028575951699e-06,0.0735794529318809,-0.0735719203948974,1240.463134765625,2.3700163183093537e-06,89.45257568359375,1895.436767578125,2.666991710662842,106.30420684814452,0.3620709478855133,1.0,0.2715527415275574,3.0,1.0,1.0
18157020,303.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0010147398570552,303.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0146528119221329,0.0150925582274794,303.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.6005571484565735,0.0677756145596504,0.0485959984362125,302.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0010685692541301,303.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,0.0050688339397311,285.1419677734375,284.95001220703125,289.0733947753906,288.49285888671875,298.40203857421875,303.2399597167969,283.4609375,1.0,0.127176433801651,0.0,0.0,1.0,1.0,-0.0850093215703964,4.3384144277069936e-08,0.0850092768669128,-0.0287339575588703,1.0,1.0,0.0,25.11446952819824,25.0,2355.62646484375,-0.0,3.7009835243225098,0.0,283.1499938964844,283.5202941894531,291.9960632324219,292.412353515625,302.9351501464844,301.0334167480469,283.1499938964844,6308.33349609375,20160.0,313.1499938964844,17705.4609375,18000.0,1.0,0.0,0.0012638309272006,0.0,1.0,0.3243788778781891,1.0,1.0,0.0301151853054761,1.6729435920715332,1.6729484796524048,1.867481671524729e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,7.592923793708906e-06,0.0745988115668296,-0.0745912194252014,897.26513671875,1.138178049586713e-06,143.3207550048828,1895.4371337890625,2.726026773452759,154.8167724609375,0.4185257256031036,1.0,0.2726612091064453,3.0,1.0,1.0
18157080,303.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.001015096437186,303.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907470703125,0.0,0.0143422074615955,0.0147977527230978,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9495849609375,0.5968359708786011,0.0666882470250129,0.0478025563061237,302.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0010689448099583,303.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,0.005070615094155,284.5518493652344,284.95001220703125,289.087158203125,288.4972229003906,298.4418029785156,303.2406921386719,283.33319091796875,1.0,0.1271467953920364,0.0,0.0,1.0,1.0,-0.0837064236402511,4.261879382738698e-08,0.0837063789367675,-0.0280392598360776,0.5908159017562866,0.5908159017562866,0.0,25.11907958984375,25.0,1989.248779296875,-0.0,3.6436924934387207,0.0,283.1499938964844,283.4352722167969,291.6337585449219,291.9971923828125,302.9352722167969,301.0335998535156,283.1499938964844,15910.255859375,19080.0,313.1499938964844,17799.630859375,18000.0,1.0,0.0,0.0006072434480302,0.0,1.0,0.3192909359931946,1.0,1.0,0.0325188003480434,1.695844292640686,1.6958509683609009,1.918957650559605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.633307177457027e-06,0.0755035132169723,-0.0754958763718605,690.9781494140625,5.468699555422063e-07,182.0619659423828,1895.4371337890625,2.774000406265259,146.8836212158203,0.43521648645401,1.0,0.2734172642230987,3.0,1.0,1.0
18157140,303.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0010153674520552,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9738464355469,0.0,0.0140557745471596,0.014514454640448,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6580505371094,0.5934626460075378,0.065769150853157,0.0470991097390651,302.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0010692302603274,303.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0050719687715172,284.1078491210937,284.95001220703125,289.1006774902344,288.5014953613281,298.4844665527344,303.2411193847656,283.2907409667969,1.0,0.1271166950464248,0.0,0.0,1.0,1.0,-0.0825245976448059,4.1924373306301284e-08,0.0825245529413223,-0.027408231049776,0.084022119641304,0.084022119641304,0.0,25.121870040893555,25.0,1238.7391357421875,-0.0,3.591551780700684,0.0,283.1499938964844,283.56689453125,291.3392333984375,291.5958251953125,302.9354248046875,301.0337829589844,283.1499938964844,38069.6484375,19080.0,313.1499938964844,17862.015625,18000.0,1.0,0.0,0.0002918733225669,0.0,1.0,0.2871037125587463,1.0,1.0,0.0348443686962127,0.4698461294174194,0.4699345529079437,1.4730068720325562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.660061783099081e-06,0.0763269066810607,-0.0763192400336265,273.52838134765625,2.6285462695341266e-07,39.82159423828125,1895.4371337890625,2.814328193664551,58.83023071289063,0.3262008428573608,1.0,0.2739399671554565,3.0,1.0,1.0
18157200,303.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0010155260097235,303.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7000427246094,0.0,0.0138023849576711,0.0142585448920726,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4936218261719,0.590626060962677,0.0650272145867347,0.0465177148580551,302.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0010693971998989,303.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0050727613270282,283.8012084960937,284.95001220703125,289.1138610839844,288.50567626953125,298.5267028808594,303.2413330078125,283.3207092285156,1.0,0.127086728811264,0.0,0.0,1.0,1.0,-0.0815211534500122,4.133223185931456e-08,0.0815211161971092,-0.0268654897809028,5.551115123125783e-17,5.551115123125783e-17,0.0,25.122392654418945,25.0,864.7005004882812,-0.0,3.5470452308654785,0.0,283.1499938964844,283.7903137207031,291.25372314453125,291.36151123046875,302.9355773925781,301.033935546875,283.1499938964844,30652.53515625,18000.0,313.1499938964844,17903.34375,18000.0,1.0,0.0,0.0001403199858032,0.0,1.0,0.2574678659439087,1.0,1.0,0.0370965935289859,0.0087568592280149,0.2908225357532501,1.6607212827146606e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.677784196857829e-06,0.0770913437008857,-0.0770836621522903,82.73128509521484,1.2636905921681318e-07,18.47612953186035,1895.4371337890625,2.8493435382843018,0.0,0.2802987694740295,1.0,0.2743081152439117,3.0,1.0,1.0
18157260,303.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0010155830532312,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5414428710937,0.0,0.0135828284546732,0.014034423045814,303.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4250793457031,0.5883336663246155,0.0644421130418777,0.0460536070168018,302.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0010694573866203,303.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0050730463117361,283.61114501953125,284.95001220703125,289.126708984375,288.5097045898437,298.56610107421875,303.24139404296875,283.3970947265625,1.0,0.1270574033260345,0.0,0.0,1.0,1.0,-0.0806957483291626,4.0845119286814224e-08,0.080695703625679,-0.0264187678694725,5.551115123125783e-17,5.551115123125783e-17,0.3333367705345154,25.120868682861328,25.0,1068.65869140625,-861.32666015625,3.510185480117798,0.0,283.1494445800781,283.793701171875,291.1136169433594,291.1963806152344,309.6785888671875,307.2878112792969,283.1499938964844,24430.416015625,18000.0,313.1499938964844,16620.517578125,18000.0,1.0,0.0,0.0198440477252006,0.0,1.0,0.2108716070652008,1.0,1.0,0.0266466103494167,2.23003480641637e-05,0.3832071721553802,4.228806703681505e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0987996384501457,0.1711976379156112,-0.0723979920148849,1.4729993343353271,1.787110886652954e-05,19.600961685180664,1895.4371337890625,6.196842193603516,0.0,0.2602130472660064,1.0,0.2802999317646026,3.0,1.0,1.0
18157320,303.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0010155608179047,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723205566406,0.0,0.0133941899985075,0.013840977102518,303.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281616210937,0.5865206122398376,0.0639858767390251,0.0456894375383853,302.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0010694339871406,303.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0050729350186884,283.5148620605469,284.95001220703125,289.13916015625,288.5136108398437,298.600830078125,303.2413024902344,283.5215759277344,1.0,0.1270290315151214,0.0,0.0,1.0,1.0,-0.0800264030694961,4.045330825874771e-08,0.0800263583660125,-0.0260647814720869,5.551115123125783e-17,5.551115123125783e-17,0.8621733784675598,25.117733001708984,25.0,1349.1414794921875,-998.9762573242188,3.480053186416626,0.0,283.1493225097656,283.7937316894531,290.9686279296875,291.0452880859375,313.1189270019531,312.5408630371094,283.1499938964844,21523.318359375,18000.0,313.1499938964844,9542.4521484375,18000.0,1.0,0.0,0.0262155495584011,0.0,1.0,0.1488678455352783,1.0,1.0,0.0,1.911518847919069e-05,0.4168065786361694,3.624806075956666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4525215923786163,0.4525248110294342,-3.2216512408922422e-06,0.0823992043733596,2.3609141862834804e-05,18.91739654541016,1895.4371337890625,16.580902099609375,0.0,0.2481585294008255,1.0,0.3157462775707245,3.0,1.0,1.0
18157380,303.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0010154793271794,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47540283203125,0.0,0.0132331196218729,0.0136751411482691,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4924621582031,0.5851104855537415,0.0636362507939338,0.0454073175787925,302.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,0.0010693481890484,303.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0050725280307233,283.4953918457031,284.95001220703125,289.1511535644531,288.517333984375,298.6298217773437,303.2411499023437,283.6967163085937,1.0,0.1270018815994262,0.0,0.0,1.0,1.0,-0.0794881582260131,4.014304622046439e-08,0.0794881135225296,-0.0257926732301712,5.551115123125783e-17,5.551115123125783e-17,1.0,25.113412857055664,25.0,1475.7022705078125,-1011.038330078125,3.4555933475494385,0.0,283.14923095703125,283.7937316894531,290.83172607421875,290.90380859375,313.1341857910156,312.7748413085937,283.1499938964844,19925.17578125,18000.0,313.1499938964844,4692.091796875,18000.0,1.0,0.0,0.0261805206537246,0.0,1.0,0.0732023939490318,1.0,1.0,0.0,1.7695576389087364e-05,0.4412707984447479,3.355605723842636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6777868866920471,0.6777903437614441,-3.432335915931617e-06,0.0965475887060165,2.3577595129609108e-05,18.64967155456543,1895.4371337890625,32.39864730834961,0.0,0.2415725290775299,1.0,0.3801809251308441,3.0,1.0,1.0
18157440,303.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0010153516195714,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5399780273437,0.0,0.0130969155579805,0.013534091413021,303.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6108703613281,0.5840474963188171,0.0633787363767623,0.0451945662498474,302.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0010692137293517,303.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0050718900747597,283.5412292480469,284.95001220703125,289.1627197265625,288.5209045410156,298.6529541015625,303.2409973144531,283.9101257324219,1.0,0.1269761025905609,0.0,0.0,1.0,1.0,-0.0790625065565109,3.99017885399644e-08,0.0790624618530273,-0.0255882125347852,5.551115123125783e-17,5.551115123125783e-17,1.0,25.10821914672852,25.0,1519.53076171875,-1011.0083618164062,3.4360222816467285,0.0,283.149169921875,283.79376220703125,290.7030029296875,290.7707824707031,313.142333984375,312.82843017578125,283.1499938964844,19034.2109375,18000.0,313.1499938964844,5793.84423828125,19080.0,1.0,0.0,0.0255773067474365,0.0,1.0,0.0,1.0,1.0,0.0,1.6904308722587302e-05,0.4588918685913086,3.205557835232048e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7734986543655396,0.7735030651092529,-4.398471446620533e-06,0.1194098219275474,2.303435394424013e-05,18.609359741210938,1895.4371337890625,47.6507682800293,0.0,0.2380609512329101,1.0,0.433472603559494,3.0,1.0,1.0
18157500,303.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,0.0010151856113225,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.65704345703125,0.0,0.0129831219092011,0.0134154120460152,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7748107910156,0.5832921266555786,0.0632021650671958,0.0450423397123813,302.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0010690389899536,303.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0050710616633296,283.6427917480469,284.95001220703125,289.1737365722656,288.5242614746094,298.6710205078125,303.2408447265625,284.1526184082031,1.0,0.1269518435001373,0.0,0.0,1.0,1.0,-0.0787360072135925,3.971867101881799e-08,0.0787359625101089,-0.0254364442080259,5.551115123125783e-17,5.551115123125783e-17,1.0,25.10238075256348,25.0,1526.6881103515625,-1010.8018798828124,3.420770168304444,0.0,283.1490783691406,283.7938232421875,290.5819091796875,290.6456604003906,313.1463317871094,312.8667297363281,283.1499938964844,18537.521484375,18000.0,313.1499938964844,7269.97412109375,19080.0,1.0,0.0,0.0252485238015651,0.0,1.0,0.0,1.0,1.0,0.0,1.646319833525922e-05,0.4716174900531769,3.121910282372076e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8671982884407043,0.8672038316726685,-5.525806955120061e-06,0.1408450603485107,2.2738258849130943e-05,18.68595314025879,1895.4371337890625,67.12775421142578,0.0,0.2362672984600067,1.0,0.4815583825111389,3.0,1.0,1.0
18157560,303.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50836181640625,0.0,0.0,0.0010149877052754,303.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8182373046875,0.0,0.0128893945366144,0.0133168268948793,303.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761047363281,0.5828104019165039,0.0630970224738121,0.0449433661997318,302.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0010688306065276,303.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0050700730644166,283.7912902832031,284.95001220703125,289.1842346191406,288.52740478515625,298.6852111816406,303.24072265625,284.418701171875,1.0,0.1269291639328003,0.0,0.0,1.0,1.0,-0.0784972533583641,3.958415106808389e-08,0.0784972086548805,-0.0253238342702388,5.551115123125783e-17,5.551115123125783e-17,1.0,25.09608268737793,25.0,1516.906494140625,-1010.3399047851562,3.4093520641326904,0.0,283.1490173339844,283.7938537597656,290.4679870605469,290.5279846191406,313.14825439453125,312.8923034667969,283.1499938964844,18264.369140625,18000.0,313.1499938964844,8650.3310546875,20160.0,1.0,0.0,0.0250787865370512,0.0,1.0,0.0,1.0,1.0,0.0,1.6220612451434135e-05,0.4807058572769165,3.075908397345145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9459741115570068,0.945980668067932,-6.575229235750157e-06,0.1609981507062912,2.2585398255614564e-05,18.807212829589844,1895.4371337890625,87.13263702392578,0.0,0.2354127466678619,1.0,0.5270357131958008,3.0,1.0,1.0
18157620,303.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850158691406,0.0,0.0,0.0010147632565349,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162353515625,0.0,0.0128136118873953,0.0132362181320786,303.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20819091796875,0.5825727581977844,0.0630554258823394,0.044891569763422,302.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0010685942834243,303.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,0.0050689517520368,283.9790344238281,284.95001220703125,289.1941223144531,288.5303039550781,298.6968688964844,303.2406311035156,284.7044677734375,1.0,0.1269081383943557,0.0,0.0,1.0,1.0,-0.0783364623785018,3.9490615222348424e-08,0.0783364251255989,-0.0252402499318122,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0894775390625,25.0,1497.8841552734375,-1010.2533569335938,3.401350975036621,0.0,283.1489562988281,283.7939147949219,290.3607482910156,290.417236328125,313.149169921875,312.9132385253906,283.1499938964844,18118.125,18000.0,313.1499938964844,10168.056640625,20160.0,1.0,0.0,0.0249990075826644,0.0,1.0,0.0,1.0,1.0,0.0,1.6090732970042154e-05,0.4870909452438354,3.051279660794965e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.025609850883484,1.0256174802780151,-7.728879609203432e-06,0.1799984276294708,2.251355181215331e-05,18.93294715881348,1895.4371337890625,111.0426788330078,0.0,0.2350545972585678,1.0,0.5674613118171692,3.0,1.0,1.0
18157680,303.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4797058105469,0.0,0.0,0.0010145173873752,303.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2449951171875,0.0,0.0127539355307817,0.0131717156618833,303.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658203125,0.5825541615486145,0.063071109354496,0.0448819771409034,302.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,0.0010683353757485,303.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,0.0050677238032221,284.1995849609375,284.95001220703125,289.203369140625,288.532958984375,298.7070617675781,303.2406311035156,285.0064697265625,1.0,0.1268887966871261,0.0,0.0,1.0,1.0,-0.078245460987091,3.943268822581558e-08,0.078245423734188,-0.0251798462122678,5.551115123125783e-17,5.551115123125783e-17,1.0,25.08267974853516,25.0,1473.516845703125,-1010.234375,3.396417617797852,0.0,283.1488647460937,283.7939758300781,290.25982666015625,290.31298828125,313.14959716796875,312.9278869628906,283.1499938964844,18043.076171875,18000.0,313.1499938964844,11502.990234375,21240.0,1.0,0.0,0.0249610617756843,0.0,1.0,0.0,1.0,1.0,0.0,1.6024081560317427e-05,0.4914971590042114,3.0386405739692146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0908589363098145,1.0908676385879517,-8.743581929593347e-06,0.1979057788848877,2.2479378458228894e-05,19.04405212402344,1895.4371337890625,133.61325073242188,0.0,0.2349452525377273,1.0,0.6055649518966675,3.0,1.0,1.0
18157740,303.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926452636719,0.0,0.0,0.0010142548708245,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994812011719,0.0,0.0127088017761707,0.0131217101588845,303.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.582734227180481,0.0631391182541847,0.044910691678524,302.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,0.0010680588893592,303.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,0.0050664120353758,284.447509765625,284.95001220703125,289.2119445800781,288.53533935546875,298.7164001464844,303.24072265625,285.3229064941406,1.0,0.1268711537122726,0.0,0.0,1.0,1.0,-0.0782176926732063,3.9407090923759824e-08,0.0782176479697227,-0.0251406040042638,5.551115123125783e-17,5.551115123125783e-17,1.0,25.07577896118164,25.0,1455.7669677734375,-1010.689453125,3.3942699432373047,0.0,283.1488037109375,283.7940368652344,290.1647644042969,290.2148132324219,313.1497802734375,312.9408264160156,283.1499938964844,18007.099609375,18000.0,313.1499938964844,12951.2841796875,21240.0,1.0,0.0,0.0249534714967012,0.0,1.0,0.0,1.0,1.0,0.0,1.5992131011444144e-05,0.4944839775562286,3.0325817811788225e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1574963331222534,1.1575061082839966,-9.844448868534528e-06,0.2147556096315384,2.2472540877060965e-05,19.133928298950195,1895.4371337890625,159.62576293945312,0.0,0.2349503934383392,1.0,0.6389080286026001,3.0,1.0,1.0
18157800,303.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238952636719,0.0,0.0,0.0010139796650037,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0126769430935382,0.0130848577246069,303.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.5830963253974915,0.0632558688521385,0.0449746884405612,302.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0010677691316232,303.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,0.0050650378689169,284.7186584472656,284.95001220703125,289.2198181152344,288.53741455078125,298.7250671386719,303.2408752441406,285.6525573730469,1.0,0.1268552094697952,0.0,0.0,1.0,1.0,-0.0782479345798492,3.9411876429085175e-08,0.0782478898763656,-0.0251226890832185,5.551115123125783e-17,5.551115123125783e-17,1.0,25.06884384155273,25.0,1436.653076171875,-1011.3785400390624,3.3946845531463623,0.0,283.14874267578125,283.7940979003906,290.0752258300781,290.12237548828125,313.1498718261719,312.95001220703125,283.1499938964844,17991.84375,18000.0,313.1499938964844,14169.09375,22320.0,1.0,0.0,0.0249614361673593,0.0,1.0,0.0,1.0,1.0,0.0,1.5978583178366534e-05,0.4964742064476013,3.030012764131118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.210693597793579,1.210704326629639,-1.0770123481051996e-05,0.2305868417024612,2.247971497126855e-05,19.20255470275879,1895.4371337890625,182.6615447998047,0.0,0.2350000441074371,1.0,0.6704745292663574,3.0,1.0,1.0
18157860,303.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.0010136949131265,303.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.01265733782202,0.0130600882694125,303.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.5836284160614014,0.063418760895729,0.0450718738138675,302.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703491210937,0.0,0.0,0.0010674692457541,303.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,0.0050636152736842,285.00958251953125,284.95001220703125,289.2268981933594,288.5392150878906,298.7330017089844,303.2410888671875,285.9909973144531,1.0,0.1268409490585327,0.0,0.0,1.0,1.0,-0.0783324167132377,3.944581905557244e-08,0.0783323794603347,-0.025126663967967,5.551115123125783e-17,5.551115123125783e-17,0.9179525375366212,25.061914443969727,25.0,1414.9888916015625,-1012.5746459960938,3.397498369216919,0.0,283.148681640625,283.794189453125,289.9908447265625,290.0352783203125,313.14990234375,312.958251953125,283.1499938964844,17987.015625,18000.0,313.1499938964844,15782.6474609375,22320.0,1.0,0.0,0.0249867178499698,0.0,1.0,0.0,1.0,1.0,0.0,1.5974295820342377e-05,0.4977791309356689,3.029199612501754e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2635892629623413,1.2636010646820068,-1.1810573596449103e-05,0.2454487383365631,2.250248144264333e-05,19.2528076171875,1895.4371337890625,208.56704711914065,0.0,0.235059916973114,1.0,0.6968384981155396,3.0,1.0,1.0
18157920,303.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,0.0010134027106687,303.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0126490173861384,0.0130464667454361,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.5843197703361511,0.0636252909898758,0.0452004596590995,302.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,0.0010671616764739,303.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,0.0050621558912098,285.3170471191406,284.95001220703125,289.23321533203125,288.5406494140625,298.739990234375,303.2414245605469,286.3344421386719,1.0,0.1268283724784851,0.0,0.0,1.0,1.0,-0.0784679055213928,3.950754035031424e-08,0.0784678608179092,-0.0251521971076726,5.551115123125783e-17,5.551115123125783e-17,0.6422836780548096,25.05502700805664,25.0,1390.724365234375,-1012.6348876953124,3.4025707244873047,0.0,283.14862060546875,283.79425048828125,289.91131591796875,289.9532165527344,313.1499328613281,312.9509582519531,283.1499938964844,17987.025390625,18000.0,313.1499938964844,24096.287109375,21240.0,1.0,0.0,0.024998715147376,0.0,1.0,0.0,1.0,1.0,0.0,1.597430309629999e-05,0.4986215829849243,3.02920096775447e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2113978862762451,1.2114108800888062,-1.3023958672420122e-05,0.2594003677368164,2.2513288058689795e-05,19.288450241088867,1895.4371337890625,207.5916442871093,0.0,0.2351150214672088,1.0,0.6856354475021362,3.0,1.0,1.0
18157980,303.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0010131050366908,303.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0126509927213191,0.0130430720746517,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.5851589441299438,0.0638726577162742,0.0453586131334304,302.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,0.0010668481700122,303.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,0.0050606685690581,285.6376647949219,284.95001220703125,289.2386779785156,288.541748046875,298.7459716796875,303.2418212890625,286.6801452636719,1.0,0.12681744992733,0.0,0.0,1.0,1.0,-0.0786510929465293,3.9595271061898536e-08,0.0786510556936264,-0.0251979324966669,5.551115123125783e-17,5.551115123125783e-17,0.2530679702758789,25.048213958740234,25.0,1361.9349365234375,-996.92626953125,3.409759521484375,0.0,283.1485290527344,283.7943420410156,289.8363037109375,289.8758239746094,313.1502990722656,312.8018798828125,283.1499938964844,17988.94140625,18000.0,313.1499938964844,49924.015625,21240.0,1.0,0.0,0.0247457101941108,0.0,1.0,0.0,1.0,1.0,0.0,1.597600567038171e-05,0.4991573393344879,3.0295240600018697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6493766903877258,0.6493901610374451,-1.3466896234604064e-05,0.2724887132644653,2.228543598903343e-05,19.31308364868164,1895.4371337890625,89.21735382080078,0.0,0.2351601123809814,1.0,0.5496075749397278,3.0,1.0,1.0
18158040,303.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0010128032881766,303.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0126622952520847,0.0130489626899361,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.586133599281311,0.0641581267118454,0.04554433375597,302.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0010665304725989,303.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.0050591616891324,285.96832275390625,284.95001220703125,289.2432556152344,288.54248046875,298.7508850097656,303.2422790527344,287.0333251953125,1.0,0.126808151602745,0.0,0.0,1.0,1.0,-0.0788784697651863,3.970690798382749e-08,0.0788784325122833,-0.0252619106322526,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04150581359864,25.0,1317.027099609375,-887.4619140625,3.418912410736084,0.0,283.1484680175781,283.79443359375,289.7655639648437,289.8028564453125,313.1521911621094,311.9257507324219,283.1499938964844,17991.33203125,18000.0,313.1499938964844,46338.5,20160.0,1.0,0.0,0.0224681906402111,0.0,1.0,0.0,1.0,1.0,1.961183988896664e-05,1.5978126612026244e-05,0.4994930624961853,3.029926299007864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1432126015424728,0.1432336717844009,-2.1069521608296785e-05,0.2845930159091949,2.023435263254214e-05,19.329740524291992,1895.4371337890625,13.946824073791504,0.0,0.235194593667984,1.0,0.4340469241142273,3.0,1.0,1.0
18158100,303.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0010124983964487,303.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0126824481412768,0.0130634112283587,303.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.5872355103492737,0.0644815415143966,0.0457564517855644,302.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0010662093991413,303.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0050576385110616,286.30816650390625,284.95001220703125,289.2469177246094,288.5428466796875,298.7548522949219,303.2428283691406,287.38134765625,1.0,0.1268004328012466,0.0,0.0,1.0,1.0,-0.0791477710008621,3.984095897635599e-08,0.0791477337479591,-0.0253424700349569,0.2071738988161087,0.2071738988161087,0.0,25.03491973876953,25.0,2257.11376953125,-719.6668701171875,3.4299304485321045,0.0,283.14898681640625,288.5641784667969,289.7113037109375,289.8327941894531,313.1545104980469,310.58111572265625,283.1499938964844,16301.35546875,18000.0,313.1499938964844,35775.90234375,20160.0,1.0,0.0,0.0190412867814302,0.0,1.0,0.0,1.0,1.0,0.0050767632201313,0.172333538532257,0.6407068371772766,3.402788939510515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0304909795522689,0.0805816948413848,-0.0500907152891159,2250.09814453125,1.7148158804047853e-05,24.278827667236328,1895.4371337890625,5.95711612701416,0.0,0.2414764463901519,1.0,0.379515677690506,3.0,1.0,1.0
