time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158160,303.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0010121966479346,303.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0127024482935667,0.0130842961370944,303.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.5884263515472412,0.0647959634661674,0.0459879450500011,302.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0010658915853127,303.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0050561311654746,286.6156311035156,284.95001220703125,289.2496337890625,288.54278564453125,298.7579650878906,303.2434387207031,286.4435729980469,1.0,0.1267942488193512,0.0,0.0,1.0,1.0,-0.0794480741024017,3.999152298206354e-08,0.0794480368494987,-0.0254351235926151,0.9196134209632874,0.9196134209632874,0.0,25.0285701751709,25.0,8568.234375,-0.0,3.442346572875977,0.0,283.1499938964844,288.7604675292969,290.4599609375,291.2810363769531,313.1549987792969,309.3897399902344,283.1499938964844,5317.25390625,18000.0,313.1499938964844,29510.66015625,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0087495287880301,1.049167275428772,1.162484884262085,7.344850416757255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0001114779734052,0.072064034640789,-0.0719525590538978,4332.341796875,0.0,48.075801849365234,1895.4371337890625,4.376469135284424,0.0,0.2967754602432251,1.0,0.3428889513015747,3.0,1.0,1.0
18158220,303.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0010120250517502,303.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0126548185944557,0.0130771305412054,303.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.5890207290649414,0.0647470876574516,0.0461035892367363,302.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0010657110251486,303.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.005055274348706,286.60968017578125,284.95001220703125,289.2513427734375,288.5423278808594,298.7603759765625,303.2440795898437,284.818603515625,1.0,0.126788780093193,0.0,0.0,1.0,1.0,-0.0795768275856971,4.0055510908132426e-08,0.0795767903327941,-0.0254733506590127,1.0,1.0,0.0,25.024736404418945,25.0,5668.96630859375,-0.0,3.447517156600952,0.0,283.1499938964844,284.4060974121094,291.4047546386719,291.8619384765625,313.1549987792969,309.3910827636719,283.1499938964844,4553.09716796875,18000.0,313.1499938964844,25222.421875,19080.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0109275691211223,1.4205156564712524,1.4210506677627563,1.3464352832670556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2008923476969358e-05,0.0760785415768623,-0.0760665312409401,2549.763427734375,0.0,87.80367279052734,1895.4371337890625,3.95293927192688,0.0,0.3564024865627289,1.0,0.3215825259685516,3.0,1.0,1.0
18158280,303.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0010121950181201,303.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.012494190596044,0.0129789123311638,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.5878393054008484,0.0641326978802681,0.0458698831498622,302.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0010658899554982,303.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0050561232492327,286.18670654296875,284.95001220703125,289.2519836425781,288.5414123535156,298.7621765136719,303.24468994140625,283.9327392578125,1.0,0.1267820298671722,0.0,0.0,1.0,1.0,-0.0791799947619438,3.985396901384775e-08,0.0791799500584602,-0.0253441482782363,1.0,1.0,0.0,25.027082443237305,25.0,3428.497802734375,-0.0,3.4302961826324463,0.0,283.1499938964844,283.7527160644531,291.70391845703125,291.9861755371094,313.1549987792969,309.3912048339844,283.1499938964844,5946.60595703125,19080.0,313.1499938964844,22897.6015625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0290742963552474,1.0,1.0,0.013029471039772,1.6242718696594238,1.6242804527282717,1.7603979074465317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.845810382103082e-06,0.0778964012861251,-0.077886551618576,1407.84423828125,0.0,131.17250061035156,1895.4371337890625,3.6768898963928223,0.0,0.4086682200431824,1.0,0.3047048151493072,3.0,1.0,1.0
18158340,303.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.001012667431496,303.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0122532891109585,0.0127872098237276,303.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.5849660634994507,0.0631728321313858,0.0453097820281982,302.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0010663873981684,303.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0050584832206368,285.5597839355469,284.95001220703125,289.2515563964844,288.5400390625,298.7632751464844,303.24517822265625,283.519287109375,1.0,0.1267727166414261,0.0,0.0,1.0,1.0,-0.0782818421721458,3.9399552065333416e-08,0.0782818049192428,-0.0250561293214559,1.0,1.0,0.0,25.03469657897949,25.0,2416.826416015625,-0.0,3.3916335105896,0.0,283.1499938964844,283.500732421875,291.7801818847656,291.9957580566406,313.1549987792969,309.3912658691406,283.1499938964844,7534.31494140625,19080.0,313.1499938964844,20927.904296875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0580631755292415,1.0,1.0,0.0154361883178353,1.8282933235168457,1.8282991647720337,2.2304121216620842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.975445780379232e-06,0.0765788182616233,-0.076569840312004,922.5432739257812,0.0,187.06948852539065,1895.4371337890625,3.3049864768981934,0.0,0.4555538594722748,1.0,0.2946575582027435,3.0,1.0,1.0
18158400,303.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0010132569586858,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0119816036894917,0.012543249875307,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2191467285156,0.581294596195221,0.0621433705091476,0.0446069538593292,302.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0010670082410797,303.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0050614280626177,284.9354248046875,284.95001220703125,289.25,288.5382080078125,298.7636108398437,303.2454833984375,283.34130859375,1.0,0.126760795712471,0.0,0.0,1.0,1.0,-0.0771506801247596,3.8827877801850263e-08,0.0771506428718566,-0.0246947817504405,0.7843497395515442,0.7843497395515442,0.0,25.044130325317383,25.0,1965.199951171875,-0.0,3.3429172039031982,0.0,283.1499938964844,283.40118408203125,291.7680969238281,291.9533996582031,313.1549987792969,309.3913269042969,283.1499938964844,11005.255859375,18000.0,313.1499938964844,19885.65625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0809807851910591,1.0,1.0,0.0179635472595691,1.9597630500793457,1.9597700834274288,2.562716190368519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.527905265509617e-06,0.0753889828920364,-0.0753804594278335,706.76025390625,0.0,239.8309631347656,1895.4371337890625,3.092118978500366,0.0,0.4864723086357116,1.0,0.2876887321472168,3.0,1.0,1.0
18158460,303.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0010138134239241,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0117133501917123,0.0122870625928044,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8287353515625,0.5776190757751465,0.0612074248492717,0.0439163707196712,302.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0010675942758098,303.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.005064208060503,284.41607666015625,284.95001220703125,289.2475280761719,288.5357971191406,298.7632751464844,303.24560546875,283.2712707519531,1.0,0.1267468780279159,0.0,0.0,1.0,1.0,-0.076019249856472,3.8256391832192094e-08,0.076019212603569,-0.0243338961154222,0.343165785074234,0.343165785074234,0.0,25.052677154541016,25.0,1536.436279296875,-0.0,3.2940709590911865,0.0,283.1499938964844,283.4222412109375,291.71453857421875,291.87481689453125,313.1549987792969,309.39141845703125,283.1499938964844,37233.6484375,18000.0,313.1499938964844,19220.455078125,18000.0,1.0,0.0,0.0,0.0,1.0,0.0966135784983635,1.0,1.0,0.0205085612833499,1.1759002208709717,1.1759086847305298,9.226444319665461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.2426231529098e-06,0.0748587101697921,-0.0748504698276519,456.0246887207031,0.0,132.00880432128906,1895.4371337890625,2.968096971511841,0.0,0.39703568816185,1.0,0.2831674516201019,3.0,1.0,1.0
18158520,303.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0010142681421712,303.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9427490234375,0.0,0.0114645762369036,0.0120421750470995,303.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5879821777344,0.5743533372879028,0.0604195594787597,0.0433126017451286,302.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0010680730920284,303.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0050664790906012,284.0265197753906,284.95001220703125,289.244384765625,288.53271484375,298.7624206542969,303.2455139160156,283.2673034667969,1.0,0.1267316043376922,0.0,0.0,1.0,1.0,-0.0750046893954277,3.7744111835991134e-08,0.0750046521425247,-0.024010494351387,5.551115123125783e-17,5.551115123125783e-17,0.0,25.059158325195312,25.0,912.3381958007812,-0.0,3.250118970870972,0.0,283.1499938964844,283.6446533203125,291.6064147949219,291.72802734375,313.1549987792969,309.3914794921875,283.1499938964844,35861.7734375,18000.0,313.1499938964844,18791.337890625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0992548018693924,1.0,1.0,0.0230410564690828,0.215485543012619,0.3407528698444366,4.3656127601821035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.05859781394247e-06,0.0747551321983337,-0.0747470706701278,200.2125244140625,0.0,25.98541641235352,1895.4371337890625,2.8981945514678955,0.0,0.3101431727409363,1.0,0.280232697725296,3.0,1.0,1.0
18158580,303.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0010146088898181,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6934509277344,0.0,0.0112400725483894,0.011818173341453,303.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.456298828125,0.5716150403022766,0.0597779713571071,0.0428126603364944,302.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0010684318840503,303.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0050681815482676,283.7572937011719,284.95001220703125,289.2406005859375,288.52899169921875,298.7611694335937,303.2452697753906,283.31158447265625,1.0,0.1267155706882476,0.0,0.0,1.0,1.0,-0.0741388201713562,3.730700370851992e-08,0.0741387829184532,-0.0237345490604639,5.551115123125783e-17,5.551115123125783e-17,0.0316042117774486,25.063426971435547,25.0,813.4600830078125,-0.0,3.212452173233032,0.0,283.1495666503906,283.7398376464844,291.46063232421875,291.558349609375,313.1549987792969,309.391845703125,283.1499938964844,27903.560546875,18000.0,313.1499938964844,18507.40625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0855682715773582,1.0,1.0,0.0255139041692018,6.311533797997981e-05,0.3606492578983307,1.1968538139728313e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0002961904974654,0.0752003863453865,-0.0749041959643364,13.744824409484863,0.0,20.97092628479004,1895.4371337890625,2.872074604034424,0.0,0.274729311466217,1.0,0.2783465683460235,3.0,1.0,1.0
18158640,303.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,0.0010148485889658,303.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5440368652344,0.0,0.0110392374917864,0.0116169117391109,303.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4037780761719,0.5693770051002502,0.0592610873281955,0.0424077771604061,302.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.001068684272468,303.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,0.0050693782977759,283.5888366699219,284.95001220703125,289.2362060546875,288.5246887207031,298.7596130371094,303.24493408203125,283.390869140625,1.0,0.1266992092132568,0.0,0.0,1.0,1.0,-0.073413461446762,3.694087524763745e-08,0.0734134241938591,-0.0235033798962831,5.551115123125783e-17,5.551115123125783e-17,0.5720701217651367,25.06578254699707,25.0,1129.968017578125,-884.9249877929688,3.180749654769897,0.0,283.1493530273437,283.7398376464844,291.2981872558594,291.385498046875,313.13134765625,311.6513977050781,283.1499938964844,23400.017578125,18000.0,313.1499938964844,15896.0244140625,18000.0,1.0,0.0,0.0219547748565673,0.0,1.0,0.0549935288727283,1.0,1.0,0.0037116662133485,2.079698788293172e-05,0.4018106460571289,3.94372522919545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.207728698849678,0.2295881360769271,-0.0218594353646039,0.1797035038471222,1.9771981897065416e-05,19.7465877532959,1895.4371337890625,8.527173042297363,0.0,0.2563705444335937,1.0,0.2893539071083069,3.0,1.0,1.0
18158700,303.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,0.0010150066809728,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4730224609375,0.0,0.0108594633638858,0.0114367874339222,303.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119567871094,0.5675629377365112,0.0588450878858566,0.0420816615223884,302.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,0.0010688508627936,303.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,0.0050701685249805,283.50152587890625,284.95001220703125,289.231201171875,288.5198059082031,298.7578125,303.2445373535156,283.51422119140625,1.0,0.1266828328371048,0.0,0.0,1.0,1.0,-0.0728072971105575,3.66349404146149e-08,0.0728072598576545,-0.0233101826161146,5.551115123125783e-17,5.551115123125783e-17,1.0,25.06662940979004,25.0,1313.6788330078125,-938.7249755859376,3.154123306274414,0.0,283.1492614746094,283.7398681640625,291.14227294921875,291.224365234375,313.1283569335937,312.7481689453125,283.1499938964844,20974.056640625,18000.0,313.1499938964844,5250.6123046875,18000.0,1.0,0.0,0.0246660225093364,0.0,1.0,0.0096080945804715,1.0,1.0,0.0,1.862709723354783e-05,0.4297363460063934,3.53224963384538e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6031758785247803,0.6031789779663086,-3.065329110540916e-06,0.0811232477426529,2.2213671400095336e-05,19.054676055908203,1895.4371337890625,24.731386184692383,0.0,0.2461674809455871,1.0,0.350257396697998,3.0,1.0,1.0
18158760,303.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,0.0010151009773835,303.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660339355469,0.0,0.0106982728466391,0.0112753473222255,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47247314453125,0.5661007165908813,0.0585127845406532,0.0418198555707931,302.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,0.0010689501650631,303.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.005070639308542,283.481201171875,284.95001220703125,289.22564697265625,288.51434326171875,298.755859375,303.2440795898437,283.67626953125,1.0,0.1266666650772094,0.0,0.0,1.0,1.0,-0.0723001882433891,3.6379024237476194e-08,0.0723001584410667,-0.0231485478579998,5.551115123125783e-17,5.551115123125783e-17,1.0,25.06632232666016,25.0,1388.4208984375,-940.1932983398438,3.1317291259765625,0.0,283.149169921875,283.7398986816406,290.99517822265625,291.0726013183594,313.1391296386719,312.82794189453125,283.1499938964844,19629.65625,18000.0,313.1499938964844,5160.3818359375,19080.0,1.0,0.0,0.0240792389959096,0.0,1.0,0.0,1.0,1.0,0.0,1.7433125321986154e-05,0.4499945938587188,3.3058370494179494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7264125347137451,0.7264164090156555,-3.890675088769058e-06,0.1027705743908882,2.168522769352421e-05,18.77128028869629,1895.4371337890625,39.542755126953125,0.0,0.2405806630849838,1.0,0.4082975685596466,3.0,1.0,1.0
18158820,303.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,0.0010151440510526,303.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128479003906,0.0,0.0105535751208662,0.0111304866150021,303.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.578125,0.5649398565292358,0.0582522861659526,0.0416123904287815,302.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,0.0010689954506233,303.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56475830078125,0.0,0.0,0.0050708544440567,283.5175170898437,284.95001220703125,289.2195129394531,288.50836181640625,298.7537536621094,303.24365234375,283.8682556152344,1.0,0.1266509145498275,0.0,0.0,1.0,1.0,-0.0718777552247047,3.616585075860712e-08,0.0718777179718017,-0.0230139046907424,5.551115123125783e-17,5.551115123125783e-17,1.0,25.06512260437012,25.0,1410.3154296875,-939.8211059570312,3.1129634380340576,0.0,283.14910888671875,283.73992919921875,290.8563842773437,290.929443359375,313.144775390625,312.87164306640625,283.1499938964844,18875.810546875,18000.0,313.1499938964844,6595.89599609375,19080.0,1.0,0.0,0.0236251410096883,0.0,1.0,0.0,1.0,1.0,0.0,1.6763633539085276e-05,0.4648653268814087,3.178881853929672e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8258885145187378,0.8258935213088989,-5.012355813960312e-06,0.1237219721078872,2.127627703885082e-05,18.719358444213867,1895.4371337890625,57.98783874511719,0.0,0.2376054525375366,1.0,0.4592713713645935,3.0,1.0,1.0
18158880,303.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.482177734375,0.0,0.0,0.0010151455644518,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6051025390625,0.0,0.0104235019534826,0.0110003147274255,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7216186523437,0.5640418529510498,0.0580543763935565,0.0414518564939498,302.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.0010689971968531,303.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50738525390625,0.0,0.0,0.0050708623602986,283.6016845703125,284.95001220703125,289.212890625,288.5018615722656,298.7514953613281,303.24322509765625,284.0846862792969,1.0,0.1266357153654098,0.0,0.0,1.0,1.0,-0.0715289115905761,3.598983155939095e-08,0.0715288743376731,-0.02290272526443,5.551115123125783e-17,5.551115123125783e-17,1.0,25.06322479248047,25.0,1409.8341064453125,-938.880126953125,3.0973618030548096,0.0,283.1490173339844,283.7399597167969,290.725341796875,290.7943420410156,313.14752197265625,312.9000549316406,283.1499938964844,18454.5234375,18000.0,313.1499938964844,7998.9375,20160.0,1.0,0.0,0.0233788639307022,0.0,1.0,0.0,1.0,1.0,0.0,1.6389489246648736e-05,0.4757030308246612,3.1079324769138494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.909655511379242,0.909661591053009,-6.0800553001172375e-06,0.1433950960636139,2.1054485841887072e-05,18.78031539916992,1895.4371337890625,77.4773178100586,0.0,0.2360896915197372,1.0,0.5074557662010193,3.0,1.0,1.0
18158940,303.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542236328125,0.0,0.0,0.0007952517480589,303.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8310852050781,0.0,0.0103581370785832,0.0107023119926452,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21343994140625,0.5938979983329773,0.0579666122794151,0.0411969833076,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831848144531,0.0,0.0,0.0008374383323825,303.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955017089844,0.5509575009346008,0.051842376589775,0.2196383774280548,284.1287841796875,284.95001220703125,289.20574951171875,288.494873046875,298.7745666503906,303.2242431640625,285.24810791015625,1.0,0.12821926176548,0.0,0.0,1.0,1.0,-0.327789157629013,1.7038151156612005e-07,0.3277889788150787,-0.1023334711790084,5.551115123125783e-17,5.551115123125783e-17,1.0,20.684553146362305,25.0,2879.008056640625,-2604.445556640625,13.575835227966309,0.0,283.1489562988281,283.739990234375,290.6015625,290.6667175292969,313.09185791015625,312.46856689453125,283.1499938964844,18222.79296875,18000.0,313.1499938964844,9550.8271484375,20160.0,1.0,0.0,0.0612450800836086,0.0,1.0,0.0,1.0,1.0,0.0,1.6183686966542155e-05,0.4834761619567871,3.0689066197152337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.993993639945984,0.9940009117126464,-7.25971358406241e-06,0.1661308854818344,5.515595694305375e-05,18.883808135986328,1895.4371337890625,101.08672332763672,0.0,0.2353711575269699,1.0,0.5504392385482788,3.0,1.0,1.0
18159000,303.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.0,0.0,0.0008132010698318,303.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0100188385695219,0.0104968380182981,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.5907904505729675,0.0580479688942432,0.0411497242748737,302.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,0.0008563398150727,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.5469067692756653,0.0444156825542449,0.2185005098581314,285.9636535644531,284.95001220703125,289.19805908203125,288.4873352050781,298.8070983886719,303.1549377441406,287.5113830566406,1.0,0.1291645914316177,0.0,0.0,1.0,1.0,-0.3261934518814087,1.693263556035163e-07,0.3261932730674743,-0.1014196574687957,5.551115123125783e-17,5.551115123125783e-17,0.0999999940395355,21.15725898742676,25.0,4113.44384765625,-2595.8671875,13.751768112182615,0.0,283.1488952636719,283.74005126953125,290.4832458496094,290.5448303222656,313.1059875488281,312.4695129394531,283.1499938964844,18097.890625,18000.0,313.1499938964844,20444.33203125,19080.0,1.0,0.0,0.0686181113123893,0.0,1.0,0.0,1.0,1.0,0.0,1.6072763173724525e-05,0.4889970421791076,3.0478720133668424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9591267108917236,0.959136128425598,-9.371772648592014e-06,0.2058667242527008,6.179594493005425e-05,18.993385314941406,1895.4371337890625,113.53021240234376,0.0,0.2350710183382034,1.0,0.5539430975914001,3.0,1.0,1.0
18159060,303.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,0.0008710165857337,303.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0021424414590001,303.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.5841379761695862,0.0589174292981624,0.0415367484092712,302.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.0009172223508358,303.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.5116029977798462,0.0393145456910133,0.192286342382431,287.710205078125,284.95001220703125,289.1900939941406,288.4795227050781,298.7600402832031,303.1142272949219,288.5627746582031,1.0,0.1296108067035675,0.0,0.0,1.0,1.0,-0.2853150963783264,1.469927326525067e-07,0.2853149473667145,-0.089368425309658,1.0,1.0,0.0,22.44864654541016,25.0,10760.107421875,-1582.6243896484375,12.260847091674805,0.0,283.14990234375,291.4937438964844,290.48828125,290.9252624511719,313.1435241699219,310.53759765625,283.1499938964844,6598.70458984375,18000.0,313.1499938964844,40493.08203125,19080.0,1.0,0.0,0.0436806641519069,0.0,1.0,0.0,1.0,1.0,0.0013707360485568,0.7530016303062439,1.0636471509933472,3.7834265498304376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1238607913255691,0.1318214833736419,-0.0079606855288147,4351.61865234375,3.9337835914921016e-05,34.83927536010742,1895.4371337890625,11.207633018493652,0.0,0.275621086359024,1.0,0.409171849489212,3.0,1.0,1.0
18159120,303.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0009039068245328,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0009980695322155,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.582917332649231,0.0595400519669055,0.0421779192984104,302.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,0.0009518573642708,303.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.4883970022201538,0.0355106219649314,0.1726646274328231,287.8482971191406,284.95001220703125,289.181640625,288.4712219238281,298.76812744140625,303.1529846191406,286.5751342773437,1.0,0.1299582719802856,0.0,0.0,1.0,1.0,-0.2612429559230804,1.3406224752543494e-07,0.2612428069114685,-0.0821711272001266,1.0,1.0,0.0,23.18105697631836,25.0,9752.7890625,-790.447265625,11.365985870361328,0.0,283.1499938964844,285.4034118652344,291.5711975097656,292.2438659667969,313.1665954589844,308.3993835449219,283.1499938964844,4163.1357421875,19080.0,313.1499938964844,32380.84375,18000.0,1.0,0.0,0.0248669199645519,0.0,1.0,0.0171905402094125,1.0,1.0,0.0064050280489027,1.3583261966705322,1.3645085096359253,1.231123292200209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0167896654456853,0.0758670791983604,-0.0590774081647396,4128.359375,2.239459536212962e-05,77.24308776855469,1895.4371337890625,5.068079948425293,0.0,0.3450775444507599,1.0,0.3582875728607178,3.0,1.0,1.0
18159180,303.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0009285622509196,303.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0009791913907974,303.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.5792226791381836,0.0587411671876907,0.0421318747103214,302.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0009778207167983,303.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.4658291339874267,0.0320958048105239,0.1565896123647689,286.49005126953125,284.95001220703125,289.1727600097656,288.4625244140625,298.7569274902344,303.1639404296875,285.0574951171875,1.0,0.1302011907100677,0.0,0.0,1.0,1.0,-0.2419347316026687,1.2378185942907294e-07,0.241934597492218,-0.0763069465756416,1.0,1.0,0.0,23.724205017089844,25.0,6858.91650390625,-0.0,10.62419891357422,0.0,283.1499938964844,284.3433532714844,292.1835021972656,292.6427001953125,313.1679382324219,307.7265319824219,283.1499938964844,5743.9404296875,19080.0,313.1499938964844,26515.8828125,18000.0,1.0,0.0,0.0,0.0,1.0,0.1242124512791633,1.0,1.0,0.0096086896955966,1.5963523387908936,1.5963811874389648,1.7003993946218548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.261743717710488e-05,0.072574496269226,-0.07252187281847,2779.23583984375,0.0,124.52632904052734,1895.4371337890625,3.962077379226685,0.0,0.3994521796703338,1.0,0.3283722102642059,3.0,1.0,1.0
18159240,303.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.000949592271354,303.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0009999964386224,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.571557879447937,0.057120431214571,0.0412696711719036,302.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0009999662870541,302.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.4380990266799927,0.0290483832359313,0.142106607556343,285.2540588378906,284.95001220703125,289.1634826660156,288.4534606933594,298.7416687011719,303.1636047363281,284.2968444824219,1.0,0.1303446739912033,0.0,0.0,1.0,1.0,-0.2235963195562362,1.1409594691258465e-07,0.2235962003469467,-0.0706904903054237,0.7450170516967773,0.7450170516967773,0.0,24.17750358581543,25.0,5427.7099609375,-0.0,9.890810012817385,0.0,283.1499938964844,283.9427795410156,292.4784851074219,292.8483581542969,313.1679382324219,307.72711181640625,283.1499938964844,8922.50390625,18000.0,313.1499938964844,23259.150390625,18000.0,1.0,0.0,0.0,0.0,1.0,0.2435895353555679,1.0,1.0,0.0118397362530231,1.7655386924743652,1.765544891357422,2.0799259914383586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.059791975421831e-05,0.075832575559616,-0.0758219733834266,2056.93994140625,0.0,175.323974609375,1895.4371337890625,3.634880781173706,0.0,0.4391452670097351,1.0,0.3093194961547851,3.0,1.0,1.0
18159300,303.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0009666026453487,303.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0010178730590268,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.348388671875,0.5626277327537537,0.0554219223558902,0.0401045270264148,302.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0010178791126236,302.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.4165687561035156,0.0264814104884862,0.1295477151870727,284.50445556640625,284.95001220703125,289.1539001464844,288.4440612792969,298.72607421875,303.1595458984375,284.0037841796875,1.0,0.1304122656583786,0.0,0.0,1.0,1.0,-0.2071899324655532,1.0549222650979573e-07,0.2071898132562637,-0.0656349137425422,0.2089942097663879,0.2089942097663879,0.0,24.535722732543945,25.0,3537.390625,-0.0,9.214957237243652,0.0,283.1499938964844,284.01544189453125,292.2743835449219,292.73028564453125,313.1679382324219,307.72723388671875,283.1499938964844,36747.29296875,18000.0,313.1499938964844,21317.595703125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235349059104919,1.0,1.0,0.0141197759658098,0.7428947687149048,0.7429021000862122,3.68254511329269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.156116902886424e-06,0.0766115337610244,-0.0766023769974708,930.2962036132812,0.0,66.91184997558594,1895.4371337890625,3.367609739303589,153.5045623779297,0.3426348268985748,1.0,0.2971828877925873,3.0,1.0,1.0
18159360,303.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0009795640362426,303.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0010315214749425,303.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10577392578125,0.5545713305473328,0.0540092810988426,0.0390171781182289,302.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0010315281106159,302.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1877746582031,0.4002503156661987,0.0243992898613214,0.1191538572311401,284.1730651855469,284.95001220703125,289.1439514160156,288.434326171875,298.7116394042969,303.1544189453125,284.1357116699219,1.0,0.1304263174533844,0.0,0.0,1.0,1.0,-0.193460002541542,9.833371450440609e-08,0.1934598982334137,-0.06138326972723,5.551115123125783e-17,5.551115123125783e-17,0.0,24.80205535888672,25.0,2021.1962890625,-0.0,8.6367769241333,0.0,283.1499938964844,284.5190124511719,291.81060791015625,292.18267822265625,313.1679382324219,307.72735595703125,283.1499938964844,31419.802734375,18000.0,313.1499938964844,20130.685546875,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388372957706451,1.0,1.0,0.0166292395442724,0.0921191200613975,0.3089801669120788,1.7661042628347443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.633294783066958e-06,0.0754572227597236,-0.0754485875368118,352.091552734375,0.0,20.355300903320312,1895.4371337890625,3.1328439712524414,177.1544189453125,0.2869858145713806,1.0,0.2893221378326416,3.0,1.0,1.0
18159420,303.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0009889982175081,303.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0010414564749225,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2170715332031,0.5483887791633606,0.0530183687806129,0.0381796695291996,302.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0010414627613499,302.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1939697265625,0.3846022188663482,0.0227569639682769,0.110829159617424,284.1935119628906,284.95001220703125,289.1337280273437,288.4242858886719,298.6989440917969,303.1493530273437,284.5118408203125,1.0,0.1304041892290115,0.0,0.0,1.0,1.0,-0.182499885559082,9.264485356652585e-08,0.1824997812509536,-0.0579767674207687,5.551115123125783e-17,5.551115123125783e-17,0.0,24.99064826965332,25.0,2005.40576171875,-0.0,8.167121887207031,0.0,283.1494445800781,284.57781982421875,291.3645935058594,291.6283264160156,313.1679382324219,307.7274475097656,283.1499938964844,25108.95703125,18000.0,313.1499938964844,19377.5625,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106370270252228,1.0,1.0,0.0191903971135616,2.6300707759219225e-05,0.373739093542099,4.987393419260411e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.310005796374753e-06,0.0747775137424469,-0.0747692063450813,10.265560150146484,0.0,19.61703872680664,1895.4371337890625,2.988929748535156,133.2371826171875,0.2628698945045471,1.0,0.2842216193675995,3.0,1.0,1.0
18159480,303.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0009956078138202,303.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0010484170634299,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.5442826151847839,0.0524289682507514,0.0376325026154518,302.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.001048422884196,302.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.3703537583351135,0.0214767009019851,0.1043016090989112,284.44146728515625,284.95001220703125,289.1231994628906,288.4139709472656,298.6880798339844,303.1449890136719,284.9483947753906,1.0,0.1303586512804031,0.0,0.0,1.0,1.0,-0.1740343868732452,8.82654234146685e-08,0.174034297466278,-0.0553382523357868,5.551115123125783e-17,5.551115123125783e-17,0.0,25.118438720703125,25.0,1899.56689453125,-0.0,7.798929691314697,0.0,283.1493225097656,284.57781982421875,291.1357116699219,291.2467346191406,313.1679382324219,307.7275390625,283.1499938964844,21889.14453125,18000.0,313.1499938964844,18892.97265625,18000.0,1.0,0.0,0.0,0.0,1.0,0.2682427167892456,1.0,1.0,0.021745728328824,1.944057657965459e-05,0.4100895822048187,3.686509376845533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.102184438030235e-06,0.0745782107114791,-0.0745701119303703,0.1840216070413589,0.0,18.90345573425293,1895.4371337890625,2.9068078994750977,0.0,0.2495795488357544,1.0,0.2809105813503265,3.0,1.0,1.0
18159540,303.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0010001402115449,303.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0010531903244554,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.5419175624847412,0.0521450228989124,0.0373322255909442,302.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0010531957959756,302.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.3586015701293945,0.0204707905650138,0.0991952419281005,284.7972412109375,284.95001220703125,289.1124267578125,288.4034118652344,298.678955078125,303.1414794921875,285.3854064941406,1.0,0.1302983164787292,0.0,0.0,1.0,1.0,-0.1675629764795303,8.492563097206587e-08,0.1675628870725631,-0.0533167757093906,5.551115123125783e-17,5.551115123125783e-17,0.0,25.202362060546875,25.0,1779.4639892578125,-0.0,7.513646602630615,0.0,283.14923095703125,284.5778503417969,290.9945068359375,291.07574462890625,313.1679382324219,307.72760009765625,283.1499938964844,20124.4296875,18000.0,313.1499938964844,18578.701171875,18000.0,1.0,0.0,0.0,0.0,1.0,0.2210676521062851,1.0,1.0,0.0242731906473636,1.7872536773211323e-05,0.4366787374019623,3.3891623231821493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.96740914665861e-06,0.074690043926239,-0.0746820718050003,0.1287040412425995,0.0,18.62112045288086,1895.4371337890625,2.863091468811035,0.0,0.2423154413700103,1.0,0.2787644565105438,3.0,1.0,1.0
18159600,303.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0010032153222709,303.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.001056428765878,303.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.5408085584640503,0.0520704053342342,0.0372105501592159,302.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0010564340045675,302.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.1929644048213958,0.0196650866419076,0.0951462313532829,285.1915283203125,284.95001220703125,289.1014099121094,288.39263916015625,298.6713256835937,303.13897705078125,285.8068542480469,1.0,0.1302288621664047,0.0,0.0,1.0,1.0,-0.162569373846054,8.235299731040868e-08,0.1625692844390869,-0.0517541207373142,5.551115123125783e-17,5.551115123125783e-17,0.0,25.25592041015625,25.0,1652.0382080078125,-0.0,7.290611743927002,0.0,283.149169921875,284.5778503417969,290.84991455078125,290.9261779785156,313.1679382324219,307.7276916503906,283.1499938964844,19143.35546875,18000.0,313.1499938964844,18373.80859375,18000.0,1.0,0.0,0.0,0.0,1.0,0.160043179988861,1.0,1.0,0.026758624240756,1.700124266790226e-05,0.4556905329227447,3.223939127813824e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.879541954025626e-06,0.0750026479363441,-0.0749947726726532,0.1423079967498779,0.0,18.57176399230957,1895.4371337890625,2.843689441680908,0.0,0.238430768251419,1.0,0.2773794829845428,3.0,1.0,1.0
18159660,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0010052828583866,303.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0010586063144728,303.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.5405461192131042,0.0521320477128028,0.0372089445590972,302.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0010586112039163,302.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0258659143000841,0.0190041586756706,0.0918663963675499,285.5886535644531,284.95001220703125,289.0902099609375,288.38165283203125,298.6648864746094,303.1373596191406,286.1064453125,1.0,0.1301541030406952,0.0,0.0,1.0,1.0,-0.1586391776800155,8.033083531699958e-08,0.1586390882730484,-0.0505224391818046,0.287540853023529,0.287540853023529,0.0,25.28870964050293,25.0,2994.22900390625,-0.0,7.112769603729248,0.0,283.1498107910156,288.1435241699219,290.7718200683594,290.9791564941406,313.1679382324219,307.727783203125,283.1499938964844,16575.09765625,18000.0,313.1499938964844,18239.779296875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0936405882239341,1.0,1.0,0.029193053022027,0.2618277668952942,0.6467178463935852,5.510605305403261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.822064617357682e-06,0.0754435658454895,-0.0754357501864433,1853.6871337890625,0.0,25.480445861816406,1895.4371337890625,2.8398444652557373,0.0,0.245909959077835,1.0,0.2764930725097656,3.0,1.0,1.0
18159720,303.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0010067124385386,303.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0010601121466606,303.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.5407120585441589,0.0521938614547252,0.037265658378601,302.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0010601166868582,302.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0184194482862949,0.0891035795211792,285.8255920410156,284.95001220703125,289.0788269042969,288.3705139160156,298.6593933105469,303.13653564453125,285.4840393066406,1.0,0.1300763040781021,0.0,0.0,1.0,1.0,-0.1553970724344253,7.86640512728809e-08,0.1553969830274582,-0.049504317343235,0.7080094814300537,0.7080094814300537,0.0,25.30843162536621,25.0,6235.115234375,-0.0,6.964351177215576,0.0,283.1499938964844,286.12042236328125,291.15924072265625,291.6638488769531,313.1679382324219,307.72784423828125,283.1499938964844,8956.5087890625,18000.0,313.1499938964844,18151.935546875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0878794491291046,1.0,1.0,0.0315710008144378,0.9705126881599426,1.0351552963256836,6.284863474093072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.784392437315546e-06,0.075964979827404,-0.0759572014212608,3928.19873046875,0.0,45.3946418762207,1895.4371337890625,2.845990896224976,0.0,0.2864577770233154,1.0,0.2759338319301605,3.0,1.0,1.0
18159780,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.001008104532957,303.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0010615782812237,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.5402282476425171,0.0519411228597164,0.0372132658958435,302.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0010615825885906,302.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.017785795032978,0.0864052772521972,285.55877685546875,284.95001220703125,289.0672607421875,288.35919189453125,298.65460205078125,303.1363220214844,284.52410888671875,1.0,0.1299944370985031,0.0,0.0,1.0,1.0,-0.1521014124155044,7.697014581253826e-08,0.1521013379096985,-0.0484653860330581,0.792134702205658,0.792134702205658,0.0,25.32689666748047,25.0,5205.7626953125,-0.0,6.813345909118652,0.0,283.1499938964844,284.3043212890625,291.6614074707031,292.0485534667969,313.1679382324219,307.7279357910156,283.1499938964844,6351.67822265625,18000.0,313.1499938964844,18094.3046875,18000.0,1.0,0.0,0.0,0.0,1.0,0.1464501917362213,1.0,1.0,0.0338892787694931,1.3278660774230957,1.3281028270721436,1.1765271779040633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.759677828289568e-06,0.0765351876616478,-0.0765274241566658,2204.033203125,0.0,78.15924835205078,1895.4371337890625,2.8585314750671387,0.0,0.340675801038742,1.0,0.2755893468856811,3.0,1.0,1.0
18159840,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0010099404025822,303.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0010635118233039,303.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.5381439328193665,0.0513189285993576,0.0369031392037868,302.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0010635158978402,302.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0170633941888809,0.0833602994680404,284.9656982421875,284.95001220703125,289.0555725097656,288.3477478027344,298.650146484375,303.1365051269531,283.9630126953125,1.0,0.1299052685499191,0.0,0.0,1.0,1.0,-0.1480821222066879,7.490627496054003e-08,0.1480820477008819,-0.0471967160701751,0.5040082335472107,0.5040082335472107,0.0,25.35312843322754,25.0,3800.165283203125,-0.0,6.630505561828613,0.0,283.1499938964844,283.92047119140625,291.87432861328125,292.1604309082031,313.1679382324219,307.72802734375,283.1499938964844,16246.4990234375,18000.0,313.1499938964844,18056.490234375,18000.0,1.0,0.0,0.0,0.0,1.0,0.2120760381221771,1.0,1.0,0.0361462347209453,1.2404850721359253,1.2404924631118774,1.026777951551594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.743461537756957e-06,0.0771331265568733,-0.0771253779530525,1377.252685546875,0.0,90.92335510253906,1895.4371337890625,2.875118970870972,0.0,0.3479729890823364,1.0,0.2753857374191284,3.0,1.0,1.0
18159900,303.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0010120508959516,303.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0010657345410436,303.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1752319335937,0.5349142551422119,0.0505459420382976,0.0364082753658294,302.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0010657383827492,302.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4860534667969,0.0,0.0163102243095636,0.0800391063094139,284.41082763671875,284.95001220703125,289.0437927246094,288.336181640625,298.6456298828125,303.1369323730469,283.77301025390625,1.0,0.1298079937696457,0.0,0.0,1.0,1.0,-0.1435106694698333,7.256240053266083e-08,0.1435105949640274,-0.0457542017102241,0.042423065751791,0.042423065751791,0.0,25.383581161499023,25.0,2052.762451171875,-0.0,6.423128128051758,0.0,283.1499938964844,284.0966491699219,291.8977355957031,292.0848693847656,313.1679382324219,307.72808837890625,283.1499938964844,29046.064453125,18000.0,313.1499938964844,18031.697265625,18000.0,1.0,0.0,0.0,0.0,1.0,0.2715705633163452,1.0,1.0,0.0383412353694438,0.3360253274440765,0.341919869184494,7.789658695855906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.73282863519853e-06,0.0777448043227195,-0.0777370780706405,459.7791137695313,0.0,21.75049591064453,1895.4371337890625,2.8942110538482666,0.0004452355788089,0.2832029163837433,1.0,0.2752745151519775,3.0,1.0,1.0
18159960,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0010140358936041,303.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0010678250109776,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9328308105469,0.5315176248550415,0.0498325489461422,0.0358833596110343,302.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0010678285034373,302.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1318664550781,0.0,0.015592586249113,0.0767301321029663,284.0715026855469,284.95001220703125,289.0318908691406,288.3245544433594,298.6409606933594,303.1374816894531,283.8760986328125,1.0,0.1297044306993484,0.0,0.0,1.0,1.0,-0.1389173120260238,7.02108735595175e-08,0.1389172375202179,-0.0443050004541873,5.551115123125783e-17,5.551115123125783e-17,0.0,25.41058349609375,25.0,1557.453857421875,-0.0,6.214328289031982,0.0,283.1499938964844,284.3829040527344,291.60986328125,291.8334655761719,313.1679382324219,307.7281799316406,283.1499938964844,24843.072265625,18000.0,313.1499938964844,18015.470703125,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884651124477386,1.0,1.0,0.0404743403196334,0.0024800584651529,0.2957989275455475,4.7029623251315655e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.725870091235265e-06,0.0783609375357627,-0.0783532112836837,116.98777770996094,0.0,15.260381698608398,1895.4371337890625,2.91478967666626,67.0114517211914,0.2579649090766907,1.0,0.2752237021923065,3.0,1.0,1.0
