time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160020,303.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0010156105272471,303.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0010694835800677,303.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9358215332031,0.528679609298706,0.0492908284068107,0.0354428030550479,302.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0010694868396967,303.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0006103515625,0.0,0.0149507923051714,0.0736762881278991,283.96881103515625,284.95001220703125,289.0199584960937,288.3128356933594,298.6362609863281,303.1380920410156,284.1090393066406,1.0,0.1295973509550094,0.0,0.0,1.0,1.0,-0.1347297728061676,6.807000119124498e-08,0.1347297132015228,-0.0429836548864841,5.551115123125783e-17,5.551115123125783e-17,0.1446575373411178,25.428958892822266,25.0,1622.806640625,-1034.549560546875,6.022936820983887,0.0,283.1494445800781,284.38458251953125,291.3518371582031,291.4916687011719,313.18218994140625,308.19403076171875,283.1499938964844,21543.673828125,18000.0,313.1499938964844,16999.865234375,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786685824394226,1.0,1.0,0.0342216417193412,1.9411701941862702e-05,0.383455216884613,3.681033884823937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0730300173163414,0.1481145769357681,-0.0750845521688461,1.9405235052108765,0.0,17.34510040283203,1895.4371337890625,5.393637180328369,14.736310958862305,0.246469497680664,1.0,0.2789793312549591,3.0,1.0,1.0
18160080,303.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0010166869033128,303.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0010706172324717,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0953369140625,0.5266720056533813,0.0489382445812225,0.035130001604557,302.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.00107062025927,303.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0456848144531,0.0,0.0143952965736389,0.0709885880351066,284.0441589355469,284.95001220703125,289.00799560546875,288.3011169433594,298.6317138671875,303.1388244628906,284.43267822265625,1.0,0.1294894516468048,0.0,0.0,1.0,1.0,-0.1311330646276474,6.623319848131359e-08,0.1311330050230026,-0.0418482907116413,5.551115123125783e-17,5.551115123125783e-17,0.413045197725296,25.437397003173828,25.0,1960.8118896484373,-1220.38720703125,5.857260227203369,0.0,283.1493530273437,284.3846130371094,291.1939392089844,291.2855529785156,313.1189270019531,311.2274169921875,283.1499938964844,19877.923828125,18000.0,313.1499938964844,15540.98046875,18000.0,1.0,0.0,0.0310722813010215,0.0,1.0,0.2606899440288543,1.0,1.0,0.0141943171620368,1.7653757822699845e-05,0.4204019010066986,3.347675327051991e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1882845759391784,0.2560794651508331,-0.067794881761074,0.1135282292962074,2.798300738504622e-05,17.67184829711914,1895.4371337890625,9.359467506408691,0.0,0.2401455640792846,1.0,0.2894142866134643,3.0,1.0,1.0
18160140,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0010172993643209,303.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,0.0010712624061852,303.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.5254806280136108,0.0487588159739971,0.0349436290562152,302.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,0.0010712652001529,303.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.22216796875,0.0,0.0139232026413083,0.0686805993318557,284.2489318847656,284.95001220703125,288.9960021972656,288.28936767578125,298.6273803710937,303.1396484375,284.84149169921875,1.0,0.1293827891349792,0.0,0.0,1.0,1.0,-0.1281420141458511,6.470705926631126e-08,0.1281419545412063,-0.0409037247300148,5.551115123125783e-17,5.551115123125783e-17,0.5474821925163269,25.436891555786133,25.0,2112.373291015625,-1321.562255859375,5.718146324157715,0.0,283.1492614746094,284.3846130371094,291.03253173828125,291.1178283691406,313.1220092773437,312.2352905273437,283.1499938964844,18966.14453125,18000.0,313.1499938964844,13272.50390625,18000.0,1.0,0.0,0.03428415954113,0.0,1.0,0.2274637222290039,1.0,1.0,0.0,1.6843860066728666e-05,0.4460463225841522,3.194095107763445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3697344958782196,0.369738221168518,-3.730895741682616e-06,0.1299488991498947,3.087555160163902e-05,17.9884033203125,1895.4371337890625,14.339865684509276,0.0,0.2369436621665954,1.0,0.3099042773246765,3.0,1.0,1.0
18160200,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0010175141505897,303.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0010714887175709,303.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.5250207185745239,0.0487319566309452,0.034871220588684,302.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0010714913951233,303.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992980957031,0.0,0.0135276429355144,0.0667310282588005,284.55181884765625,284.95001220703125,288.9840087890625,288.2776184082031,298.623291015625,303.1406555175781,285.288818359375,1.0,0.1292789876461029,0.0,0.0,1.0,1.0,-0.125716358423233,6.347028147501987e-08,0.1257162988185882,-0.0401374734938144,5.551115123125783e-17,5.551115123125783e-17,0.5310591459274292,25.428974151611328,25.0,2131.870849609375,-1332.659912109375,5.603976249694824,0.0,283.1492004394531,284.3846740722656,290.87939453125,290.96002197265625,313.1351013183594,312.4312438964844,283.1499938964844,18470.7421875,18000.0,313.1499938964844,12908.0498046875,18000.0,1.0,0.0,0.0340328402817249,0.0,1.0,0.1805011183023452,1.0,1.0,0.0,1.6403892004746012e-05,0.4637042582035064,3.110663853236884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4524912238121032,0.4524952173233032,-3.9826422835176345e-06,0.1582890897989273,3.0649218388134614e-05,18.28392791748047,1895.4371337890625,19.700584411621094,0.0,0.2354320138692855,1.0,0.3329695165157318,3.0,1.0,1.0
18160260,303.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,0.001017406117171,303.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0010713750962167,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.5251848101615906,0.0488313324749469,0.0348964743316173,302.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0010713776573538,303.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0131988301873207,0.0651026666164398,284.9213562011719,284.95001220703125,288.9720764160156,288.26593017578125,298.6195068359375,303.14178466796875,285.7460327148437,1.0,0.1291792690753936,0.0,0.0,1.0,1.0,-0.1237921565771102,6.24897396050983e-08,0.1237920969724655,-0.0395294912159442,5.551115123125783e-17,5.551115123125783e-17,0.3572601675987243,25.41527366638184,25.0,2086.633056640625,-1300.519287109375,5.512048244476318,0.0,283.1491394042969,284.3847045898437,290.7345886230469,290.8108215332031,313.14324951171875,312.34210205078125,283.1499938964844,18207.38671875,18000.0,313.1499938964844,17314.681640625,18000.0,1.0,0.0,0.0328964106738567,0.0,1.0,0.1206433624029159,1.0,1.0,0.0,1.6170006347238086e-05,0.4758636057376861,3.066312394967019e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3769567012786865,0.3769613802433014,-4.670986982091563e-06,0.1846867799758911,2.962577673315536e-05,18.546113967895508,1895.4371337890625,17.906021118164062,0.0,0.2348098307847976,1.0,0.3342826962471008,3.0,1.0,1.0
18160320,303.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,0.0010170518653467,303.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0010710022179409,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.5258498191833496,0.0490297116339206,0.0350003167986869,302.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,0.0010710045462474,303.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.012926117517054,0.0637493133544921,285.3305358886719,284.95001220703125,288.9601745605469,288.2542724609375,298.615966796875,303.1430358886719,286.2075500488281,1.0,0.1290844678878784,0.0,0.0,1.0,1.0,-0.1222913712263107,6.172530930825816e-08,0.1222913116216659,-0.0390552096068859,5.551115123125783e-17,5.551115123125783e-17,0.026631012558937,25.39739227294922,25.0,2001.4189453125,-1153.259765625,5.439008712768555,0.0,283.1490783691406,284.384765625,290.5975341796875,290.669677734375,313.14923095703125,311.690673828125,283.1499938964844,18073.056640625,18000.0,313.1499938964844,21707.78515625,18000.0,1.0,0.0,0.029662212356925,0.0,1.0,0.0486387982964515,1.0,1.0,0.0,1.605070792720653e-05,0.4841608703136444,3.04368970348648e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1633365750312805,0.1633417010307312,-5.120993137097685e-06,0.2086201906204223,2.6713129045674577e-05,18.7642822265625,1895.4371337890625,7.740560531616211,0.0,0.2346313297748565,1.0,0.3141353130340576,3.0,1.0,1.0
18160380,303.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0010165183339267,303.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0010704405140131,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.5269052386283875,0.0493050925433635,0.0351655445992946,302.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0010704427259042,303.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0127000072970986,0.0626259073615074,285.7617492675781,284.95001220703125,288.9483642578125,288.2427062988281,298.61248779296875,303.14422607421875,286.6631774902344,1.0,0.1289950609207153,0.0,0.0,1.0,1.0,-0.1211395263671875,6.11388060178797e-08,0.1211394593119621,-0.0386911705136299,5.551115123125783e-17,5.551115123125783e-17,0.0,25.376693725585938,25.0,1845.788818359375,-998.6754150390624,5.381631374359131,0.0,283.14898681640625,284.38482666015625,290.4678039550781,290.5361328125,313.1549987792969,310.4140930175781,283.1499938964844,18009.181640625,18000.0,313.1499938964844,21151.1953125,18000.0,1.0,0.0,0.0245832819491624,0.0,1.0,0.0,1.0,1.0,0.0027687582187354,1.5993979104678147e-05,0.4897494912147522,3.0329325205816215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0761970803141594,0.0921586528420448,-0.0159615743905305,0.2292040735483169,2.2139158318168484e-05,18.93618392944336,1895.4371337890625,4.101312160491943,0.0,0.2346549481153488,1.0,0.3003001511096954,3.0,1.0,1.0
18160440,303.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.0010158597724512,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0010697471443563,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.5282615423202515,0.0496379844844341,0.0353781953454017,302.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0010697492398321,303.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0125120673328638,0.0616929940879344,286.1990051269531,284.95001220703125,288.9366760253906,288.23126220703125,298.6089782714844,303.145263671875,286.9519348144531,1.0,0.1289113610982895,0.0,0.0,1.0,1.0,-0.1202727183699607,6.069757318982738e-08,0.120272658765316,-0.0384172238409519,0.4277048110961914,0.4277048110961914,0.0,25.35426521301269,25.0,4349.11669921875,-45.84247970581055,5.337136268615723,0.0,283.1498107910156,291.3472595214844,290.45166015625,290.7732849121094,313.1568603515625,308.46942138671875,283.1499938964844,14929.4033203125,18000.0,313.1499938964844,20458.537109375,18000.0,1.0,0.0,0.0059680738486349,0.0,1.0,0.0,1.0,1.0,0.0087844058871269,0.3423305451869964,0.7375651597976685,8.025130782129963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0010938158957287,0.0611746422946453,-0.0600808262825012,3773.454345703125,5.374714874051279e-06,27.92793846130371,1895.4371337890625,2.57764220237732,0.0,0.2478261739015579,1.0,0.2901179492473602,3.0,1.0,1.0
18160500,303.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0010151725728064,303.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0010690237395465,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.5296844244003296,0.049897015094757,0.0356011688709259,302.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0010690256021916,303.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0123275509104132,0.0608784258365631,286.4606628417969,284.95001220703125,288.9251403808594,288.2199401855469,298.6056213378906,303.146240234375,285.7367553710937,1.0,0.1288331747055053,0.0,0.0,1.0,1.0,-0.1195602416992187,6.033463506582848e-08,0.1195601820945739,-0.03819115832448,1.0,1.0,0.0,25.33194923400879,25.0,7478.6513671875,-0.0,5.299842357635498,0.0,283.1499938964844,285.770751953125,291.2682189941406,291.9519958496094,313.1569519042969,308.4836120605469,283.1499938964844,3946.856689453125,18000.0,313.1499938964844,19520.138671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0156005369499325,1.0,1.0,0.0115233827382326,1.233617067337036,1.2585670948028564,1.0154397500627965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4008269317855593e-05,0.0686580389738082,-0.068644031882286,4081.149169921875,0.0,60.53091049194336,1895.4371337890625,2.762394428253174,0.0,0.3176077008247375,1.0,0.2845934331417084,3.0,1.0,1.0
18160560,303.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0010148771107196,303.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0010687126778066,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.5299451351165771,0.0497061759233474,0.0356387495994567,302.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0010687144240364,303.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0120487576350569,0.0598611049354076,286.1380920410156,284.95001220703125,288.9137268066406,288.208740234375,298.6024475097656,303.1471252441406,284.4891052246094,1.0,0.1287577599287033,0.0,0.0,1.0,1.0,-0.1183835044503212,5.97343259300942e-08,0.1183834448456764,-0.0378150828182697,1.0,1.0,0.0,25.31749725341797,25.0,4916.33447265625,-0.0,5.242913246154785,0.0,283.1499938964844,284.1227111816406,291.8320007324219,292.2204284667969,313.1569519042969,308.4837341308594,283.1499938964844,4965.55859375,19080.0,313.1499938964844,18955.416015625,18000.0,1.0,0.0,0.0,0.0,1.0,0.1119837760925293,1.0,1.0,0.0140902949497103,1.4841467142105105,1.484235763549805,1.4697623385018233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.255122338596266e-06,0.0722155943512916,-0.0722073465585708,2086.372314453125,0.0,100.07870483398438,1895.4371337890625,2.823134660720825,0.0,0.3747426271438598,1.0,0.2811062932014465,3.0,1.0,1.0
18160620,303.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0010152971372008,303.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0010691550560295,303.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.5280677676200867,0.0490485951304435,0.0353352911770343,302.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.001069156685844,303.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0116574680432677,0.0583507493138313,285.4316101074219,284.95001220703125,288.9024963378906,288.19775390625,298.5992736816406,303.1478881835937,283.8299865722656,1.0,0.1286809295415878,0.0,0.0,1.0,1.0,-0.1162085458636283,5.8625989396432494e-08,0.1162084862589836,-0.0371218584477901,0.9663217663764954,0.9663217663764954,0.0,25.316530227661133,25.0,3498.568359375,-0.0,5.14306116104126,0.0,283.1499938964844,283.7041015625,292.00665283203125,292.2940368652344,313.1569519042969,308.4837951660156,283.1499938964844,6571.5224609375,19080.0,313.1499938964844,18617.408203125,18000.0,1.0,0.0,0.0,0.0,1.0,0.2038746178150177,1.0,1.0,0.0168006680905818,1.7047641277313232,1.7047704458236694,1.939197460387732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.987096978467889e-06,0.0726140215992927,-0.0726060345768928,1369.4427490234375,0.0,151.72879028320312,1895.4371337890625,2.78853702545166,0.0,0.4256892800331116,1.0,0.2788225412368774,3.0,1.0,1.0
18160680,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0010162056423723,303.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0010701119899749,303.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28009033203125,0.524710476398468,0.0481848642230033,0.0347950868308544,302.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0010701135033741,303.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0112084774300456,0.0564548149704933,284.72137451171875,284.95001220703125,288.8914794921875,288.1869506835937,298.5958251953125,303.1484680175781,283.5320129394531,1.0,0.1286009401082992,0.0,0.0,1.0,1.0,-0.1132885590195655,5.71398821591629e-08,0.1132884994149208,-0.0361934900283813,0.5315824151039124,0.5315824151039124,0.0,25.324413299560547,25.0,2729.28173828125,-0.0,5.011043548583984,0.0,283.1499938964844,283.5603942871094,292.0069885253906,292.277099609375,313.1569519042969,308.48388671875,283.1499938964844,19414.185546875,18000.0,313.1499938964844,18398.716796875,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886903584003448,1.0,1.0,0.0194902922958135,1.6114473342895508,1.6114542484283447,1.7327090517937904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.890296728874091e-06,0.0729496851563453,-0.0729417949914932,955.8831176757812,0.0,172.88568115234375,1895.4371337890625,2.768843173980713,68.38890838623047,0.4233818352222442,1.0,0.2773453891277313,3.0,1.0,1.0
18160740,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0010172299807891,303.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.001071190694347,303.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8466491699219,0.5209572911262512,0.0473305396735668,0.0341896787285804,302.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0010711922077462,303.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.368408203125,0.0,0.0107561545446515,0.0544257164001464,284.1829528808594,284.95001220703125,288.88067626953125,288.1763916015625,298.592041015625,303.1488037109375,283.44403076171875,1.0,0.1285182684659958,0.0,0.0,1.0,1.0,-0.1101309284567833,5.553452098183698e-08,0.1101308763027191,-0.035190712660551,0.001084018847905,0.001084018847905,0.0,25.33404922485352,25.0,1474.7845458984375,-0.0,4.868725776672363,0.0,283.1499938964844,283.76025390625,291.575927734375,291.90496826171875,313.1569519042969,308.48394775390625,283.1499938964844,36946.7109375,18000.0,313.1499938964844,18255.7578125,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073568642139435,1.0,1.0,0.022125843912363,0.3427168726921081,0.3479149639606476,8.039854115793332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.828918569430243e-06,0.0734186992049217,-0.0734108686447143,297.4677734375,0.0,27.805381774902344,1895.4371337890625,2.765296697616577,128.00100708007812,0.3138726949691772,1.0,0.2763999700546264,3.0,1.0,1.0
18160800,303.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0010181301040574,303.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0010721386643126,303.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.63201904296875,0.5174795389175415,0.0465871766209602,0.0336254127323627,302.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0010721399448812,303.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9951171875,0.0,0.0103293638676404,0.0524379014968872,283.8426208496094,284.95001220703125,288.8700256347656,288.1659545898437,298.5880432128906,303.1490173339844,283.51153564453125,1.0,0.128433272242546,0.0,0.0,1.0,1.0,-0.1070717349648475,5.398056757144332e-08,0.1070716828107833,-0.0342195928096771,5.551115123125783e-17,5.551115123125783e-17,0.0,25.34092903137207,25.0,1165.138671875,-0.0,4.7306108474731445,0.0,283.1499938964844,283.99176025390625,291.1851501464844,291.4294128417969,313.1569519042969,308.4840087890625,283.1499938964844,28631.67578125,18000.0,313.1499938964844,19115.888671875,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895112037658691,1.0,0.0,0.0,0.0010801424505189,0.3186831176280975,2.0482731830084863e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.197779607144184e-06,1.2520838936325164e-05,-4.323058874433627e-06,65.55420684814453,0.0,18.94380760192871,1895.4371337890625,0.0004906302201561,73.45402526855469,0.2759921550750732,1.0,0.0,3.0,1.0,0.0
18160860,303.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0010216963710263,303.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0010758942225947,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.583984375,0.5143967866897583,0.0460119545459747,0.0331720896065235,302.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0010758955031633,303.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908630371094,0.0,0.0,0.0471019595861434,283.6835327148437,284.95001220703125,288.8598937988281,288.1560363769531,298.583740234375,303.1470947265625,283.6520690917969,1.0,0.1283359378576278,0.0,0.0,1.0,1.0,-0.1001431792974472,5.038886641273167e-08,0.100143127143383,-0.0318193212151527,5.551115123125783e-17,5.551115123125783e-17,0.0,25.398969650268555,25.0,1175.02001953125,-0.0,4.42562198638916,0.0,283.1494140625,283.9924011230469,291.0273742675781,291.12811279296875,313.1569519042969,308.4840087890625,283.1499938964844,23719.16015625,18000.0,313.1499938964844,2.443557605147362e-07,18000.0,1.0,0.0,0.0,0.0,1.0,0.2682544589042663,1.0,0.0,0.0,2.12529248528881e-05,0.3897207677364349,4.030184118288677e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0478761719257687e-16,1.6004683567903062e-16,-5.5259225103898677e-17,0.9396510720252992,0.0,19.38021469116211,1895.4371337890625,8.016684934255825e-26,0.0,0.2572366595268249,1.0,0.0,3.0,1.0,0.0
18160920,303.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,0.0010493157897144,303.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,0.0011049788445234,303.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6203918457031,0.5095505118370056,0.0455629974603652,0.0328294299542903,302.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0011049800086766,303.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7434387207031,0.0,0.0,0.0083545362576842,283.6504821777344,284.95001220703125,288.8499450683594,288.1462707519531,298.5751037597656,303.1302490234375,283.7401733398437,1.0,0.128044456243515,0.0,0.0,1.0,1.0,-0.0528986975550651,2.647186647664057e-08,0.052898671478033,-0.0166211016476154,5.551115123125783e-17,5.551115123125783e-17,0.0,25.87373352050781,25.0,935.1213989257812,-0.0,2.3728106021881104,0.0,283.1493225097656,283.9924011230469,290.8727111816406,290.95721435546875,313.1569519042969,308.4840087890625,283.1499938964844,21133.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2337244600057602,1.0,0.0,0.0,1.8768681911751628e-05,0.4217798709869385,3.559098003293184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-6.6322327733575234e-21,-1.0129707095699795e-20,3.497474726239055e-21,0.0834570229053497,0.0,18.81884765625,1895.4371337890625,-0.0,0.0,0.2465137839317321,1.0,0.0,3.0,1.0,0.0
18160980,303.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0010486311512067,303.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0011042580008506,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6624450683594,0.508056104183197,0.045230645686388,0.0325604230165481,302.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,0.0011042591650038,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364807128906,0.0,0.0,0.0053428895771503,283.65313720703125,284.95001220703125,288.8403015136719,288.1368408203125,298.5558776855469,303.1175842285156,283.8007202148437,1.0,0.1278443932533264,0.0,0.0,1.0,1.0,-0.0493927672505378,2.482981464879685e-08,0.0493927411735057,-0.0158239230513572,5.551115123125783e-17,5.551115123125783e-17,0.0,25.833330154418945,25.0,707.3580322265625,-0.0,2.192462682723999,0.0,283.14923095703125,283.992431640625,290.7215270996094,290.8011474609375,313.1569519042969,308.4840087890625,283.1499938964844,19707.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1850306093692779,1.0,0.0,0.0,1.7502374248579144e-05,0.4448769092559814,3.318968635080549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-6.6322327733575234e-21,-1.0129707095699795e-20,3.497474726239055e-21,0.085661843419075,0.0,18.61405372619629,1895.4371337890625,-0.0,0.0,0.2406779825687408,1.0,0.0,3.0,1.0,0.0
18161040,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,0.0010461210040375,303.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.0011016147909685,303.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7094421386719,0.5070769190788269,0.0449657849967479,0.0323490798473358,302.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,0.0011016158387064,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7341613769531,0.0,0.0,0.005229159258306,283.6711730957031,284.95001220703125,288.8310241699219,288.12774658203125,298.5458679199219,303.1129455566406,283.88092041015625,1.0,0.127666488289833,0.0,0.0,1.0,1.0,-0.0489932969212532,2.462929593605169e-08,0.0489932708442211,-0.0156977027654647,5.551115123125783e-17,5.551115123125783e-17,0.0,25.76417350769043,25.0,607.3363647460938,-0.0,2.1687796115875244,0.0,283.1491394042969,283.992431640625,290.5785217285156,290.6537780761719,313.1569519042969,308.4840087890625,283.1499938964844,18912.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1233478486537933,1.0,0.0,0.0,1.6795853298390284e-05,0.4615340530872345,3.1849913331716293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0908417254686355,0.0,18.6091537475586,1895.4371337890625,-0.0,0.0,0.2375905662775039,1.0,0.0,3.0,1.0,0.0
18161100,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595703125,0.0,0.0,0.0010437418241053,303.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0010991094168275,303.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669372558594,0.5063401460647583,0.044758815318346,0.0321818888187408,302.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622253417969,0.0,0.0,0.0010991104645654,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358093261719,0.0,0.0,0.0052138241007924,283.70269775390625,284.95001220703125,288.8221435546875,288.1190185546875,298.5419921875,303.1134033203125,283.97735595703125,1.0,0.1275038868188858,0.0,0.0,1.0,1.0,-0.048765379935503,2.4514621443927363e-08,0.0487653538584709,-0.0156249739229679,5.551115123125783e-17,5.551115123125783e-17,0.0,25.699472427368164,25.0,562.8844604492188,-0.0,2.153217315673828,0.0,283.1490783691406,283.9924621582031,290.4432983398437,290.51446533203125,313.1569519042969,308.4840087890625,283.1499938964844,18469.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.049387764185667,1.0,0.0,0.0,1.6402780602220446e-05,0.4735327363014221,3.110452975914335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0957875624299049,0.0,18.702049255371094,1895.4371337890625,-0.0,0.0,0.2360323220491409,1.0,0.0,3.0,1.0,0.0
18161160,303.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5103454589844,0.0,0.0,0.001041546696797,303.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60382080078125,0.0,0.0,0.0010967979906126,303.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8365478515625,0.5058108568191528,0.0446048378944397,0.0320536866784095,302.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128479003906,0.0,0.0,0.0010967988055199,303.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.74188232421875,0.0,0.0,0.0052027502097189,283.74713134765625,284.95001220703125,288.8136291503906,288.1106872558594,298.5416259765625,303.1171264648437,284.0852355957031,1.0,0.12735515832901,0.0,0.0,1.0,1.0,-0.0485900603234767,2.4426411115996416e-08,0.0485900342464447,-0.015569020062685,5.551115123125783e-17,5.551115123125783e-17,0.0,25.639968872070312,25.0,539.7913208007812,-0.0,2.140476703643799,0.0,283.1490173339844,283.99249267578125,290.3153991699219,290.3827209472656,313.1569519042969,308.4840087890625,283.1499938964844,18227.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.618758869881276e-05,0.4820710122585296,3.069646587697955e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1008471548557281,0.0,18.82849884033203,1895.4371337890625,-0.0,0.0,0.2353049367666244,1.0,0.0,3.0,1.0,0.0
18161220,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0010395229328423,303.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,0.001094666775316,303.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179382324219,0.5054687261581421,0.0444977097213268,0.031960692256689,302.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721984863281,0.0,0.0,0.0010946677066385,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7529296875,0.0,0.0,0.0051926374435424,283.8041076660156,284.95001220703125,288.8055419921875,288.102783203125,298.5431823730469,303.1227722167969,284.20147705078125,1.0,0.1272191703319549,0.0,0.0,1.0,1.0,-0.0484587848186492,2.43603697214212e-08,0.0484587624669075,-0.0155271422117948,5.551115123125783e-17,5.551115123125783e-17,0.0,25.58527946472168,25.0,526.94677734375,-0.0,2.130125045776367,0.0,283.14892578125,283.9925231933594,290.1943664550781,290.258056640625,313.1569519042969,308.4840087890625,283.1499938964844,18098.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6073287042672746e-05,0.4880456328392029,3.0479712178656254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1059670522809028,0.0,18.95371437072754,1895.4371337890625,-0.0,0.0,0.2350130230188369,1.0,0.0,3.0,1.0,0.0
18161280,303.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,0.0010376578429713,303.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,0.0010927028488367,303.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.00994873046875,0.5052868723869324,0.0444298088550567,0.0318980067968368,302.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404602050781,0.0,0.0,0.001092703663744,303.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7692565917969,0.0,0.0,0.005183320492506,283.8729553222656,284.95001220703125,288.79791259765625,288.0953063964844,298.5456848144531,303.12957763671875,284.32427978515625,1.0,0.1270948946475982,0.0,0.0,1.0,1.0,-0.0483654253184795,2.431340995201481e-08,0.0483654029667377,-0.0154973771423101,5.551115123125783e-17,5.551115123125783e-17,0.0,25.535030364990234,25.0,520.2882080078125,-0.0,2.121844530105591,0.0,283.1488647460937,283.9925231933594,290.079833984375,290.1401062011719,313.1569519042969,308.4840087890625,283.1499938964844,18033.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6015324945328757e-05,0.4921521544456482,3.03697984729151e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1110414788126945,0.0,19.06179428100586,1895.4371337890625,-0.0,0.0,0.2349359691143036,1.0,0.0,3.0,1.0,0.0
18161340,303.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41552734375,0.0,0.0,0.0010359406005591,303.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4914855957031,0.0,0.0,0.0010908945696428,303.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1114196777344,0.5052340030670166,0.0443926788866519,0.0318600051105022,302.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175720214844,0.0,0.0,0.0010908952681347,303.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.79119873046875,0.0,0.0,0.0051747420802712,283.952880859375,284.95001220703125,288.7907409667969,288.0882873535156,298.548583984375,303.1368713378906,284.45245361328125,1.0,0.1269813627004623,0.0,0.0,1.0,1.0,-0.048303123563528,2.428207857008148e-08,0.0483031012117862,-0.0154775287955999,5.551115123125783e-17,5.551115123125783e-17,0.0,25.48889541625977,25.0,514.5447998046875,-0.0,2.1152923107147217,0.0,283.1488037109375,283.9925537109375,289.9714050292969,290.0284729003906,313.1569519042969,308.4840087890625,283.1499938964844,18002.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598807102709543e-05,0.4949256479740143,3.03181199763636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1159938275814056,0.0,19.1479606628418,1895.4371337890625,-0.0,0.0,0.2349551618099212,1.0,0.0,3.0,1.0,0.0
18161400,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.401611328125,0.0,0.0,0.0010343614267185,303.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47247314453125,0.0,0.0,0.0010892316931858,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2210388183594,0.5052775144577026,0.0443783849477767,0.0318408720195293,302.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,0.0010892323916777,303.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8188781738281,0.0,0.0,0.0051668537780642,284.0429077148437,284.95001220703125,288.7840881347656,288.0817565917969,298.55157470703125,303.14434814453125,284.5849304199219,1.0,0.1268776655197143,0.0,0.0,1.0,1.0,-0.0482648089528083,2.426281398015817e-08,0.0482647866010665,-0.0154653349891304,5.551115123125783e-17,5.551115123125783e-17,0.0,25.446577072143555,25.0,508.6632080078125,-0.0,2.1101229190826416,0.0,283.14874267578125,283.9925842285156,289.86871337890625,289.9227600097656,313.1569519042969,308.4840087890625,283.1499938964844,17990.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976984286680818e-05,0.4967668652534485,3.0297094585733653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1207799091935157,0.0,19.21309471130371,1895.4371337890625,-0.0,0.0,0.2350097000598907,1.0,0.0,3.0,1.0,0.0
18161460,303.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3963317871094,0.0,0.0,0.0010329115903005,303.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624938964844,0.0,0.0,0.0010877049062401,303.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.337646484375,0.5053889155387878,0.0443804636597633,0.0318355299532413,302.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980712890625,0.0,0.0,0.001087705604732,303.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8523864746094,0.0,0.0,0.0051596108824014,284.1420288085937,284.95001220703125,288.7779235839844,288.0757141113281,298.5544738769531,303.15167236328125,284.7207946777344,1.0,0.126783013343811,0.0,0.0,1.0,1.0,-0.0482443049550056,2.4252509334132813e-08,0.0482442788779735,-0.0154588222503662,5.551115123125783e-17,5.551115123125783e-17,0.0,25.40780258178711,25.0,502.2869262695313,-0.0,2.1060354709625244,0.0,283.1486511230469,283.9926147460937,289.7715148925781,289.8226928710937,313.1569519042969,308.4840087890625,283.1499938964844,17986.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5973904737620614e-05,0.497969776391983,3.029125615703484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1253781020641327,0.0,19.26042366027832,1895.4371337890625,-0.0,0.0,0.2350700795650482,1.0,0.0,3.0,1.0,0.0
18161520,303.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,0.0010315815452486,303.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612731933594,0.0,0.0,0.0010863044299185,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.5055467486381531,0.0443944633007049,0.0318401269614696,302.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,0.0010863050119951,303.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8917236328125,0.0,0.0,0.0051529672928154,284.2491149902344,284.95001220703125,288.7723388671875,288.0702209472656,298.5571594238281,303.15875244140625,284.8592224121094,1.0,0.1266966015100479,0.0,0.0,1.0,1.0,-0.0482368879020214,2.4248789642911106e-08,0.0482368618249893,-0.015456486493349,5.551115123125783e-17,5.551115123125783e-17,0.0,25.372297286987305,25.0,495.3406982421875,-0.0,2.1027958393096924,0.0,283.1485900878906,283.9926452636719,289.679443359375,289.7279052734375,313.1569519042969,308.4840087890625,283.1499938964844,17987.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597445589140989e-05,0.4987437129020691,3.029229970162584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1297830045223236,0.0,19.293794631958008,1895.4371337890625,-0.0,0.0,0.2351239174604416,1.0,0.0,3.0,1.0,0.0
18161580,303.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,0.0010303625604137,303.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46856689453125,0.0,0.0,0.00108502083458,303.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58758544921875,0.5057369470596313,0.0444173626601696,0.0318520925939083,302.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41241455078125,0.0,0.0,0.0010850214166566,303.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.93682861328125,0.0,0.0,0.0051468783058226,284.3631896972656,284.95001220703125,288.7673034667969,288.0653076171875,298.55963134765625,303.1654052734375,284.9995422363281,1.0,0.1266177594661712,0.0,0.0,1.0,1.0,-0.0482393950223922,2.425006329076497e-08,0.0482393689453601,-0.0154573172330856,5.551115123125783e-17,5.551115123125783e-17,0.0,25.33980941772461,25.0,487.8489685058594,-0.0,2.10024094581604,0.0,283.1485290527344,283.9927062988281,289.5922241210937,289.6381530761719,313.1569519042969,308.4840087890625,283.1499938964844,17989.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976342183421366e-05,0.4992347061634063,3.0295877568795053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1339975744485855,0.0,19.31674575805664,1895.4371337890625,-0.0,0.0,0.2351671606302261,1.0,0.0,3.0,1.0,0.0
18161640,303.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,0.0010292457882314,303.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,0.0010838448069989,303.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.5059499740600586,0.0444471724331378,0.0318696275353431,302.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,0.0010838452726602,303.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9875793457031,0.0,0.0,0.005141298752278,284.4831848144531,284.95001220703125,288.7628479003906,288.0609436035156,298.5618896484375,303.171630859375,285.14111328125,1.0,0.1265458017587661,0.0,0.0,1.0,1.0,-0.0482495762407779,2.4255198738387665e-08,0.0482495538890361,-0.0154605992138385,5.551115123125783e-17,5.551115123125783e-17,0.0,25.31008529663086,25.0,479.8763122558594,-0.0,2.098249912261963,0.0,283.1484680175781,283.99273681640625,289.5096130371094,289.5531005859375,313.1569519042969,308.4840087890625,283.1499938964844,17991.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978486771928146e-05,0.4995418190956116,3.029994332694188e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.138030856847763,0.0,19.332218170166016,1895.4371337890625,-0.0,0.0,0.235199898481369,1.0,0.0,3.0,1.0,0.0
18161700,303.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574279785156,0.0,0.0,0.0010282119037583,303.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,0.0010827560909092,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.5061827301979065,0.0444829873740673,0.0318918861448764,302.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587707519531,0.0,0.0,0.0010827565565705,303.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0444641113281,0.0,0.0,0.0051361341029405,284.6095886230469,284.95001220703125,288.75897216796875,288.0571594238281,298.56396484375,303.1774597167969,285.2849426269531,1.0,0.1264794468879699,0.0,0.0,1.0,1.0,-0.0482662320137023,2.4263592024453828e-08,0.0482662096619606,-0.0154659487307071,5.551115123125783e-17,5.551115123125783e-17,0.0,25.282609939575195,25.0,471.402587890625,-0.0,2.096726655960083,0.0,283.1484069824219,283.9927673339844,289.4305419921875,289.4717102050781,313.1569519042969,308.4840087890625,283.1499938964844,17993.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980436728568748e-05,0.4997327923774719,3.0303643166855465e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1419355422258377,0.0,19.342554092407227,1895.4371337890625,-0.0,0.0,0.2352238893508911,1.0,0.0,3.0,1.0,0.0
18161760,303.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912109375,0.0,0.0,0.0010272859362885,303.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53814697265625,0.0,0.0,0.0010817809961736,303.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.5064234137535095,0.0445226766169071,0.0319172628223896,302.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,0.0010817814618349,303.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.10528564453125,0.0,0.0,0.0051315086893737,284.7373352050781,284.95001220703125,288.7558288574219,288.0540771484375,298.5658264160156,303.1827087402344,285.42584228515625,1.0,0.1264202892780304,0.0,0.0,1.0,1.0,-0.0482876859605312,2.42743976031079e-08,0.0482876598834991,-0.015472830273211,5.551115123125783e-17,5.551115123125783e-17,0.0,25.258037567138672,25.0,462.78753662109375,-0.0,2.0956506729125977,0.0,283.1483154296875,283.9927978515625,289.3573303222656,289.3963317871094,313.1569519042969,308.4840087890625,283.1499938964844,17995.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981981050572358e-05,0.4998455047607422,3.030657051272118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1455968767404556,0.0,19.349109649658203,1895.4371337890625,-0.0,0.0,0.2352403700351715,1.0,0.0,3.0,1.0,0.0
18161820,303.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.0,0.0,0.0010264278389513,303.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,0.0010808776132762,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.5066776871681213,0.0445668958127498,0.0319460667669773,302.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53338623046875,0.0,0.0,0.0010808779625222,303.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1718444824219,0.0,0.0,0.0051272227428853,284.86981201171875,284.95001220703125,288.7533264160156,288.0516052246094,298.56756591796875,303.1875915527344,285.568115234375,1.0,0.1263657063245773,0.0,0.0,1.0,1.0,-0.0483139045536518,2.428760481620884e-08,0.04831388220191,-0.0154812363907694,5.551115123125783e-17,5.551115123125783e-17,0.0,25.23530578613281,25.0,453.9673461914063,-0.0,2.094933032989502,0.0,283.14825439453125,283.99285888671875,289.28717041015625,289.3241271972656,313.1569519042969,308.4840087890625,283.1499938964844,17997.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598316703166347e-05,0.4999133646488189,3.030882294273452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1491523832082748,0.0,19.35335159301757,1895.4371337890625,-0.0,0.0,0.2352517992258072,1.0,0.0,3.0,1.0,0.0
18161880,303.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.0,0.0,0.001025642035529,303.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,0.0010800500167533,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.5069413781166077,0.0446148216724395,0.0319776386022567,302.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,0.0010800503659993,303.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431335449219,0.0,0.0,0.005123296752572,285.0048828125,284.95001220703125,288.7514953613281,288.0498352050781,298.5692138671875,303.1920166015625,285.7100830078125,1.0,0.126315951347351,0.0,0.0,1.0,1.0,-0.048344150185585,2.4302835299749865e-08,0.0483441241085529,-0.0154909286648035,5.551115123125783e-17,5.551115123125783e-17,0.0,25.21451759338379,25.0,447.8772583007813,-0.0,2.0945494174957275,0.0,283.148193359375,283.9928894042969,289.2207946777344,289.2557678222656,313.1569519042969,308.4840087890625,283.1499938964844,17997.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598402923264075e-05,0.4999528229236603,3.0310454667004105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1525706350803375,0.0,19.35601806640625,1895.4371337890625,-0.0,0.0,0.2352594584226608,1.0,0.0,3.0,1.0,0.0
