time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161940,303.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0010249220067635,303.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,0.0010792919201776,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.507213830947876,0.0446661971509456,0.0320117734372615,302.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0010792922694236,303.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189697265625,0.0,0.0,0.0051196999847888,285.14190673828125,284.95001220703125,288.7503662109375,288.0487365722656,298.57080078125,303.196044921875,285.8519592285156,1.0,0.1262706220149994,0.0,0.0,1.0,1.0,-0.0483781136572361,2.4319939839756444e-08,0.0483780913054943,-0.0155018111690878,5.551115123125783e-17,5.551115123125783e-17,0.0,25.195507049560547,25.0,442.2415466308594,-0.0,2.094472885131836,0.0,283.14813232421875,283.9929504394531,289.1579895019531,289.1910705566406,313.1569519042969,308.4840087890625,283.1499938964844,17998.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984633137122728e-05,0.499975323677063,3.031160121080152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1558614373207092,0.0,19.357669830322266,1895.4371337890625,-0.0,0.0,0.2352644950151443,1.0,0.0,3.0,1.0,0.0
18162000,303.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.001024262048304,303.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0,0.0010785969207063,303.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.5074946880340576,0.0447209328413009,0.0320483185350894,302.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0010785972699522,303.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,0.005116403568536,285.2803955078125,284.95001220703125,288.75,288.0483703613281,298.5723876953125,303.19970703125,285.9930419921875,1.0,0.12622931599617,0.0,0.0,1.0,1.0,-0.0484155490994453,2.4338792314893e-08,0.0484155230224132,-0.0155138028785586,5.551115123125783e-17,5.551115123125783e-17,0.0,25.178117752075195,25.0,436.3011474609375,-0.0,2.094679117202759,0.0,283.1480712890625,283.99298095703125,289.0986022949219,289.1298828125,313.1569519042969,308.4840087890625,283.1499938964844,17999.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598504968569614e-05,0.4999878704547882,3.031238996788199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.159034252166748,0.0,19.358680725097656,1895.4371337890625,-0.0,0.0,0.2352677583694458,1.0,0.0,3.0,1.0,0.0
18162060,303.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,0.0010236570378765,303.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,0.0010779598960652,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.507784366607666,0.0447789467871189,0.0320872478187084,302.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0010779602453112,303.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48309326171875,0.0,0.0,0.0051133809611201,285.4198608398437,284.95001220703125,288.7501525878906,288.0484924316406,298.5739440917969,303.2030334472656,286.1327514648437,1.0,0.1261917203664779,0.0,0.0,1.0,1.0,-0.0484563820064067,2.4359353645309056e-08,0.0484563559293746,-0.0155268823727965,5.551115123125783e-17,5.551115123125783e-17,0.0,25.16221046447754,25.0,429.9841918945313,-0.0,2.095154047012329,0.0,283.1479797363281,283.9930419921875,289.0424499511719,289.072021484375,313.1569519042969,308.4840087890625,283.1499938964844,17999.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985327991074882e-05,0.4999946057796478,3.031291580593565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1620973795652389,0.0,19.35928535461425,1895.4371337890625,-0.0,0.0,0.2352698296308517,1.0,0.0,3.0,1.0,0.0
18162120,303.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,0.0010231020860373,303.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0010773754911497,303.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.5080826282501221,0.0448401309549808,0.0321284495294094,302.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0010773757239803,303.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708312988281,0.0,0.0,0.0051106088794767,285.55987548828125,284.95001220703125,288.7506103515625,288.0489501953125,298.57550048828125,303.2060546875,286.2706604003906,1.0,0.1261575073003769,0.0,0.0,1.0,1.0,-0.0485004298388958,2.4381535013162647e-08,0.0485004037618637,-0.0155409900471568,5.551115123125783e-17,5.551115123125783e-17,0.0,25.147655487060547,25.0,423.3279724121094,-0.0,2.095878839492798,0.0,283.1479187011719,283.9930725097656,288.9893493652344,289.017333984375,313.1569519042969,308.4840087890625,283.1499938964844,17999.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598551170900464e-05,0.4999980628490448,3.031326546113628e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.165058821439743,0.0,19.359643936157227,1895.4371337890625,-0.0,0.0,0.2352711409330368,1.0,0.0,3.0,1.0,0.0
18162180,303.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0010225928854197,303.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0010768392821773,303.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.5083897113800049,0.044904313981533,0.0321718715131282,302.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.001076839515008,303.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0051080649718642,285.699951171875,284.95001220703125,288.7513732910156,288.0497131347656,298.5770263671875,303.20880126953125,286.4064025878906,1.0,0.1261263936758041,0.0,0.0,1.0,1.0,-0.0485475845634937,2.440527957503491e-08,0.0485475584864616,-0.0155560923740267,5.551115123125783e-17,5.551115123125783e-17,0.0,25.134340286254883,25.0,416.3973083496094,-0.0,2.096839189529419,0.0,283.1478576660156,283.9931335449219,288.939208984375,288.96563720703125,313.1569519042969,308.4840087890625,283.1499938964844,17999.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598562994331587e-05,0.4999997019767761,3.0313490433087065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1679252982139587,0.0,19.35984992980957,1895.4371337890625,-0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
18162240,303.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0010221254779025,303.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0010763470781967,303.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.5087048411369324,0.0449713133275508,0.032217338681221,302.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.0010763473110273,303.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0051057296805083,285.83966064453125,284.95001220703125,288.75250244140625,288.0508117675781,298.5785522460937,303.2112731933594,286.539794921875,1.0,0.1260981112718582,0.0,0.0,1.0,1.0,-0.0485976003110408,2.4430464762303927e-08,0.0485975742340087,-0.0155721083283424,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12215232849121,25.0,409.2608947753906,-0.0,2.098015785217285,0.0,283.1477966308594,283.9931640625,288.8918151855469,288.91680908203125,313.1569519042969,308.4840087890625,283.1499938964844,17999.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598570634087082e-05,0.5000003576278687,3.031363408987492e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1707033962011337,0.0,19.35996627807617,1895.4371337890625,-0.0,0.0,0.2352724373340606,1.0,0.0,3.0,1.0,0.0
18162300,303.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.001021696254611,303.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.001075895037502,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.5090276598930359,0.0450401939451694,0.0322647057473659,302.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0010758952703326,303.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0051035857759416,285.97802734375,284.95001220703125,288.75396728515625,288.05224609375,298.5800476074219,303.2135314941406,286.51153564453125,1.0,0.12607242166996,0.0,0.0,1.0,1.0,-0.0486502647399902,2.4456983993559334e-08,0.0486502423882484,-0.0155889708548784,0.3001003563404083,0.3001003563404083,0.0,25.110998153686523,25.0,1976.0740966796875,-0.0,2.099391222000122,0.0,283.1495666503906,289.4194641113281,288.9380798339844,289.1460266113281,313.1569519042969,308.4840087890625,283.1499938964844,15892.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2747734487056732,0.6828672289848328,5.8595666097005505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,2298.101318359375,0.0,26.28299140930176,1895.4371337890625,-0.0,0.0,0.2454030066728592,1.0,0.0,3.0,1.0,0.0
18162360,303.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0010213089408352,303.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0010754872346296,303.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.5093001127243042,0.0450694374740123,0.0323042199015617,302.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0010754874674603,303.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0051016509532928,286.0821838378906,284.95001220703125,288.7558288574219,288.0540466308594,298.5815734863281,303.215576171875,285.3925170898437,1.0,0.126049056649208,0.0,0.0,1.0,1.0,-0.0486939214169979,2.4478920224169087e-08,0.0486938953399658,-0.0156028317287564,0.7318425178527832,0.7318425178527832,0.0,25.10091209411621,25.0,5491.49560546875,-0.0,2.1004605293273926,0.0,283.1499938964844,286.4580078125,289.52032470703125,290.0256042480469,313.1569519042969,308.4840087890625,283.1499938964844,8555.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.97224223613739,1.0512405633926392,6.307284650119982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,3608.798828125,0.0,45.55835723876953,1895.4371337890625,-0.0,0.0,0.287075936794281,1.0,0.0,3.0,1.0,0.0
18162420,303.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0010210076579824,303.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.001075170119293,303.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.5091270208358765,0.0449223108589649,0.0322696417570114,302.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0010751702357083,303.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0051001464016735,286.0463562011719,284.95001220703125,288.758056640625,288.0562438964844,298.5831298828125,303.2174072265625,284.21905517578125,1.0,0.1260275244712829,0.0,0.0,1.0,1.0,-0.0486495047807693,2.4456374703163426e-08,0.0486494787037372,-0.0155881354585289,1.0,1.0,0.0,25.092639923095703,25.0,3979.741455078125,-0.0,2.0978386402130127,0.0,283.1499938964844,284.07440185546875,290.1185913085937,290.4371643066406,313.1569519042969,308.4840087890625,283.1499938964844,4494.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.391486644744873,1.3917889595031738,1.2919672087718936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,1763.583251953125,0.0,82.86994934082031,1895.4371337890625,-0.0,0.0,0.3500419855117798,1.0,0.0,3.0,1.0,0.0
18162480,303.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0010208382736891,303.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0010749917710199,303.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.5080735087394714,0.0445521399378776,0.0320878997445106,302.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0010749918874353,303.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0050993002951145,285.8343811035156,284.95001220703125,288.7606811523437,288.0588073730469,298.584716796875,303.21905517578125,283.6273193359375,1.0,0.126007080078125,0.0,0.0,1.0,1.0,-0.0484297797083854,2.4345519378243807e-08,0.0484297536313533,-0.015517208725214,1.0,1.0,0.0,25.08691024780273,25.0,2349.015625,-0.0,2.0877885818481445,0.0,283.1499938964844,283.5738220214844,290.3305969238281,290.526123046875,313.1569519042969,308.4840087890625,283.1499938964844,5782.869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601729154586792,1.601736545562744,1.7118730966103612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,933.916259765625,0.0,125.7869110107422,1895.4371337890625,-0.0,0.0,0.4032118320465088,1.0,0.0,3.0,1.0,0.0
18162540,303.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0010207796003669,303.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0010749299544841,303.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.506246030330658,0.0440399423241615,0.0317760929465293,302.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0010749300708994,303.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0050990069285035,285.50537109375,284.95001220703125,288.76373291015625,288.0617980957031,298.5863037109375,303.2204895019531,283.3619689941406,1.0,0.125987246632576,0.0,0.0,1.0,1.0,-0.0480550415813922,2.41567033043566e-08,0.0480550192296505,-0.0153968799859285,1.0,1.0,0.0,25.08327293395996,25.0,1585.0272216796875,-0.0,2.071161985397339,0.0,283.1499938964844,283.3849182128906,290.3810119628906,290.5267639160156,313.1569519042969,308.4840087890625,283.1499938964844,7372.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8085216283798216,1.80852735042572,2.1824325813213369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,584.2080688476562,0.0,181.0658264160156,1895.4371337890625,-0.0,0.0,0.4507758319377899,1.0,0.0,3.0,1.0,0.0
18162600,303.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0010207779705524,303.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0010749280918389,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.504040002822876,0.0434843301773071,0.0313999019563198,302.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0010749283246695,303.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.005098998080939,285.1329650878906,284.95001220703125,288.7672119140625,288.0652160644531,298.5878601074219,303.2217102050781,283.2491149902344,1.0,0.125967875123024,0.0,0.0,1.0,1.0,-0.0476035960018634,2.3929379366904868e-08,0.0476035736501216,-0.0152522632852196,0.9660546779632568,0.9660546779632568,0.0,25.08072853088379,25.0,1248.348876953125,-0.0,2.0512912273406982,0.0,283.1499938964844,283.3099670410156,290.36627197265625,290.4894714355469,313.1569519042969,308.4840087890625,283.1499938964844,8908.3271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.97993803024292,1.9799447059631348,2.615751952816936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,434.6064453125,0.0,237.87928771972656,1895.4371337890625,-0.0,0.0,0.495185911655426,1.0,0.0,3.0,1.0,0.0
18162660,303.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0010207884479314,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0010749391512945,303.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0569763183594,0.5018012523651123,0.0429513528943061,0.0310175232589244,302.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0010749393841251,303.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0050990502350032,284.77001953125,284.95001220703125,288.7711486816406,288.069091796875,298.58935546875,303.2227478027344,283.20281982421875,1.0,0.1259490102529525,0.0,0.0,1.0,1.0,-0.047144841402769,2.369845653049652e-08,0.0471448190510273,-0.0151054868474602,0.7238023281097412,0.7238023281097412,0.0,25.07846641540528,25.0,1092.9166259765625,-0.0,2.031132936477661,0.0,283.1499938964844,283.2807006835937,290.3260498046875,290.4382019042969,313.1569519042969,308.4840087890625,283.1499938964844,15560.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.03399658203125,2.0340049266815186,2.760538677648583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,363.8199157714844,0.0,283.580810546875,1895.4371337890625,-0.0,0.0,0.5132706165313721,1.0,0.0,3.0,1.0,0.0
18162720,303.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0010207864688709,303.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.001074937172234,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8051147460937,0.4997257888317108,0.0424715466797351,0.0306624844670295,302.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0010749372886493,303.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0050990409217774,284.4450988769531,284.95001220703125,288.77557373046875,288.0733947753906,298.5908508300781,303.2235717773437,283.1851501464844,1.0,0.1259307563304901,0.0,0.0,1.0,1.0,-0.0467187725007534,2.3484027167341992e-08,0.0467187464237213,-0.0149692529812455,0.3917730450630188,0.3917730450630188,0.0,25.0760555267334,25.0,924.3751831054688,-0.0,2.0123934745788574,0.0,283.1499938964844,283.3034362792969,290.2734069824219,290.3747863769531,313.1569519042969,308.4840087890625,283.1499938964844,38992.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.29312002658844,1.2931292057037354,1.1157608525991237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,269.7673645019531,0.0,159.55618286132812,1895.4371337890625,-0.0,0.0,0.4192386865615845,1.0,0.0,3.0,1.0,0.0
18162780,303.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0010207637678831,303.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0010749131906777,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6239624023437,0.4978863298892975,0.0420519486069679,0.0303476024419069,302.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0010749134235084,303.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0050989273004233,284.1694641113281,284.95001220703125,288.78045654296875,288.07818603515625,298.59234619140625,303.2242736816406,283.183349609375,1.0,0.1259131878614425,0.0,0.0,1.0,1.0,-0.0463406853377819,2.3293768691701192e-08,0.0463406629860401,-0.0148483961820602,5.551115123125783e-17,5.551115123125783e-17,0.0,25.073352813720703,25.0,592.3273315429688,-0.0,1.9957261085510247,0.0,283.1499938964844,283.4295349121094,290.2003479003906,290.2826538085937,313.1569519042969,308.4840087890625,283.1499938964844,39556.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3021991848945617,0.3299273252487182,6.656941220484214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,120.99766540527344,0.0,27.9451961517334,1895.4371337890625,-0.0,0.0,0.3233140110969543,1.0,0.0,3.0,1.0,0.0
18162840,303.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0010207206942141,303.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0010748680215328,303.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4966125488281,0.4962844550609588,0.0416882336139678,0.0300735086202621,302.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0010748681379482,303.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.0050987121649086,283.9443054199219,284.95001220703125,288.78582763671875,288.0834655761719,298.5938720703125,303.2248229980469,283.1950988769531,1.0,0.1258963793516159,0.0,0.0,1.0,1.0,-0.0460113510489463,2.3128052362153543e-08,0.0460113286972045,-0.0147431306540966,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07038116455078,25.0,493.9421691894531,-0.0,1.981164813041687,0.0,283.1499938964844,283.5323791503906,290.1077880859375,290.17584228515625,313.1569519042969,308.4840087890625,283.1499938964844,30384.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0006686921115033,0.3293909430503845,1.2680390591712776e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,24.237659454345703,0.0,20.778682708740234,1895.4371337890625,-0.0,0.0,0.28128582239151,1.0,0.0,3.0,1.0,0.0
18162900,303.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0010206615552306,303.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0010748056229203,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4105529785156,0.4948931932449341,0.0413723699748516,0.0298357848078012,302.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,0.0010748057393357,303.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0050984164699912,283.7662048339844,284.95001220703125,288.791748046875,288.0892639160156,298.5954895019531,303.2252502441406,283.2177734375,1.0,0.1258803606033325,0.0,0.0,1.0,1.0,-0.0457255020737648,2.29842207488673e-08,0.045725479722023,-0.0146517613902688,5.551115123125783e-17,5.551115123125783e-17,0.0,25.06721878051757,25.0,502.1863403320313,-0.0,1.9684853553771973,0.0,283.1493835449219,283.5325927734375,290.00164794921875,290.06005859375,313.1569519042969,308.4840087890625,283.1499938964844,24435.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.186673737014644e-05,0.3922022879123688,4.146581081970746e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.3301147818565368,0.0,20.085336685180664,1895.4371337890625,-0.0,0.0,0.2607001662254333,1.0,0.0,3.0,1.0,0.0
18162960,303.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,0.0010205908911302,303.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.0010747312335297,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35650634765625,0.4936782717704773,0.0410961434245109,0.0296286549419164,302.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.001074731349945,303.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,0.0050980634987354,283.6297607421875,284.95001220703125,288.7981872558594,288.0955505371094,298.59722900390625,303.2255859375,283.2501220703125,1.0,0.1258651614189148,0.0,0.0,1.0,1.0,-0.0454762578010559,2.2858806403291965e-08,0.0454762354493141,-0.0145720848813653,5.551115123125783e-17,5.551115123125783e-17,0.0,25.063953399658203,25.0,506.0905456542969,-0.0,1.9573941230773928,0.0,283.1492919921875,283.5325927734375,289.8979797363281,289.95263671875,313.1569519042969,308.4840087890625,283.1499938964844,21540.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.913047708512749e-05,0.4226014018058777,3.627705232565892e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0421783216297626,0.0,19.21053123474121,1895.4371337890625,-0.0,0.0,0.2485612779855728,1.0,0.0,3.0,1.0,0.0
18163020,303.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461730957031,0.0,0.0,0.0010205128928646,303.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574035644531,0.0,0.0,0.0010746490443125,303.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32781982421875,0.4926083981990814,0.0408524870872497,0.0294467862695455,302.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0010746491607278,303.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538879394531,0.0,0.0,0.0050976737402379,283.529296875,284.95001220703125,288.8051452636719,288.1023864746094,298.5990600585937,303.2258605957031,283.2919006347656,1.0,0.1258507668972015,0.0,0.0,1.0,1.0,-0.0452572554349899,2.2748610106759773e-08,0.0452572330832481,-0.0145020689815282,5.551115123125783e-17,5.551115123125783e-17,0.0,25.060659408569336,25.0,509.9179382324219,-0.0,1.9476193189620967,0.0,283.1492004394531,283.5325927734375,289.8003234863281,289.8517150878906,313.1569519042969,308.4840087890625,283.1499938964844,19946.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.771448842191603e-05,0.4447664022445678,3.359191722528132e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0473650693893432,0.0,18.82686424255371,1895.4371337890625,-0.0,0.0,0.2418824285268783,1.0,0.0,3.0,1.0,0.0
18163080,303.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654846191406,0.0,0.0,0.0010204308200627,303.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0010745626641437,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31964111328125,0.491657555103302,0.0406358577311039,0.0292857158929109,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.001074562780559,303.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,0.0050972634926438,283.4594421386719,284.95001220703125,288.8127136230469,288.1097717285156,298.60107421875,303.22607421875,283.3428649902344,1.0,0.1258371770381927,0.0,0.0,1.0,1.0,-0.04506316781044,2.2650951336800066e-08,0.0450631454586982,-0.0144400130957365,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05739402770996,25.0,511.8716125488281,-0.0,1.93893301486969,0.0,283.14910888671875,283.5326232910156,289.7085266113281,289.7568359375,313.1569519042969,308.4840087890625,283.1499938964844,19053.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.692176920187194e-05,0.4610215425491333,3.208868988666819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.053991001099348,0.0,18.720888137817383,1895.4371337890625,-0.0,0.0,0.238290473818779,1.0,0.0,3.0,1.0,0.0
18163140,303.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905944824219,0.0,0.0,0.0010203468846157,303.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0010744743049144,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.32861328125,0.4908066391944885,0.040442157536745,0.0291421189904212,302.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908386230469,0.0,0.0,0.0010744744213297,303.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,0.0050968443974852,283.41558837890625,284.95001220703125,288.8208312988281,288.11773681640625,298.60321044921875,303.2262268066406,283.4028625488281,1.0,0.1258243471384048,0.0,0.0,1.0,1.0,-0.044890034943819,2.2563835244682195e-08,0.0448900125920772,-0.014384651556611,5.551115123125783e-17,5.551115123125783e-17,0.0,25.054197311401367,25.0,512.10107421875,-0.0,1.931165099143982,0.0,283.1490478515625,283.5326232910156,289.62225341796875,289.66766357421875,313.1569519042969,308.4840087890625,283.1499938964844,18553.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.647754652367439e-05,0.4729110300540924,3.124631087723928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0605144500732421,0.0,18.757078170776367,1895.4371337890625,-0.0,0.0,0.2364314496517181,1.0,0.0,3.0,1.0,0.0
18163200,303.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221130371094,0.0,0.0,0.001020262716338,303.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,0.0010743857128545,303.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3523254394531,0.4900413751602173,0.040268450975418,0.0290134977549314,302.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223571777344,0.0,0.0,0.0010743857128545,303.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2468566894531,0.0,0.0,0.0050964239053428,283.39385986328125,284.95001220703125,288.8295288085937,288.12628173828125,298.60552978515625,303.22637939453125,283.4715881347656,1.0,0.1258122622966766,0.0,0.0,1.0,1.0,-0.0447348691523075,2.2485762585233715e-08,0.0447348468005657,-0.0143350344151258,5.551115123125783e-17,5.551115123125783e-17,0.0,25.05109405517578,25.0,510.8185729980469,-0.0,1.924187421798706,0.0,283.14898681640625,283.5326538085937,289.5412292480469,289.5838928222656,313.1569519042969,308.4840087890625,283.1499938964844,18277.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6231837435043417e-05,0.4814847409725189,3.078037228310821e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0669367164373397,0.0,18.852792739868164,1895.4371337890625,-0.0,0.0,0.2355279773473739,1.0,0.0,3.0,1.0,0.0
18163260,303.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2604675292969,0.0,0.0,0.0010201791301369,303.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.26904296875,0.0,0.0,0.0010742977028712,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3889465332031,0.4893521666526794,0.0401126518845558,0.0288981366902589,302.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607116699219,0.0,0.0,0.0010742978192865,303.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.190185546875,0.0,0.0,0.0050960066728293,283.3912048339844,284.95001220703125,288.8388671875,288.13543701171875,298.6080322265625,303.2265014648437,283.5487060546875,1.0,0.1258008927106857,0.0,0.0,1.0,1.0,-0.0445956215262413,2.241569774241725e-08,0.0445955991744995,-0.0142905069515109,5.551115123125783e-17,5.551115123125783e-17,0.0,25.048095703125,25.0,508.2406005859375,-0.0,1.917911171913147,0.0,283.1488952636719,283.5326843261719,289.4651794433594,289.5052185058594,313.1569519042969,308.4840087890625,283.1499938964844,18127.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6098978449008428e-05,0.4875541925430298,3.0528430803276885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0732153952121734,0.0,18.96183586120605,1895.4371337890625,-0.0,0.0,0.2351328283548355,1.0,0.0,3.0,1.0,0.0
18163320,303.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2060241699219,0.0,0.0,0.0010200968245044,303.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2140197753906,0.0,0.0,0.0010742110898718,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371337890625,0.4887320697307586,0.0399732999503612,0.0287947654724121,302.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20623779296875,0.0,0.0,0.0010742110898718,303.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1403503417969,0.0,0.0,0.0050955954939126,283.4050598144531,284.95001220703125,288.84881591796875,288.1451721191406,298.6107482910156,303.22662353515625,283.6337280273437,1.0,0.1257902234792709,0.0,0.0,1.0,1.0,-0.0444707758724689,2.2352880435505543e-08,0.0444707535207271,-0.0142505848780274,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04520797729492,25.0,504.5657348632813,-0.0,1.912270426750183,0.0,283.1488342285156,283.5326843261719,289.3938293457031,289.431396484375,313.1569519042969,308.4840087890625,283.1499938964844,18049.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6030046026571654e-05,0.4917677342891693,3.03977166788566e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0793057605624198,0.0,19.062259674072266,1895.4371337890625,-0.0,0.0,0.234997883439064,1.0,0.0,3.0,1.0,0.0
18163380,303.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.158935546875,0.0,0.0,0.0010200159158557,303.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1664123535156,0.0,0.0,0.0010741258738562,303.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4958190917969,0.4881768226623535,0.0398493744432926,0.0287025552242994,302.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1591491699219,0.0,0.0,0.0010741259902715,303.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0975952148437,0.0,0.0,0.0050951912999153,283.4333801269531,284.95001220703125,288.85943603515625,288.15557861328125,298.6136169433594,303.2267150878906,283.7261657714844,1.0,0.1257802248001098,0.0,0.0,1.0,1.0,-0.0443593338131904,2.229681150822671e-08,0.0443593114614486,-0.014214951545,5.551115123125783e-17,5.551115123125783e-17,0.0,25.04243469238281,25.0,499.9700622558594,-0.0,1.9072219133377075,0.0,283.1487731933594,283.53271484375,289.3269958496094,289.3621826171875,313.1569519042969,308.4840087890625,283.1499938964844,18011.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5996251022443175e-05,0.4946397244930267,3.0333629488441e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0851719677448272,0.0,19.14521598815918,1895.4371337890625,-0.0,0.0,0.2349847853183746,1.0,0.0,3.0,1.0,0.0
18163440,303.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1194152832031,0.0,0.0,0.0010199366370216,303.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1263732910156,0.0,0.0,0.0010740422876551,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5640563964844,0.4876830875873565,0.0397401042282581,0.0286208409816026,302.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1195983886719,0.0,0.0,0.0010740424040704,303.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06207275390625,0.0,0.0,0.0050947950221598,283.4745483398437,284.95001220703125,288.8706970214844,288.1665954589844,298.6167297363281,303.2268371582031,283.825439453125,1.0,0.1257708519697189,0.0,0.0,1.0,1.0,-0.0442605055868625,2.2247085951221386e-08,0.0442604832351207,-0.0141833527013659,5.551115123125783e-17,5.551115123125783e-17,0.0,25.039770126342773,25.0,494.6038513183594,-0.0,1.9027304649353027,0.0,283.1487121582031,283.5327453613281,289.2643737792969,289.2973327636719,313.1569519042969,308.4840087890625,283.1499938964844,17995.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598141716385726e-05,0.4965609312057495,3.030549986307585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0907938629388809,0.0,19.20946884155273,1895.4371337890625,-0.0,0.0,0.2350223958492279,1.0,0.0,3.0,1.0,0.0
18163500,303.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0874938964844,0.0,0.0,0.0010198587551712,303.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0940246582031,0.0,0.0,0.0010739603312686,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6410522460937,0.4872490763664245,0.0396449491381645,0.0285492073744535,302.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0876770019531,0.0,0.0,0.0010739603312686,303.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.033935546875,0.0,0.0,0.0050944061949849,283.5272216796875,284.95001220703125,288.88262939453125,288.17828369140625,298.6200561523437,303.2269592285156,283.9309997558594,1.0,0.1257620900869369,0.0,0.0,1.0,1.0,-0.0441737882792949,2.2203458627245712e-08,0.0441737659275531,-0.0141556300222873,5.551115123125783e-17,5.551115123125783e-17,0.0,25.03721237182617,25.0,488.5987548828125,-0.0,1.8987737894058228,0.0,283.1486511230469,283.53277587890625,289.205810546875,289.23663330078125,313.1569519042969,308.4840087890625,283.1499938964844,17989.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976171198417433e-05,0.4978269636631012,3.0295555018648733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.0961624234914779,0.0,19.256986618041992,1895.4371337890625,-0.0,0.0,0.2350741028785705,1.0,0.0,3.0,1.0,0.0
18163560,303.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0632629394531,0.0,0.0,0.0010197822703048,303.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0693359375,0.0,0.0,0.0010738797718659,303.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.72607421875,0.4868730902671814,0.0395634435117244,0.028487266972661,302.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0634155273437,0.0,0.0,0.0010738798882812,303.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132141113281,0.0,0.0,0.005094023887068,283.5902709960937,284.95001220703125,288.8952331542969,288.1906433105469,298.62359619140625,303.2270812988281,284.042236328125,1.0,0.1257539093494415,0.0,0.0,1.0,1.0,-0.04409871250391,2.216568972812638e-08,0.0440986901521682,-0.0141316326335072,5.551115123125783e-17,5.551115123125783e-17,0.0,25.034757614135746,25.0,482.73541259765625,-0.0,1.8953311443328853,0.0,283.1485595703125,283.5328063964844,289.1510925292969,289.1799011230469,313.1569519042969,308.4840087890625,283.1499938964844,17988.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597552363818977e-05,0.4986473619937897,3.02943271596884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.7137060881951176e-21,-7.199456126441207e-21,2.4857494324009146e-21,0.1012789830565452,0.0,19.29094886779785,1895.4371337890625,-0.0,0.0,0.2351239174604416,1.0,0.0,3.0,1.0,0.0
18163620,303.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.046630859375,0.0,0.0,0.0010197070660069,303.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.0,0.0,0.001073800609447,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8184814453125,0.4865540266036987,0.0394951924681663,0.028434744104743,302.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467834472656,0.0,0.0,0.0010738007258623,303.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9998779296875,0.0,0.0,0.0050936485640704,283.66265869140625,284.95001220703125,288.9085693359375,288.2037048339844,298.6273498535156,303.2272033691406,284.1589050292969,1.0,0.1257462948560714,0.0,0.0,1.0,1.0,-0.0440349504351615,2.2133615829034173e-08,0.0440349280834198,-0.0141112571582198,5.551115123125783e-17,5.551115123125783e-17,1.0,25.032400131225582,25.0,637.4952392578125,-622.6128540039062,1.8923872709274288,0.0,283.14849853515625,283.5328369140625,289.1000671386719,289.126953125,313.1654357910156,312.5399780273437,283.1499938964844,17989.841796875,18000.0,313.1499938964844,2261.20556640625,18000.0,1.0,0.0,0.0130373034626245,0.0,1.0,0.0,1.0,1.0,0.0,1.5976804206729867e-05,0.4991698861122131,3.029675306204932e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3354957401752472,0.3354968726634979,-1.1257027381361695e-06,0.10688516497612,1.1741105481632983e-05,19.31453323364257,1895.4371337890625,4.896303653717041,0.0,0.2351656407117843,1.0,0.2000000029802322,3.0,1.0,1.0
18163680,303.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03759765625,0.0,0.0,0.0010196330258622,303.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0429077148437,0.0,0.0,0.0010737226111814,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9178771972656,0.4862908124923706,0.0394399464130401,0.0283913686871528,302.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0377197265625,0.0,0.0,0.0010737227275967,303.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.993896484375,0.0,0.0,0.005093278363347,283.74365234375,284.95001220703125,288.9226379394531,288.2174987792969,298.63134765625,303.22735595703125,284.2852478027344,1.0,0.1257392317056656,0.0,0.0,1.0,1.0,-0.0439821816980838,2.2107069952426173e-08,0.043982159346342,-0.0140943992882967,5.551115123125783e-17,5.551115123125783e-17,1.0,25.03013229370117,25.0,799.9794311523438,-624.41748046875,1.8899277448654173,0.0,283.1484375,283.5328674316406,289.0525207519531,289.0775756835937,313.1507568359375,312.79022216796875,283.1499938964844,17991.908203125,18000.0,313.1499938964844,1760.7647705078125,19080.0,1.0,0.0,0.0152833890169858,0.0,1.0,0.0,1.0,1.0,0.0,1.5978639567038044e-05,0.4994986951351166,3.030023606152843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4236804246902466,0.423681765794754,-1.3361242281462182e-06,0.117368035018444,1.3763879906036893e-05,19.330570220947266,1895.4371337890625,7.899556159973144,0.0,0.235197976231575,1.0,0.2445592880249023,3.0,1.0,1.0
18163740,303.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0361328125,0.0,0.0,0.0010195598006248,303.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0411071777344,0.0,0.0,0.0010736455442383,303.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.025146484375,0.4860842227935791,0.0393980108201503,0.0283571854233741,302.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0362854003906,0.0,0.0,0.0010736455442383,303.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9953308105469,0.0,0.0,0.0050929123535752,283.8329772949219,284.95001220703125,288.9374389648437,288.23199462890625,298.6355895996094,303.2275085449219,284.4228820800781,1.0,0.1257326751947403,0.0,0.0,1.0,1.0,-0.0439404472708702,2.2086082296368665e-08,0.0439404249191284,-0.0140810757875442,5.551115123125783e-17,5.551115123125783e-17,1.0,25.0279483795166,25.0,854.837646484375,-626.3135986328125,1.887953758239746,0.0,283.1483764648437,283.53289794921875,289.0083312988281,289.0316162109375,313.15008544921875,312.8753356933594,283.1499938964844,17993.919921875,18000.0,313.1499938964844,2945.068603515625,19080.0,1.0,0.0,0.0154363606125116,0.0,1.0,0.0,1.0,1.0,0.0,1.5980425814632326e-05,0.4997023940086365,3.0303621482812015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5518443584442139,0.5518465638160706,-2.2379879283107584e-06,0.1299138367176056,1.390164288750384e-05,19.34125328063965,1895.4371337890625,17.300025939941406,0.0,0.2352218329906463,1.0,0.3109919428825378,3.0,1.0,1.0
18163800,303.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0423583984375,0.0,0.0,0.0010194869246333,303.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0469970703125,0.0,0.0,0.0010735687101259,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1410522460937,0.4859368205070495,0.0393700636923313,0.0283325295895338,302.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.04248046875,0.0,0.0,0.0010735687101259,303.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.00421142578125,0.0,0.0,0.0050925482064485,283.9306945800781,284.95001220703125,288.9529724121094,288.2472229003906,298.6400451660156,303.2276916503906,284.569091796875,1.0,0.1257266402244568,0.0,0.0,1.0,1.0,-0.0439101532101631,2.20708500364708e-08,0.0439101308584213,-0.0140714151784777,5.551115123125783e-17,5.551115123125783e-17,1.0,25.025835037231445,25.0,869.7515258789062,-627.1593017578125,1.8864816427230835,0.0,283.1483154296875,283.532958984375,288.96734619140625,288.98895263671875,313.1499938964844,312.9225769042969,283.1499938964844,17995.611328125,18000.0,313.1499938964844,4264.54736328125,20160.0,1.0,0.0,0.0154716353863477,0.0,1.0,0.0,1.0,1.0,0.0,1.5981928299879655e-05,0.4998266696929931,3.030647022402022e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6641972661018372,0.664200484752655,-3.241513923057937e-06,0.142489343881607,1.3933411537436768e-05,19.348249435424805,1895.4371337890625,30.160181045532227,0.0,0.2352388203144073,1.0,0.3748490512371063,3.0,1.0,1.0
