time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,303.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0563049316406,0.0,0.0,0.0010194136993959,303.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0606384277344,0.0,0.0,0.0010734916431829,303.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2655029296875,0.4858518242835998,0.039356630295515,0.0283178575336933,302.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.056396484375,0.0,0.0,0.0010734917595982,303.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206604003906,0.0,0.0,0.005092182662338,284.0368957519531,284.95001220703125,288.96929931640625,288.2632141113281,298.644775390625,303.2279052734375,284.7221374511719,1.0,0.1257210820913314,0.0,0.0,1.0,1.0,-0.0438918322324752,2.2061644955329043e-08,0.0438918098807334,-0.0140655897557735,5.551115123125783e-17,5.551115123125783e-17,1.0,25.02378273010254,25.0,869.5617065429688,-627.7183227539062,1.885533690452576,0.0,283.1482238769531,283.53302001953125,288.9294128417969,288.94940185546875,313.14996337890625,312.955810546875,283.1499938964844,17996.92578125,18000.0,313.1499938964844,5835.55419921875,20160.0,1.0,0.0,0.0154889682307839,0.0,1.0,0.0,1.0,1.0,0.0,1.598309609107673e-05,0.4999012947082519,3.0308684706957533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.776969850063324,0.7769743204116821,-4.435684331838274e-06,0.1545560806989669,1.3949020285508595e-05,19.352758407592773,1895.4371337890625,48.27859878540039,0.0,0.2352505922317505,1.0,0.4333793818950653,3.0,1.0,1.0
18163920,303.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0780029296875,0.0,0.0,0.0010193398920819,303.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08203125,0.0,0.0,0.0010734139941632,303.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980712890625,0.4858310520648956,0.0393579825758934,0.0283134207129478,302.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0780944824219,0.0,0.0,0.0010734139941632,303.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0447082519531,0.0,0.0,0.0050918143242597,284.1515197753906,284.95001220703125,288.9864196777344,288.27996826171875,298.6497802734375,303.2281188964844,284.8813781738281,1.0,0.1257160156965255,0.0,0.0,1.0,1.0,-0.0438857898116111,2.205862159598837e-08,0.0438857674598693,-0.0140636973083019,5.551115123125783e-17,5.551115123125783e-17,1.0,25.02178192138672,25.0,863.3297119140625,-628.0623779296875,1.885122299194336,0.0,283.1481628417969,283.5330505371094,288.8944396972656,288.9128723144531,313.14996337890625,312.9774780273437,283.1499938964844,17997.8984375,18000.0,313.1499938964844,7377.88525390625,21240.0,1.0,0.0,0.0154982805252075,0.0,1.0,0.0,1.0,1.0,0.0,1.5983960111043416e-05,0.4999452531337738,3.031032456274341e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8736332058906555,0.8736388087272644,-5.608032097370597e-06,0.1660073101520538,1.3957406736153644e-05,19.35561752319336,1895.4371337890625,68.63253021240234,0.0,0.235258549451828,1.0,0.4885661900043487,3.0,1.0,1.0
18163980,303.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.107421875,0.0,0.0,0.0010192652698606,303.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1112060546875,0.0,0.0,0.001073335413821,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.4858755469322204,0.0393742248415946,0.0283193755894899,302.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1075134277344,0.0,0.0,0.001073335413821,303.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0763244628906,0.0,0.0,0.0050914413295686,284.2743225097656,284.95001220703125,289.0043029785156,288.2975158691406,298.655029296875,303.2283630371094,285.0464172363281,1.0,0.1257114261388778,0.0,0.0,1.0,1.0,-0.0438922084867954,2.206186699993396e-08,0.0438921898603439,-0.0140657937154173,5.551115123125783e-17,5.551115123125783e-17,1.0,25.019824981689453,25.0,855.9432373046875,-628.4186401367188,1.8852547407150269,0.0,283.1481018066406,283.5331115722656,288.8622436523437,288.8792419433594,313.14996337890625,312.99462890625,283.1499938964844,17998.59375,18000.0,313.1499938964844,9089.1533203125,21240.0,1.0,0.0,0.0155068775638937,0.0,1.0,0.0,1.0,1.0,0.0,1.5984576748451218e-05,0.4999707043170929,3.031149279058426e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.96967214345932,0.969679057598114,-6.908790965098888e-06,0.1768561005592346,1.3965149264549837e-05,19.357406616210938,1895.4371337890625,93.8464584350586,0.0,0.235263854265213,1.0,0.5378745794296265,3.0,1.0,1.0
18164040,303.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1445617675781,0.0,0.0,0.0010191894834861,303.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1481018066406,0.0,0.0,0.0010732556693255,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.4859853684902191,0.0394054092466831,0.0283357445150613,302.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1446533203125,0.0,0.0,0.0010732556693255,303.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1155090332031,0.0,0.0,0.0050910632126033,284.40496826171875,284.95001220703125,289.0230407714844,288.3158569335937,298.6605529785156,303.2286376953125,285.2177124023437,1.0,0.1257072836160659,0.0,0.0,1.0,1.0,-0.0439111180603504,2.2071397154377337e-08,0.0439110957086086,-0.014071887359023,5.551115123125783e-17,5.551115123125783e-17,1.0,25.01791000366211,25.0,850.900634765625,-628.7625732421875,1.8859317302703853,0.0,283.1480407714844,283.5331726074219,288.8327941894531,288.84832763671875,313.14996337890625,313.0064697265625,283.1499938964844,17999.07421875,18000.0,313.1499938964844,10648.71484375,22320.0,1.0,0.0,0.0155150676146149,0.0,1.0,0.0,1.0,1.0,0.0,1.598500421096105e-05,0.4999850690364837,3.03123032317082e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.049570918083191,1.0495790243148804,-8.094234544842038e-06,0.1871480345726013,1.3972525266581217e-05,19.35850715637207,1895.4371337890625,119.0087661743164,0.0,0.2352673113346099,1.0,0.5838871002197266,3.0,1.0,1.0
18164100,303.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893615722656,0.0,0.0,0.0010191125329583,303.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1926574707031,0.0,0.0,0.0010731746442615,303.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.4861607551574707,0.0394516214728355,0.0283625964075326,302.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.189453125,0.0,0.0,0.0010731746442615,303.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1622009277344,0.0,0.0,0.00509067857638,284.5432434082031,284.95001220703125,289.0426025390625,288.33502197265625,298.66632080078125,303.2289428710937,285.39508056640625,1.0,0.1257036030292511,0.0,0.0,1.0,1.0,-0.0439425893127918,2.2087252915525823e-08,0.04394256696105,-0.0140820052474737,5.551115123125783e-17,5.551115123125783e-17,1.0,25.016033172607425,25.0,845.3690795898438,-629.2052001953125,1.887156367301941,0.0,283.14794921875,283.5332336425781,288.805908203125,288.8200988769531,313.14996337890625,313.0165405273437,283.1499938964844,17999.400390625,18000.0,313.1499938964844,12324.15234375,22320.0,1.0,0.0,0.0155255896970629,0.0,1.0,0.0,1.0,1.0,0.0,1.5985293430276215e-05,0.4999929368495941,3.031285346431073e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1291242837905884,1.1291335821151731,-9.367758138978388e-06,0.1969328671693802,1.3982001291878989e-05,19.359176635742188,1895.4371337890625,148.17303466796875,0.0,0.2352695316076278,1.0,0.62419193983078,3.0,1.0,1.0
18164160,303.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24176025390625,0.0,0.0,0.0010190341854467,303.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2448425292969,0.0,0.0,0.0010730921057984,303.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.48640176653862,0.0395130217075347,0.0284000057727098,302.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2418212890625,0.0,0.0,0.0010730921057984,303.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21636962890625,0.0,0.0,0.0050902874208986,284.6889038085937,284.95001220703125,289.0630187988281,288.35504150390625,298.6723937988281,303.229248046875,285.5774841308594,1.0,0.125700369477272,0.0,0.0,1.0,1.0,-0.0439867191016674,2.2109476915943563e-08,0.0439866967499256,-0.0140961753204464,5.551115123125783e-17,5.551115123125783e-17,1.0,25.01418685913086,25.0,839.1531372070312,-629.7105102539062,1.8889321088790887,0.0,283.1478881835937,283.5333251953125,288.78155517578125,288.79443359375,313.14996337890625,313.023681640625,283.1499938964844,17999.619140625,18000.0,313.1499938964844,13769.404296875,23400.0,1.0,0.0,0.015537817031145,0.0,1.0,0.0,1.0,1.0,0.0,1.5985488062142394e-05,0.499997079372406,3.0313219382543964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.193495512008667,1.1935060024261477,-1.0466314051882364e-05,0.2062584906816482,1.3993012544233352e-05,19.359575271606445,1895.4371337890625,174.98736572265625,0.0,0.2352709323167801,1.0,0.6617662310600281,3.0,1.0,1.0
18164220,303.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3016357421875,0.0,0.0,0.001018954324536,303.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3045349121094,0.0,0.0,0.0010730079375207,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.4867084324359894,0.039589662104845,0.0284480545669794,302.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3017272949219,0.0,0.0,0.0010730079375207,303.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2779541015625,0.0,0.0,0.0050898878835141,284.8415832519531,284.95001220703125,289.0843200683594,288.3758850097656,298.67877197265625,303.2295837402344,285.7640380859375,1.0,0.1256975829601287,0.0,0.0,1.0,1.0,-0.0440436005592346,2.213812066997889e-08,0.0440435782074928,-0.0141144283115863,5.551115123125783e-17,5.551115123125783e-17,1.0,25.012371063232425,25.0,832.283203125,-630.3489990234375,1.8912625312805176,0.0,283.1478271484375,283.53338623046875,288.75958251953125,288.77117919921875,313.14996337890625,313.0301208496094,283.1499938964844,17999.76171875,18000.0,313.1499938964844,15310.869140625,23400.0,1.0,0.0,0.0155533095821738,0.0,1.0,0.0,1.0,1.0,0.0,1.598561357241124e-05,0.4999991357326507,3.031345790702189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.258528709411621,1.2585402727127075,-1.16380024337559e-05,0.2151678800582885,1.400696510245325e-05,19.35980796813965,1895.4371337890625,205.1795349121093,0.0,0.2352718114852905,1.0,0.6941880583763123,3.0,1.0,1.0
18164280,303.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.0,0.0,0.0010188727173954,303.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,0.0010729220230132,303.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.4870802462100982,0.0396815650165081,0.0285067651420831,302.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,0.0010729220230132,303.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3467712402344,0.0,0.0,0.0050894804298877,285.0009765625,284.95001220703125,289.1064758300781,288.3976135253906,298.6854248046875,303.2299499511719,285.95391845703125,1.0,0.1256952136754989,0.0,0.0,1.0,1.0,-0.0441132560372352,2.2173193059416008e-08,0.0441132336854934,-0.0141367707401514,5.551115123125783e-17,5.551115123125783e-17,0.9446902275085448,25.01058006286621,25.0,824.8267211914062,-631.077392578125,1.8941487073898315,0.0,283.14776611328125,283.5334777832031,288.7399597167969,288.7503356933594,313.14996337890625,313.0345153808594,283.1499938964844,17999.8515625,18000.0,313.1499938964844,16833.154296875,24480.0,1.0,0.0,0.0155712589621543,0.0,1.0,0.0,1.0,1.0,0.0,1.5985693607944995e-05,0.5000000596046448,3.031361240583147e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.307377815246582,1.3073904514312744,-1.2629236152861267e-05,0.2237001359462738,1.402312955178786e-05,19.359941482543945,1895.4371337890625,230.84341430664065,0.0,0.2352723479270935,1.0,0.7238042950630188,3.0,1.0,1.0
18164340,303.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44342041015625,0.0,0.0,0.0010187893640249,303.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,0.0010728342458605,303.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.4875165522098541,0.0397886559367179,0.0285761319100856,302.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435119628906,0.0,0.0,0.0010728342458605,303.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227600097656,0.0,0.0,0.0050890636630356,285.16656494140625,284.95001220703125,289.1295471191406,288.4201965332031,298.6923522949219,303.2303466796875,286.1465148925781,1.0,0.1256932914257049,0.0,0.0,1.0,1.0,-0.0441956855356693,2.2214694084254922e-08,0.0441956631839275,-0.0141632026061415,5.551115123125783e-17,5.551115123125783e-17,0.7898769378662109,25.0088119506836,25.0,816.8545532226562,-631.840576171875,1.897590160369873,0.0,283.147705078125,283.5335388183594,288.7225646972656,288.7317810058594,313.1499328613281,313.0352478027344,283.1499938964844,17999.91015625,18000.0,313.1499938964844,21508.638671875,24480.0,1.0,0.0,0.0155907366424798,0.0,1.0,0.0,1.0,1.0,0.0,1.5985746358637698e-05,0.5000004172325134,3.0313709984027e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.315671682357788,1.315685510635376,-1.3798886357108133e-05,0.2318897545337677,1.4040670976100955e-05,19.360015869140625,1895.4371337890625,247.29684448242188,0.0,0.2352726757526397,1.0,0.7344021201133728,3.0,1.0,1.0
18164400,303.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0010187041480094,303.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,0.0010727444896474,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.4880160391330719,0.0399108380079269,0.0286560710519552,302.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52508544921875,0.0,0.0,0.0010727446060627,303.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50567626953125,0.0,0.0,0.0050886385142803,285.3378601074219,284.95001220703125,289.1535339355469,288.4436950683594,298.6996154785156,303.2307434082031,286.3440856933594,1.0,0.1256917715072631,0.0,0.0,1.0,1.0,-0.0442907847464084,2.226257045379043e-08,0.0442907623946666,-0.0141936894506216,5.551115123125783e-17,5.551115123125783e-17,0.5750835537910461,25.00706672668457,25.0,810.806884765625,-632.1925048828125,1.90158212184906,0.0,283.1476135253906,283.5336303710937,288.7073669433594,288.7154235839844,313.14996337890625,313.0191955566406,283.1499938964844,17999.9453125,18000.0,313.1499938964844,34713.1328125,23400.0,1.0,0.0,0.0156030002981424,0.0,1.0,0.0,1.0,1.0,0.0,1.5985777281457558e-05,0.500000536441803,3.031376961514648e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1464619636535645,1.1464766263961792,-1.463465923734475e-05,0.2397665530443191,1.4051714970264584e-05,19.36005592346192,1895.4371337890625,206.82569885253903,0.0,0.2352728694677353,1.0,0.6840527653694153,3.0,1.0,1.0
18164460,303.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.001018617185764,303.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0010726528707891,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.4885782599449157,0.0400483645498752,0.0287466254085302,302.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0010726528707891,303.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,0.0050882035866379,285.5146789550781,284.95001220703125,289.1784362792969,288.4681091308594,298.7071838378906,303.231201171875,286.5503234863281,1.0,0.125690683722496,0.0,0.0,1.0,1.0,-0.0443986058235168,2.2316850589731985e-08,0.044398583471775,-0.0142282489687204,5.551115123125783e-17,5.551115123125783e-17,0.29859459400177,25.005342483520508,25.0,805.68798828125,-629.6756591796875,1.906126856803894,0.0,283.1475524902344,283.5337219238281,288.6942749023437,288.70123291015625,313.1500244140625,312.9187927246094,283.1499938964844,17999.96875,18000.0,313.1499938964844,51479.140625,23400.0,1.0,0.0,0.015561587177217,0.0,1.0,0.0,1.0,1.0,0.0,1.5985797290340997e-05,0.5000004768371582,3.031380756222252e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6232276558876038,0.6232413053512573,-1.3646821571455804e-05,0.2473519742488861,1.401441932102898e-05,19.360076904296875,1895.4371337890625,85.8878402709961,0.0,0.2352729886770248,1.0,0.5516126155853271,3.0,1.0,1.0
18164520,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0010185278952121,303.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109069824219,0.0,0.0,0.0010725589236244,303.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.4892046153545379,0.0402020029723644,0.0288481507450342,302.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0010725589236244,303.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.005087757948786,285.6972045898437,284.95001220703125,289.2043151855469,288.4934387207031,298.7150573730469,303.2316589355469,286.7637023925781,1.0,0.1256899982690811,0.0,0.0,1.0,1.0,-0.0445195659995079,2.2377747654900304e-08,0.0445195436477661,-0.0142670189961791,5.551115123125783e-17,5.551115123125783e-17,0.0,25.003633499145508,25.0,797.0957641601562,-610.9371948242188,1.911242127418518,0.0,283.1474914550781,283.5337829589844,288.6831970214844,288.6890869140625,313.1503601074219,312.4912109375,283.1499938964844,17999.982421875,18000.0,313.1499938964844,47524.10546875,22320.0,1.0,0.0,0.0152136497199535,0.0,1.0,0.0,1.0,1.0,0.0,1.5985810023266822e-05,0.5000003576278687,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1859157681465149,0.1859267652034759,-1.099812379834475e-05,0.2546374797821045,1.370107474940596e-05,19.36008644104004,1895.4371337890625,18.76838111877441,0.0,0.2352730482816696,1.0,0.4450297057628631,3.0,1.0,1.0
18164580,303.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0010184359271079,303.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,0.0010724620660766,303.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.4898979961872101,0.0403726063668727,0.0289612412452697,302.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0010724620660766,303.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.0050872988067567,285.8856506347656,284.95001220703125,289.2311096191406,288.51971435546875,298.7232666015625,303.232177734375,286.98309326171875,1.0,0.1256897449493408,0.0,0.0,1.0,1.0,-0.0446543805301189,2.2445616920663283e-08,0.0446543581783771,-0.014310223981738,0.0,0.0,0.0,25.001928329467773,25.0,779.27880859375,-577.6502075195312,1.91695773601532,0.0,283.1474304199219,283.53387451171875,288.6740417480469,288.6802062988281,313.1510314941406,311.78009033203125,278.1499938964844,182.80880737304688,18000.0,313.1499938964844,37478.5078125,22320.0,0.0,0.0,0.0144447358325123,0.0,0.0,0.0,0.0,1.0,0.0026887995190918,1.6235277655596297e-07,0.0092005170881748,5.668010752044561e-15,0.3879125416278839,0.3879124522209167,8.8789875007933e-08,0.0716157406568527,0.0964702293276786,-0.0248544905334711,0.0,1.3008607311348896e-05,0.0035567821469157,1.4903782606124878,7.519586563110352,0.0,0.0,0.0,0.3910481631755829,4.0,0.0,1.0
18164640,303.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0010183409322053,303.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0010723620653152,303.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.4906611740589142,0.040560957044363,0.0290864557027816,302.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0010723620653152,303.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0050868238322436,286.08026123046875,284.95001220703125,289.2589111328125,288.5469665527344,298.7318115234375,303.2326965332031,287.2076110839844,1.0,0.1256898939609527,0.0,0.0,1.0,1.0,-0.044803712517023,2.2520794118463527e-08,0.0448036901652812,-0.0143580799922347,0.0,0.0,0.0,25.000219345092773,25.0,674.1666259765625,-0.0,1.923302412033081,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513061523437,310.1955871582031,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,31543.2890625,21240.0,0.0,0.0,0.0028161308728158,0.0,0.0,0.0,0.0,1.0,0.0078984294086694,8.059671780031931e-20,1.76148094899555e-17,7.741264626256806e-25,3.371908736385029e-14,3.371891456912905e-14,1.7338779681438072e-19,0.0004979613004252,0.0695836320519447,-0.0690856724977493,0.0,2.536144847908872e-06,3.3135801487532764e-30,7.644247060866266e-26,4.515221118927002,0.0,0.0,0.0,0.3543276488780975,4.0,0.0,1.0
18164700,303.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,0.001018242444843,303.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0010722583392634,303.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.4914964735507965,0.040767628699541,0.0292242933064699,302.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0010722583392634,303.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0050863320939242,286.281005859375,284.95001220703125,289.2877197265625,288.5751647949219,298.7406616210937,303.2332458496094,287.4330749511719,1.0,0.1256904751062393,0.0,0.0,1.0,1.0,-0.0449681617319583,2.2603581228963776e-08,0.0449681393802166,-0.014410775154829,0.0,0.0,0.0,24.998504638671875,25.0,472.1144104003906,-0.0,1.930301308631897,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27207.1171875,21240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0100439526140689,-1.7515815250529352e-28,-3.315376695325852e-28,-1.2938937153399348e-30,-2.828827155490936e-19,-2.8177685261829264e-19,-1.1058490973361372e-21,1.5220354725897778e-05,0.0754619687795639,-0.0754467472434043,0.0,0.0,0.0,-0.0,4.2276787757873535,0.0,0.0,0.0,0.3338207006454468,4.0,0.0,1.0
18164760,303.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0010181404650211,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0010721508879214,303.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.4924046993255615,0.0409926325082778,0.0293749738484621,302.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0010721508879214,303.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0050858221948146,286.4874572753906,284.95001220703125,289.3175354003906,288.6043701171875,298.7498779296875,303.2338256835937,287.65460205078125,1.0,0.1256914734840393,0.0,0.0,1.0,1.0,-0.0451479852199554,2.269410970257013e-08,0.0451479628682136,-0.0144683923572301,0.0,0.0,0.0,24.99677848815918,25.0,392.9876708984375,-0.0,1.937965750694275,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24884.3828125,20160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0119763044640421,-1.9674230439120432e-42,-2.6932956484322984e-42,-9.542842542052004e-43,-1.3324937780930215e-20,-8.903897321523667e-21,-4.4210400555097664e-21,1.0749346984084696e-05,0.0788109973073005,-0.0788002535700798,0.0,0.0,0.0,-0.0,4.0414018630981445,0.0,0.0,0.0,0.3176728785037994,4.0,0.0,1.0
18164820,303.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0010180349927395,303.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0010720398277044,303.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.4933840632438659,0.0412352867424488,0.0295382533222436,302.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0010720398277044,303.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0050852955318987,286.6985168457031,284.95001220703125,289.3483581542969,288.63458251953125,298.7594299316406,303.23443603515625,287.8731994628906,1.0,0.1256928890943527,0.0,0.0,1.0,1.0,-0.0453428961336612,2.2792232101664922e-08,0.0453428737819194,-0.0145308366045355,0.0,0.0,0.0,24.995046615600582,25.0,361.029052734375,-0.0,1.9462834596633911,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22914.900390625,20160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0140180885791778,-0.0,-0.0,-0.0,7.910253880836445e-21,4.001490252193106e-21,3.9087636286433385e-21,9.828888323681896e-06,0.0793275609612464,-0.0793177336454391,0.0,0.0,0.0,0.0,3.747844696044922,0.0,0.0,0.0,0.3083691895008087,4.0,0.0,1.0
18164880,303.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,0.0010179266100749,303.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.001071925740689,303.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.4944311380386352,0.0414947755634784,0.0297135822474956,302.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.001071925740689,303.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0050847544334828,286.9130859375,284.95001220703125,289.3802490234375,288.6658020019531,298.76934814453125,303.2350769042969,288.0899658203125,1.0,0.1256947219371795,0.0,0.0,1.0,1.0,-0.0455522388219833,2.289761624751918e-08,0.0455522164702415,-0.0145978964865207,0.0,0.0,0.0,24.993314743041992,25.0,346.27764892578125,-0.0,1.9552264213562007,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21905.087890625,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0161920189857482,0.0,0.0,0.0,7.974364417277139e-21,3.988668144904967e-21,3.985695868475388e-21,9.393975233251696e-06,0.0785784497857093,-0.0785690546035766,0.0,0.0,0.0,0.0,3.5494909286499023,0.0,0.0,0.0,0.2989685535430908,4.0,0.0,1.0
18164940,303.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0010178156662732,303.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0010718088597059,303.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.4955430626869201,0.0417704358696937,0.0299004521220922,302.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0010718088597059,303.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0050841998308897,287.1300354003906,284.95001220703125,289.4131774902344,288.6980895996094,298.77960205078125,303.2357482910156,288.304931640625,1.0,0.125696986913681,0.0,0.0,1.0,1.0,-0.0457754023373127,2.3009963712183893e-08,0.0457753799855709,-0.0146693792194128,0.0,0.0,0.0,24.99159049987793,25.0,337.8338623046875,-0.0,1.9647691249847408,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,20702.583984375,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0185809656977653,-0.0,-0.0,-0.0,7.97643802336349e-21,3.988252535114773e-21,3.988185084351933e-21,8.878229891706724e-06,0.0771081149578094,-0.0770992338657379,0.0,0.0,0.0,0.0,3.292422294616699,0.0,0.0,0.0,0.2936709821224212,4.0,0.0,1.0
18165000,303.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0010177022777497,303.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.001071689534001,303.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.4967176914215088,0.0420617796480655,0.0300984531641006,302.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.001071689534001,303.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0050836335867643,287.3485717773437,284.95001220703125,289.4472045898437,288.7314147949219,298.7902526855469,303.2364501953125,288.5174865722656,1.0,0.1256996691226959,0.0,0.0,1.0,1.0,-0.0460119023919105,2.3129022252987852e-08,0.0460118800401687,-0.0147451274096965,0.0,0.0,0.0,24.98987579345703,25.0,331.76708984375,-0.0,1.9748905897140503,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.203125,278.1499938964844,0.0,18000.0,313.1499938964844,20122.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.020931914448738,-0.0,-0.0,-0.0,7.976481644216105e-21,3.988243649385537e-21,3.988238398727352e-21,8.629401236248668e-06,0.0767220631241798,-0.0767134353518486,0.0,0.0,0.0,0.0,3.1845359802246094,0.0,0.0,0.0,0.2868218421936035,4.0,0.0,1.0
18165060,303.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0010175867937505,303.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0010715678799897,303.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.4979538321495056,0.0423683710396289,0.0303072724491357,302.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,0.0010715678799897,303.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0050830566324293,287.5678405761719,284.95001220703125,289.4822998046875,288.76580810546875,298.80126953125,303.2371826171875,288.72711181640625,1.0,0.125702753663063,0.0,0.0,1.0,1.0,-0.0462613627314567,2.325460712881977e-08,0.0462613403797149,-0.0148250227794051,0.0,0.0,0.0,24.988176345825195,25.0,326.63385009765625,-0.0,1.9855749607086184,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19192.85546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0234428662806749,0.0,0.0,0.0,7.976484875390373e-21,3.9882424376951865e-21,3.988242033798403e-21,8.23078789835563e-06,0.0756684839725494,-0.0756602585315704,0.0,0.0,0.0,0.0,2.996227979660034,0.0,0.0,0.0,0.2830618023872375,4.0,0.0,1.0
18165120,303.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0009895055554807,303.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0010419969912618,303.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.5018811225891113,0.0427089482545852,0.0305052865296602,302.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0010419969912618,303.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0565551109611988,0.0412994436919689,287.8002319335937,284.95001220703125,289.5185241699219,288.80126953125,298.79742431640625,303.23797607421875,288.9553527832031,1.0,0.1258401870727539,0.0,0.0,1.0,1.0,-0.0899021476507186,4.580118684316403e-08,0.0899021029472351,-0.030138436704874,0.0,0.0,0.0,24.47018814086914,25.0,327.6698303222656,-0.0,3.818432331085205,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18773.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0258952658623456,-0.0,-0.0,-0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,8.05100535217207e-06,0.0755587965250015,-0.0755507424473762,0.0,0.0,0.0,0.0,2.9269115924835205,0.0,0.0,0.0,0.2801923155784607,4.0,0.0,1.0
18165180,303.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0007930834544822,303.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0008351550786755,303.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.5271020531654358,0.0432402268052101,0.0306618697941303,302.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0008351550786755,303.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086608886719,0.5670230984687805,0.052271269261837,0.2350791096687317,289.04931640625,284.95001220703125,289.55584716796875,288.8378601074219,298.89111328125,303.2169189453125,290.3924560546875,1.0,0.127518817782402,0.0,0.0,1.0,1.0,-0.321842610836029,1.6702522032119305e-07,0.3218424618244171,-0.100406713783741,0.0,0.0,0.0,20.59161758422852,25.0,1165.769775390625,-0.0,13.208675384521484,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18501.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0283166635781526,-0.0,-0.0,-0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,7.934170753287617e-06,0.0757223069667816,-0.0757143720984458,0.0,0.0,0.0,0.0,2.891019344329834,0.0,0.0,0.0,0.2783337235450744,4.0,0.0,1.0
18165240,303.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,0.0008194412803277,303.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,0.0008629111107438,303.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.5265366435050964,0.044103380292654,0.0311478674411773,302.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0008629111107438,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.5539690256118774,0.0470240674912929,0.2263209074735641,290.65826416015625,284.95001220703125,289.5943298339844,288.87554931640625,298.920654296875,303.16473388671875,291.6239624023437,1.0,0.1283821016550064,0.0,0.0,1.0,1.0,-0.3120277225971222,1.6154623949660168e-07,0.3120275735855102,-0.0973100960254669,0.0,0.0,0.0,21.23587226867676,25.0,1549.507568359375,-0.0,13.039194107055664,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.03069469332695,0.0,0.0,0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,7.857888704165816e-06,0.0760616213083267,-0.0760537609457969,0.0,0.0,0.0,0.0,2.87636947631836,0.0,0.0,0.0,0.2771362364292145,4.0,0.0,1.0
18165300,303.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.000856383878272,303.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0009018134442158,303.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.526053249835968,0.0451021492481231,0.0318538099527359,302.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,0.0009018135024234,303.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.5282191038131714,0.0431492663919925,0.2066791653633117,291.69842529296875,284.95001220703125,289.63397216796875,288.9143981933594,298.90093994140625,303.1322631835937,292.31658935546875,1.0,0.1289852857589721,0.0,0.0,1.0,1.0,-0.2894394397735595,1.4924168567631568e-07,0.2894392907619476,-0.0906405001878738,0.0,0.0,0.0,22.08303451538086,25.0,1456.96533203125,-0.0,12.29570198059082,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0330215394496917,0.0,0.0,0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,7.807962902006693e-06,0.0765128135681152,-0.0765050053596496,0.0,0.0,0.0,0.0,2.8753464221954346,0.0,0.0,0.0,0.2763724327087402,4.0,0.0,1.0
18165360,303.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935607910156,0.0,0.0,0.0008836728520691,303.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0009305500425398,303.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.5266277194023132,0.0458953268826007,0.0325042605400085,302.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0009305500425398,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.5094926953315735,0.0402782373130321,0.1917202323675155,292.34649658203125,284.95001220703125,289.6747741699219,288.954345703125,298.92218017578125,303.1578369140625,292.8055725097656,1.0,0.1294640451669693,0.0,0.0,1.0,1.0,-0.2723694145679474,1.4003546766616637e-07,0.2723692953586578,-0.0855474472045898,0.0,0.0,0.0,22.70775604248047,25.0,1295.5694580078125,-0.0,11.717950820922852,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.5546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0352924689650535,-0.0,-0.0,-0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,7.775223821226973e-06,0.07703348249197,-0.0770257040858268,0.0,0.0,0.0,0.0,2.883061170578003,0.0,0.0,0.0,0.2758930325508117,4.0,0.0,1.0
18165420,303.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0009039408178068,303.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0009518931619822,303.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.5271929502487183,0.0464960895478725,0.0330046564340591,302.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0009518931619822,303.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.4962153136730194,0.0381240285933017,0.1805496215820312,292.8242492675781,284.95001220703125,289.7167358398437,288.9955139160156,298.9283752441406,303.1651916503906,293.2247314453125,1.0,0.1298505216836929,0.0,0.0,1.0,1.0,-0.2596387565135956,1.332169148327012e-07,0.259638637304306,-0.0817175954580307,0.0,0.0,0.0,23.17213249206543,25.0,1148.056640625,-0.0,11.280746459960938,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0375049635767936,-0.0,-0.0,-0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,7.753719728498254e-06,0.077595517039299,-0.0775877684354782,0.0,0.0,0.0,0.0,2.8963425159454346,0.0,0.0,0.0,0.2755999863147735,4.0,0.0,1.0
18165480,303.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0009192545549012,303.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0009680193034,303.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.5277472138404846,0.0470038317143917,0.033400759100914,302.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0009680193034,303.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.4862052798271179,0.0364894121885299,0.1721317321062088,293.23199462890625,284.95001220703125,289.75994873046875,289.0378112792969,298.93359375,303.165283203125,293.609130859375,1.0,0.1301655024290084,0.0,0.0,1.0,1.0,-0.2500702440738678,1.2811804595003198e-07,0.2500701248645782,-0.0788238272070884,0.0,0.0,0.0,23.52366065979004,25.0,1024.709716796875,-0.0,10.949362754821776,0.0,283.1474304199219,283.53387451171875,288.6728210449219,288.6795654296875,313.1513366699219,310.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.572265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0396576151251792,-0.0,-0.0,-0.0,7.976484067596806e-21,3.988242033798403e-21,3.988242033798403e-21,7.7396362030413e-06,0.0781805589795112,-0.078172817826271,0.0,0.0,0.0,0.0,2.913151741027832,0.0,0.0,0.0,0.2754299342632293,4.0,0.0,1.0
18165540,303.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.0009310085442848,303.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.000980396871455,303.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458740234375,0.5285224914550781,0.0475006885826587,0.0337592959403991,302.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,0.000980396871455,303.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.4778899252414703,0.0352329462766647,0.1656993478536605,293.6054992675781,284.95001220703125,289.8043518066406,289.0813293457031,298.9405517578125,303.1636962890625,293.913818359375,1.0,0.1304251253604889,0.0,0.0,1.0,1.0,-0.2428248077630996,1.2427103968093436e-07,0.2428246885538101,-0.0766231790184974,1.0,1.0,0.0,23.794265747070312,25.0,4255.931640625,-0.0,10.697854042053224,0.0,283.14862060546875,289.9302062988281,288.6808776855469,288.7285461425781,313.1513366699219,310.2035217285156,283.1499938964844,2831.839599609375,18000.0,313.1499938964844,18025.998046875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.041750144213438,0.5071895122528076,0.5072047710418701,2.479668239629973e-07,3.054128646850586,3.0541157722473145,1.276829425478354e-05,7.730384822934866e-06,0.078775979578495,-0.0787682458758354,3360.37158203125,0.0,10.842925071716309,1201.79052734375,2.9320969581604004,0.0,0.2000000029802322,1.0,0.2753397226333618,3.0,1.0,1.0
18165600,303.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.050000000745058,0.0009406860917806,303.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.050000000745058,0.0009905877523124,303.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.458984375,0.5289956331253052,0.6651361584663391,0.0340282581746578,302.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.050000000745058,0.0009905877523124,303.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6541442871094,0.4697837829589844,0.6522247195243835,0.1603391617536544,292.6615600585937,290.2820129394531,289.8500061035156,289.12603759765625,298.9494934082031,303.16192626953125,289.1654357910156,1.0,0.1306376904249191,0.0,0.0,1.0,1.0,-0.2367513328790664,1.210520821359751e-07,0.2367512136697769,-0.074764147400856,1.0,1.0,0.0,24.01663398742676,45.0,9516.2890625,-0.0,10.483362197875977,1.0,283.1499938964844,289.24188232421875,290.1117858886719,291.0246276855469,313.1513366699219,310.2035827636719,283.1499938964844,1552.6650390625,19080.0,313.1499938964844,18011.89453125,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0437828674912452,0.8296383619308472,0.8296406269073486,5.028801552953156e-08,4.25779914855957,4.257789134979248,9.855078133114148e-06,7.724335773673374e-06,0.0793737694621086,-0.0793660432100296,4136.60107421875,0.0,17.8065242767334,1894.3128662109373,2.9522995948791504,0.0,0.2156745195388794,1.0,0.2753020226955414,3.0,1.0,1.0
18165660,303.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232788085937,0.6848306059837341,0.050000000745058,0.0407349020242691,303.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.92340087890625,0.6848306059837341,0.050000000745058,0.0428958125412464,303.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.864655077457428,0.6947280168533325,0.0643901750445365,302.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232482910156,0.6848306059837341,0.050000000745058,0.0428958125412464,302.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864318847656,0.864655077457428,0.6806936860084534,0.4135400354862213,287.637939453125,290.22418212890625,289.8966369628906,289.1712646484375,299.5526123046875,303.1293334960937,287.6148681640625,1.0,0.141190305352211,0.2000000029802322,0.0,0.800000011920929,1.0,-0.7253541946411133,4.439549741164228e-07,0.7253537774085999,-0.1946890652179718,5.551115123125783e-17,5.551115123125783e-17,0.8896394968032837,9.723224639892578,45.0,6295.03662109375,-2243.521240234375,33.846561431884766,1.0,283.1499938964844,286.903564453125,291.12176513671875,291.42120361328125,313.1517639160156,309.0316467285156,283.1499938964844,17030.11328125,19080.0,313.1499938964844,15969.66015625,18000.0,1.0,0.0,0.0320231318473815,0.0,1.0,0.0,1.0,1.0,0.0311024729162454,0.1586067974567413,0.1828268021345138,3.120575131632108e-09,4.2656660079956055,4.265656471252441,9.788131137611344e-06,0.1305208653211593,0.2032033503055572,-0.0726824924349784,943.805908203125,2.8839322112617083e-05,6.682178020477295,1895.4019775390625,7.253354072570801,0.0,0.2167505472898483,1.0,0.2825815081596374,3.0,1.0,1.0
18165720,303.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98876953125,0.7013162970542908,0.050000000745058,0.0450680777430534,303.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98876953125,0.7013162970542908,0.050000000745058,0.0474588572978973,303.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.8737907409667969,0.7248163819313049,0.0687544867396354,302.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98876953125,0.7013162970542908,0.050000000745058,0.0474588572978973,302.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3569030761719,0.8737907409667969,0.709103524684906,0.441569447517395,289.4347839355469,289.7448425292969,289.9440002441406,289.2161865234375,299.589111328125,303.0487365722656,290.474853515625,1.0,0.1507062017917633,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.7803800106048584,6.45371244445414e-07,0.7803793549537659,-0.2049154490232467,5.551115123125783e-17,5.551115123125783e-17,0.0218202341347932,10.59247589111328,65.0,7479.1015625,-4170.64208984375,41.35020065307617,1.0,283.14959716796875,287.3460388183594,291.2339172363281,291.3485412597656,313.0080871582031,311.36492919921875,283.1499938964844,17552.42578125,18000.0,313.1499938964844,6065.36279296875,18000.0,1.0,0.0,0.1089946031570434,0.0,1.0,0.0,1.0,1.0,0.0,5.339733252185397e-05,0.3025883436203003,1.0126583816286172e-12,4.26591682434082,4.265907287597656,9.785991096578073e-06,0.6045644283294678,0.6045677065849304,-3.2582406674919184e-06,192.4235076904297,9.815811790758744e-05,11.091055870056152,1895.4361572265625,25.882305145263672,0.0,0.2191278785467147,1.0,0.3512515127658844,3.0,1.0,1.0
