time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165780,302.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653015136719,0.6903263330459595,0.050000000745058,0.0452468432486057,302.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653015136719,0.6903263330459595,0.050000000745058,0.0476471036672592,302.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.667724609375,0.8868526816368103,0.7574893236160278,0.0753807500004768,302.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653015136719,0.6903263330459595,0.050000000745058,0.0476471036672592,302.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.667724609375,0.8868526816368103,0.7396724820137024,0.4841260313987732,291.6676025390625,289.6900939941406,289.9920349121094,289.2608337402344,299.6354064941406,302.9931335449219,290.7684326171875,1.0,0.1623455584049224,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.840060830116272,1.917473127832636e-06,0.8400589227676392,-0.2159648835659027,1.0,1.0,0.0,11.719781875610352,65.0,17811.625,-2007.818115234375,51.54711532592773,1.0,283.1499938964844,291.0104064941406,291.41339111328125,292.1556396484375,313.0845031738281,308.8695373535156,283.1499938964844,2924.344482421875,18000.0,313.1499938964844,21605.068359375,18000.0,1.0,0.0,0.061404813081026,0.0,1.0,0.0,1.0,1.0,0.0052979351021349,1.0137019157409668,1.1390608549118042,6.856696188606294e-08,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0948803573846817,0.1358316391706466,-0.0409512855112552,5044.68310546875,5.529980990104377e-05,39.53358840942383,1895.4371337890625,6.246001243591309,0.0,0.2826417088508606,1.0,0.3082394599914551,3.0,1.0,1.0
18165840,302.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8840637207031,0.6839529275894165,0.050000000745058,0.0452628433704376,302.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8840637207031,0.6839529275894165,0.050000000745058,0.0476639531552791,302.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.8939871788024902,0.7874928712844849,0.0792257115244865,302.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8840637207031,0.6839529275894165,0.050000000745058,0.0476639531552791,302.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.8939871788024902,0.7679882049560547,0.5088199377059937,288.4058532714844,289.2236328125,290.0407409667969,289.30523681640625,299.657958984375,302.9386901855469,288.4587707519531,1.0,0.1762873977422714,0.800000011920929,0.0,0.2000000029802322,1.0,-0.8743398785591125,1.049076126946602e-05,0.8743293881416321,-0.2217710465192794,5.551115123125783e-17,5.551115123125783e-17,0.0,12.39639663696289,85.0,7615.89990234375,-1842.2113037109373,63.34064102172852,1.0,283.1499938964844,287.6680908203125,292.6319885253906,293.10650634765625,313.15167236328125,306.7962646484375,283.1499938964844,22918.935546875,18000.0,313.1499938964844,20291.341796875,18000.0,1.0,0.0,0.0366050638258457,0.0,1.0,0.0492712371051311,1.0,1.0,0.0056663057766854,0.1905860751867294,0.2601650953292846,3.8005874003488316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0753266885876655,0.117542415857315,-0.0422157235443592,1607.363525390625,3.296570866950788e-05,12.78617000579834,1895.4371337890625,5.043457984924316,0.0,0.2508193254470825,1.0,0.2986020743846893,3.0,1.0,1.0
18165900,302.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596923828125,0.6631599068641663,0.050000000745058,8.583212911617011e-05,302.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596923828125,0.6631599068641663,0.050000000745058,9.038536518346518e-05,302.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0969543457031,0.6631599068641663,0.8242893815040588,6.675840268144384e-05,302.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596923828125,0.6631599068641663,0.050000000745058,9.038536518346518e-05,302.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0969543457031,0.6631599068641663,0.8020755052566528,0.0004287497722543,289.1656494140625,289.1722717285156,290.0901184082031,289.3493347167969,299.55810546875,302.903076171875,288.9662475585937,1.0,0.1970942616462707,1.0,0.0,0.0,1.0,-0.0007741642184555,0.0001348139048786,0.0006393502699211,3.581115379347466e-05,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0104315532371401,85.0,3823.961669921875,-0.0,0.0949448123574256,1.0,283.1496276855469,288.1490173339844,292.7611389160156,292.929931640625,313.1728820800781,309.4299621582031,283.1499938964844,20715.578125,18000.0,313.1499938964844,19994.857421875,18000.0,1.0,0.0,0.0120500903576612,0.0,1.0,0.0992442891001701,1.0,1.0,0.0072263800539076,8.010758028831333e-05,0.3586252331733703,1.5190770733322645e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0390104800462722,0.0905679911375045,-0.0515575148165226,150.4454803466797,1.0852043487830088e-05,15.565381050109863,1895.4371337890625,3.77867603302002,0.0,0.2411769926548004,1.0,0.2909450232982635,3.0,1.0,1.0
18165960,302.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7608773708343506,0.050000000745058,0.0451570972800254,302.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7608773708343506,0.050000000745058,0.0475525967776775,302.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333557128906,0.8099008202552795,0.868920624256134,0.0422192178666591,302.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7608773708343506,0.050000000745058,0.0475525967776775,302.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333557128906,0.8099008202552795,0.8436013460159302,0.2711490988731384,289.0313415527344,288.71929931640625,290.1401062011719,289.3931884765625,299.0823059082031,302.91943359375,288.1536560058594,1.0,0.2172245383262634,1.0,0.0,0.0980898365378379,1.0,-0.5464974045753479,0.0001160455649369,0.5463813543319702,-0.1676460206508636,0.0441578514873981,0.0441578514873981,0.0,6.41208553314209,105.0,2103.723876953125,-0.0,63.78130340576172,1.0,283.1494445800781,288.14898681640625,292.59375,292.7012023925781,313.1800231933594,310.0314636230469,283.1499938964844,19352.171875,18000.0,313.1499938964844,19511.7421875,18000.0,1.0,0.0,0.0,0.0,1.0,0.1093722060322761,1.0,1.0,0.0119084790349006,1.721151238598395e-05,0.4093018770217895,3.2638125600607814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0002397250354988,0.0698558986186981,-0.0696161761879921,1.5218701362609863,0.0,16.736658096313477,1895.4371337890625,2.809934377670288,0.0,0.2368282228708267,1.0,0.2846533358097076,3.0,1.0,1.0
18166020,302.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.6392043232917786,0.050000000745058,0.0453725308179855,302.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.6392043232917786,0.050000000745058,0.0477794595062732,302.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85888671875,0.9502797722816468,0.8960036635398865,0.1140946671366691,302.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.6392043232917786,0.050000000745058,0.0477794595062732,302.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85888671875,0.9502797722816468,0.8702170252799988,0.7327626347541809,290.8775939941406,288.6717224121094,290.1907043457031,289.4367370605469,299.85748291015625,302.9018859863281,290.7151794433594,1.0,0.2348167449235916,1.0,0.0,0.1961796730756759,1.0,-1.1853792667388916,2.1153357010916807e-05,1.1853581666946411,-0.2824342548847198,1.0,1.0,0.0,19.167282104492188,105.0,17246.6953125,-0.0,152.28582763671875,1.0,283.1499938964844,291.4446716308594,292.5621643066406,293.1528015136719,313.1800537109375,310.0342712402344,283.1499938964844,3660.47119140625,18000.0,313.1499938964844,4.990480374544859e-05,18000.0,1.0,0.0,0.0,0.0,1.0,0.1128374263644218,1.0,0.0,0.0,0.937332808971405,1.1612565517425537,5.86247637102133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7415934038504785e-14,3.8701917918267816e-14,-1.1285983032730072e-14,5234.11474609375,0.0,39.32295989990234,1895.4371337890625,3.9591501562783984e-21,0.0,0.2901623547077179,1.0,0.0,3.0,1.0,0.0
18166080,302.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.6219302415847778,0.050000000745058,0.0454360209405422,302.875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.6219302415847778,0.050000000745058,0.0478463172912597,302.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9705004096031188,0.917771577835083,0.1324438601732254,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.6219302415847778,0.050000000745058,0.0478463172912597,302.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9705004096031188,0.8918705582618713,0.8506086468696594,288.1707763671875,288.2328186035156,290.24188232421875,289.47998046875,299.8836364746094,302.8275451660156,288.045166015625,1.0,0.2554277181625366,1.0,0.0,0.2942695021629333,1.0,-1.3490763902664185,1.1173029633937404e-05,1.3490653038024902,-0.3144650161266327,0.2255230695009231,0.2255230695009231,0.0,23.3757553100586,125.0,13388.8466796875,-0.0,204.32669067382807,1.0,283.1499938964844,287.324951171875,293.79718017578125,294.751220703125,313.1800537109375,310.0342712402344,283.1499938964844,25709.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057222962379455,1.0,0.0,0.0,0.6137552857398987,0.6173593997955322,2.513529118175484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2564044708480803e-20,1.9142616966876434e-20,-6.578572662292414e-21,3918.790771484375,0.0,39.0157356262207,1895.4371337890625,0.0,125.37652587890624,0.2747513353824615,1.0,0.0,3.0,1.0,0.0
18166140,302.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712219238281,0.6067883968353271,0.050000000745058,0.0454989112913608,302.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712219238281,0.6067883968353271,0.050000000745058,0.0479125417768955,302.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.93719482421875,0.9832494854927064,0.9378955960273744,0.1488730460405349,302.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712219238281,0.6067883968353271,0.050000000745058,0.0479125417768955,302.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93719482421875,0.9832494854927064,0.9117339253425598,0.9561235904693604,288.93170166015625,288.1893615722656,290.29364013671875,289.52294921875,299.850830078125,302.71612548828125,288.5931396484375,1.0,0.2774540781974792,1.0,0.0,0.3923593461513519,1.0,-1.495676875114441,6.109503829065943e-06,1.4956707954406738,-0.3440399467945099,0.9268449544906616,0.9268449544906616,0.0,27.59757804870605,125.0,21692.568359375,-0.0,266.80291748046875,1.0,283.1499938964844,288.0166931152344,293.7342224121094,295.0206604003906,313.1800537109375,310.0342712402344,283.1499938964844,4462.45654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42088782787323,1.0,0.0,0.0,1.3173097372055054,1.3387736082077026,1.1578952552326885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.072947927887323e-20,-1.638659010634326e-20,5.6571112313668135e-21,5329.81298828125,0.0,73.18130493164062,1895.4371337890625,-0.0,314.097412109375,0.3388530313968658,1.0,0.0,3.0,1.0,0.0
18166200,302.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1740417480469,0.5915266275405884,0.9840505123138428,0.0455673448741436,302.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1740417480469,0.5915266275405884,0.9638552665710448,0.0479846112430095,302.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096862792969,0.991745948791504,0.9561476111412048,0.1647448986768722,302.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1740417480469,0.5915266275405884,0.908378005027771,0.0479846112430095,302.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096862792969,0.991745948791504,0.9298230409622192,1.0580590963363647,288.2124938964844,287.7650451660156,290.3459167480469,289.5656433105469,299.8188781738281,302.6256408691406,288.4378967285156,1.0,0.3007700741291046,1.0,0.0,0.4904491603374481,1.0,-1.6373447179794312,3.761688276426866e-06,1.637341022491455,-0.3733788132667541,0.7615742683410645,0.7615742683410645,0.0,32.161895751953125,145.0,17685.572265625,-0.0,343.0438537597656,1.0,283.1499938964844,287.52398681640625,293.73193359375,295.0806884765625,313.1800537109375,310.0342712402344,283.1499938964844,23130.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540715217590332,1.0,0.0,0.0,0.7750194072723389,0.7751359939575195,4.0079161323092194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.2755487283293714e-21,8.057571193640444e-21,-2.7820220614142894e-21,4695.658203125,0.0,49.11457443237305,1895.4371337890625,0.0,648.9484252929688,0.3052093982696533,1.0,0.0,3.0,1.0,0.0
18166260,302.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9704147577285768,0.9927542805671692,0.1701500564813614,302.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9704147577285768,0.9801916480064392,0.1791761964559555,302.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9704147577285768,0.9827573895454408,0.1323389261960983,302.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.9704147577285768,0.9239890575408936,0.1791761964559555,302.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9704147577285768,0.954624891281128,0.8499347567558289,288.08843994140625,287.7259521484375,290.398681640625,289.6080322265625,299.7152099609375,302.4514465332031,288.01666259765625,1.0,0.3273836374282837,1.0,0.0,0.3923593461513519,1.0,-1.8131150007247925,8.060948857746553e-06,1.8131070137023928,-0.4105543792247772,0.899631142616272,0.899631142616272,0.0,32.34730911254883,145.0,24726.818359375,-0.0,448.8427734375,1.0,283.1499938964844,287.0666809082031,293.52606201171875,295.26531982421875,313.1800537109375,310.0342712402344,283.1499938964844,5876.00341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172360777854919,1.0,0.0,0.0,1.570070505142212,1.5700761079788208,1.6448704798222025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.946975867696473e-21,7.555738325904282e-21,-2.6087626601562005e-21,5223.5625,0.0,119.50273895263672,1895.4371337890625,0.0,1028.93505859375,0.3929719030857086,1.0,0.0,3.0,1.0,0.0
18166320,302.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.9782633781433104,1.0,0.1822236627340316,302.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.9782633781433104,0.9969338774681092,0.1918902993202209,302.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.9782633781433104,1.0,0.1417295187711715,302.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.9782633781433104,0.938856303691864,0.1918902993202209,302.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89892578125,0.9782633781433104,0.9777135848999025,0.9102449417114258,287.8981628417969,287.3167419433594,290.45196533203125,289.650146484375,299.6181945800781,302.2955627441406,287.89605712890625,1.0,0.3546103239059448,1.0,0.0,0.2942695021629333,1.0,-1.941802263259888,2.021961518039461e-05,1.9417821168899536,-0.4379936456680298,1.0,1.0,0.0,36.346336364746094,165.0,26156.24609375,-0.0,565.4027099609375,1.0,283.1499938964844,286.8500366210937,293.34307861328125,295.17095947265625,313.1800537109375,310.0342712402344,283.1499938964844,8588.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758584380149841,1.0,0.0,0.0,1.7011524438858032,1.701157808303833,1.930989270704231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938601067891157e-21,-7.542947722565254e-21,2.6043466546740967e-21,5210.6552734375,0.0,157.8959197998047,1895.4371337890625,-0.0,1425.6912841796875,0.4288243949413299,1.0,0.0,3.0,1.0,0.0
18166380,302.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134155273437,0.9829983115196228,1.0,0.1908871382474899,302.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134155273437,0.9829983115196228,1.0,0.2010133415460586,302.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134155273437,0.9829983115196228,1.0,0.1484677642583847,301.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134155273437,0.9829983115196228,0.9548596739768982,0.2010133415460586,301.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134155273437,0.9829983115196228,0.9998295307159424,0.9535207748413086,287.8109436035156,287.2823181152344,290.5057373046875,289.6919250488281,299.56219482421875,302.1947021484375,287.8003845214844,1.0,0.383607268333435,1.0,0.0,0.1961796730756759,1.0,-2.034113645553589,5.2649560529971495e-05,2.0340609550476074,-0.4570617973804474,1.0,1.0,0.0,39.43033218383789,165.0,27793.150390625,-0.0,696.3088989257812,1.0,283.1499938964844,286.68267822265625,293.1717224121094,295.0857849121094,313.1800537109375,310.0342712402344,283.1499938964844,8144.21728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126650214195251,1.0,0.0,0.0,1.9002668857574463,1.9002732038497925,2.409475996500987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.938412044196492e-21,7.542658532468287e-21,-2.604246892168579e-21,5266.8388671875,0.0,210.0630798339844,1895.4371337890625,0.0,1712.1007080078125,0.4724368155002594,1.0,0.0,3.0,1.0,0.0
18166440,301.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9520187377929688,1.0,0.1484188288450241,302.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9520187377929688,1.0,0.1562921702861786,302.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9520187377929688,1.0,0.1154368594288826,301.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9520187377929688,0.9726979732513428,0.1562921702861786,301.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.9520187377929688,1.0,0.7413827776908875,287.5877380371094,286.8886413574219,290.5599365234375,289.7334289550781,299.64910888671875,302.0868225097656,287.4663391113281,1.0,0.4190611243247986,1.0,0.0,0.0980898365378379,1.0,-1.5739083290100098,0.0002979428099934,1.5736103057861328,-0.3283263444900512,1.0,1.0,0.0,26.530118942260746,185.0,25317.28125,-0.0,657.0953979492188,1.0,283.1499938964844,286.37896728515625,293.0495910644531,294.99041748046875,313.1800537109375,310.0342712402344,283.1499938964844,9422.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357890605926514,1.0,0.0,0.0,2.044621706008911,2.044628858566284,2.7894546406059817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5212.26953125,0.0,261.6402282714844,1895.4371337890625,-0.0,1903.8209228515625,0.5102608799934387,1.0,0.0,3.0,1.0,0.0
18166500,302.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14227294921875,0.4766575694084167,1.0,0.0002918840036727,302.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14227294921875,0.4766575694084167,1.0,0.0003073679108638,302.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14227294921875,0.4766575694084167,1.0,0.0002270208933623,301.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14227294921875,0.4766575694084167,1.0,0.0003073679108638,302.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14227294921875,0.4766575694084167,1.0,0.001458021113649,287.07281494140625,286.859130859375,290.61456298828125,289.7746276855469,299.2402648925781,302.1344909667969,285.1613464355469,1.0,0.467764288187027,1.0,0.0,0.0,1.0,-0.0024195942096412,0.0007615934009663,0.0016580007504671,0.0005130771896801,1.0,1.0,0.0,0.0345161408185958,185.0,6526.46484375,-0.0,1.8289564847946167,1.0,283.1499938964844,284.0545959472656,292.7831115722656,294.13458251953125,313.1800537109375,310.0342712402344,283.1499938964844,10835.2548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249283194541931,1.0,0.0,0.0,2.1925199031829834,2.192528247833252,3.207601935173443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2959.20849609375,0.0,322.62384033203125,1895.4371337890625,-0.0,1812.759765625,0.5434556603431702,1.0,0.0,3.0,1.0,0.0
18166560,302.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.492208868265152,1.0,0.0002467779559083,302.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.492208868265152,1.0,0.0002598690625745,302.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.492208868265152,1.0,0.000191938408534,302.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.492208868265152,1.0,0.0002598690625745,302.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.492208868265152,1.0,0.0012327070580795,287.0643920898437,286.4813842773437,290.6695861816406,289.81549072265625,299.2001342773437,302.1372985839844,283.8085021972656,1.0,0.5141006708145142,1.0,0.0,0.0,1.0,-0.0018421674612909,0.0009210835560224,0.0009210838470607,0.0008523463038727,1.0,1.0,0.0,0.0287440065294504,205.0,2420.79052734375,-0.0,1.8713977336883545,1.0,283.1499938964844,283.4579772949219,292.2264709472656,292.9573669433594,313.1800537109375,310.0342712402344,283.1499938964844,12035.0361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361398696899414,1.0,0.0,0.0,2.3107218742370605,2.310731172561645,3.562777806109807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1041.651611328125,0.0,377.66693115234375,1895.4371337890625,-0.0,1147.875244140625,0.5749308466911316,1.0,0.0,3.0,1.0,0.0
18166620,302.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.4764246940612793,1.0,0.000292550161248,302.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.4764246940612793,1.0,0.0003080694004893,302.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.4764246940612793,1.0,0.0002275389997521,302.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.4764246940612793,1.0,0.0003080694004893,302.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.4764246940612793,1.0,0.0014613486127927,287.0517578125,286.4570007324219,290.7250061035156,289.8560791015625,299.1531982421875,302.1429443359375,283.3375244140625,1.0,0.5628722906112671,1.0,0.0,0.0,1.0,-0.0022103374358266,0.001105168601498,0.0011051689507439,0.0009973833803087,1.0,1.0,0.0,0.0340747125446796,205.0,867.9100341796875,-0.0,2.664080619812012,1.0,283.1499938964844,283.2540588378906,291.7835998535156,292.17852783203125,313.1800537109375,310.0342712402344,283.1499938964844,13355.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033000707626343,1.0,0.0,0.0,2.4341537952423096,2.434164047241211,3.953569773784693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,365.4510498046875,0.0,441.4790954589844,1895.4371337890625,-0.0,517.1492309570312,0.6021625399589539,1.0,0.0,3.0,1.0,0.0
18166680,302.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.456022173166275,1.0,0.0003445675829425,302.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.456022173166275,1.0,0.0003628462436608,302.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.456022173166275,1.0,0.0002679970057215,302.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.456022173166275,1.0,0.0003628462436608,302.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.456022173166275,1.0,0.0017211863305419,287.032958984375,286.0955505371094,290.78076171875,289.8963317871094,299.10009765625,302.1520080566406,283.1712951660156,1.0,0.6140812635421753,1.0,0.0,0.0,1.0,-0.0026331092230975,0.0013165543787181,0.0013165548443794,0.0011600221041589,1.0,1.0,0.0,0.0401323400437831,225.0,296.306396484375,-0.0,3.741477012634277,1.0,283.1499938964844,283.1841735839844,291.5060119628906,291.7121276855469,313.1800537109375,310.0342712402344,283.1499938964844,14429.169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470827937126159,1.0,0.0,0.0,2.5301406383514404,2.530151605606079,4.271522300314246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,123.6738052368164,0.0,495.7927551269531,1895.4371337890625,-0.0,189.8600311279297,0.6282440423965454,1.0,0.0,3.0,1.0,0.0
18166740,302.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4354903995990753,1.0,0.0004033801378682,302.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4354903995990753,1.0,0.0004247787001077,302.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4354903995990753,1.0,0.0003137401072308,302.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4354903995990753,1.0,0.0004247787001077,302.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4354903995990753,1.0,0.0020149673800915,287.00567626953125,286.07647705078125,290.8368835449219,289.936279296875,299.04052734375,302.16485595703125,283.1090393066406,1.0,0.6677275896072388,1.0,0.0,0.0,1.0,-0.0031157915946096,0.0015578955644741,0.0015578960301354,0.0013415892608463,1.0,1.0,0.0,0.0469810925424099,225.0,91.17157745361328,-0.0,5.188632965087891,1.0,283.1499938964844,283.1603088378906,291.4317321777344,291.4952697753906,313.1800537109375,310.0342712402344,283.1499938964844,15630.2080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1893094778060913,1.0,0.0,0.0,2.633336544036865,2.6333484649658203,4.627069927209959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,38.7676887512207,0.0,558.9660034179688,1895.4371337890625,-0.0,0.0,0.6505610346794128,1.0,0.0,3.0,1.0,0.0
18166800,302.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4180409014225006,1.0,0.0004695641982834,302.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4180409014225006,1.0,0.0004944737302139,302.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4180409014225006,1.0,0.0003652166051324,302.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4180409014225006,1.0,0.0004944737302139,302.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.4180409014225006,1.0,0.0023455703631043,286.9672546386719,285.7315979003906,290.8932800292969,289.9759216308594,298.9743347167969,302.18182373046875,283.0816650390625,1.0,0.7238109111785889,1.0,0.0,0.0,1.0,-0.0036639443133026,0.0018319718074053,0.0018319723894819,0.0015434541273862,1.0,1.0,0.0,0.0546880513429641,245.0,18.912643432617188,-0.0,7.111293315887451,1.0,283.1499938964844,283.1523742675781,291.35711669921875,291.4038391113281,313.1800537109375,310.0342712402344,283.1499938964844,16570.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0218264888972044,1.0,0.0,0.0,2.7114181518554688,2.711430788040161,4.90553475174238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9.172477722167969,0.0,610.1771240234375,1895.4371337890625,-0.0,0.0,0.6723111271858215,1.0,0.0,3.0,1.0,0.0
18166860,302.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.4029937386512756,1.0,0.0005437197978608,302.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.4029937386512756,1.0,0.0005725630908273,303.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.4029937386512756,1.0,0.0004228931502439,302.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.4029937386512756,1.0,0.0005725630908273,302.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.4029937386512756,1.0,0.0027159929741173,286.91455078125,285.7179870605469,290.95001220703125,290.0152282714844,298.90142822265625,302.2032165527344,283.0655517578125,1.0,0.782331109046936,1.0,0.0,0.0,1.0,-0.0042833825573325,0.0021416908130049,0.0021416915114969,0.0017670306842774,1.0,1.0,0.0,0.0633230805397033,245.0,-5.531434535980225,-0.0,9.639884948730469,1.0,283.1499938964844,283.1497802734375,291.2803649902344,291.3217163085937,313.1800537109375,310.0342712402344,283.1499938964844,17654.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.798664331436157,2.798677921295166,5.226307848715805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.396597094251774e-05,0.0,670.9945068359375,1895.4371337890625,-0.0,0.0,0.6907638907432556,1.0,0.0,3.0,1.0,0.0
18166920,302.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.3871232867240906,1.0,0.0006264702533371,302.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.3871232867240906,1.0,0.0006597033352591,303.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.3871232867240906,1.0,0.0004872546414844,302.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.3871232867240906,1.0,0.0006597033352591,302.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.3871232867240906,1.0,0.0031293486244976,286.843994140625,285.7043151855469,291.0069885253906,290.0542297363281,298.822021484375,302.2292175292969,283.05242919921875,1.0,0.8432877659797668,1.0,0.0,0.0,1.0,-0.0049801701679825,0.0024900848511606,0.0024900855496525,0.0020137771498411,1.0,1.0,0.0,0.0729587599635124,265.0,-11.683592796325684,-0.0,12.934104919433594,1.0,283.1493225097656,283.1486511230469,291.20904541015625,291.2466125488281,313.1800537109375,310.0342712402344,283.1499938964844,18474.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.862895965576172,2.862910270690918,5.468957056109502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.3887910831253976e-05,0.0,718.2627563476562,1895.4371337890625,-0.0,0.0,0.7091701030731201,1.0,0.0,3.0,1.0,0.0
18166980,302.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.3706469237804413,1.0,0.0007184640271589,302.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.3706469237804413,1.0,0.0007565772393718,303.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.3706469237804413,1.0,0.0005588053609244,302.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.3706469237804413,1.0,0.0007565772393718,302.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.3706469237804413,1.0,0.0035888766869902,286.75164794921875,285.6905822753906,291.064208984375,290.0929260253906,298.7364196777344,302.2600402832031,283.03936767578125,1.0,0.9066807627677916,1.0,0.0,0.0,1.0,-0.0057606282643973,0.0028803136665374,0.0028803145978599,0.0022851966787129,1.0,1.0,0.0,0.0836705416440963,265.0,-11.689682960510254,-0.0,17.188251495361328,1.0,283.1483764648437,283.147705078125,291.14404296875,291.1782531738281,313.1800537109375,310.0342712402344,283.1499938964844,19455.712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.937971353530884,2.937986135482788,5.759548571404594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.381706846994348e-05,0.0,776.2638549804688,1895.4371337890625,-0.0,0.0,0.724680483341217,1.0,0.0,3.0,1.0,0.0
18167040,303.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.3588742017745971,1.0,0.000820371962618,302.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.3588742017745971,1.0,0.0008638911531306,303.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.3588742017745971,1.0,0.0006380670820362,302.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.3588742017745971,1.0,0.0008638911531306,302.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.3588742017745971,1.0,0.004097927827388,286.6333923339844,285.67681884765625,291.12164306640625,290.1312866210937,298.6452941894531,302.2957763671875,283.025634765625,1.0,0.9725096821784972,1.0,0.0,0.0,1.0,-0.0066313245333731,0.0033156618010252,0.0033156627323478,0.0025828357320278,1.0,1.0,0.0,0.0955365225672721,285.0,-9.501689910888672,-0.0,22.637226104736328,1.0,283.1474914550781,283.14697265625,291.08502197265625,291.1160888671875,313.1800537109375,310.0342712402344,283.1499938964844,20174.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9917800426483154,2.991795539855957,5.97245161770843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.375279266037978e-05,0.0,819.7015380859375,1895.4371337890625,-0.0,0.0,0.7405726909637451,1.0,0.0,3.0,1.0,0.0
18167100,303.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.3796221911907196,1.0,0.0006653837626799,302.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.3796221911907196,1.0,0.0007006811210885,303.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.3796221911907196,1.0,0.0005175207043066,302.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.3796221911907196,1.0,0.0007006811210885,302.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.3796221911907196,1.0,0.0033237296156585,286.50537109375,285.6629638671875,291.1792907714844,290.1693115234375,298.5509948730469,302.3313903808594,283.0760192871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377670392394,0.003568883286789,0.0035688837524503,0.0012518890434876,1.0,1.0,0.0,0.0776428133249282,285.0,55.48410415649414,-0.0,19.78508949279785,1.0,283.1475830078125,283.1500549316406,291.0316467285156,291.05975341796875,313.1800537109375,310.0342712402344,283.1499938964844,21074.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.05777359008789,3.057789802551269,6.238842047423532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.369402838870883e-05,0.0,875.1507568359375,1895.4371337890625,-0.0,0.0,0.7538880109786987,1.0,0.0,3.0,1.0,0.0
18167160,303.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.378807783126831,1.0,0.0006698460201732,303.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.378807783126831,1.0,0.0007053801091387,303.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.378807783126831,1.0,0.0005209913360886,302.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.378807783126831,1.0,0.0007053801091387,302.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.378807783126831,1.0,0.003346019424498,286.39312744140625,285.6490783691406,291.23712158203125,290.20703125,298.46343994140625,302.3625183105469,283.1293334960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012563865166157,1.0,1.0,0.0,0.0779329687356948,305.0,123.0695343017578,-0.0,19.91685485839844,1.0,283.14947509765625,283.15826416015625,290.9861145019531,291.0147399902344,313.1800537109375,310.0342712402344,283.1499938964844,21714.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.103863477706909,3.1038801670074463,6.42833583697211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,35.81943130493164,0.0,915.3238525390624,1895.4371337890625,-0.0,0.0,0.7679222226142883,1.0,0.0,3.0,1.0,0.0
18167220,303.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295104980469,0.3788077533245086,1.0,0.0006698474171571,303.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295104980469,0.3788077533245086,1.0,0.0007053815643303,303.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295104980469,0.3788077533245086,1.0,0.0005209924420341,302.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295104980469,0.3788077533245086,1.0,0.0007053815643303,302.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295104980469,0.3788077533245086,1.0,0.0033460264094173,286.2827453613281,285.6351623535156,291.29510498046875,290.2444152832031,298.3839416503906,302.3935546875,283.1444702148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,305.0,145.23487854003906,-0.0,19.916858673095703,1.0,283.14990234375,283.16070556640625,290.9505310058594,290.9786071777344,313.1800537109375,310.0342712402344,283.1499938964844,22552.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.163159847259521,3.163177251815796,6.676296493424161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,47.19540786743164,0.0,968.791748046875,1895.4371337890625,-0.0,0.0,0.7796187400817871,1.0,0.0,3.0,1.0,0.0
18167280,303.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.3788077533245086,1.0,0.000669848639518,303.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.3788077533245086,1.0,0.0007053828448988,303.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.3788077533245086,1.0,0.0005209933733567,302.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.3788077533245086,1.0,0.0007053828448988,303.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.3788077533245086,1.0,0.0033460324630141,286.1744384765625,285.6212158203125,291.3532409667969,290.281494140625,298.3119812011719,302.4243469238281,283.1488037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,325.0,153.1648712158203,-0.0,19.916858673095703,1.0,283.14996337890625,283.1613464355469,290.92108154296875,290.94757080078125,313.1800537109375,310.0342712402344,283.1499938964844,23132.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.20355224609375,3.2035698890686035,6.847892564110225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,50.73102188110352,0.0,1006.381103515625,1895.4371337890625,-0.0,0.0,0.7922825217247009,1.0,0.0,3.0,1.0,0.0
18167340,303.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.3788077533245086,1.0,0.0006698498036712,303.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.3788077533245086,1.0,0.0007053840672597,303.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.3788077533245086,1.0,0.0005209943046793,302.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.3788077533245086,1.0,0.0007053840672597,303.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.3788077533245086,1.0,0.0033460382837802,286.0683288574219,285.60723876953125,291.4114685058594,290.3182373046875,298.2469787597656,302.454833984375,283.1500244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,325.0,156.30068969726562,-0.0,19.916858673095703,1.0,283.1499938964844,283.1614685058594,290.89605712890625,290.9207458496094,313.1800537109375,310.0342712402344,283.1499938964844,23924.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.257930994033813,3.2579493522644043,7.082345518938382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,52.009559631347656,0.0,1058.504638671875,1895.4371337890625,-0.0,0.0,0.8027908802032471,1.0,0.0,3.0,1.0,0.0
18167400,303.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.3788077533245086,1.0,0.0006698509096167,303.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.3788077533245086,1.0,0.0007053852314129,303.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.3788077533245086,1.0,0.0005209951195865,302.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.3788077533245086,1.0,0.0007053852314129,303.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.3788077533245086,1.0,0.0033460438717156,285.96453857421875,285.59326171875,291.46978759765625,290.3546447753906,298.1884765625,302.4849853515625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,345.0,157.5558624267578,-0.0,19.916858673095703,1.0,283.1499938964844,283.16143798828125,290.8747863769531,290.897705078125,313.1800537109375,310.0342712402344,283.1499938964844,24459.849609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2942068576812744,3.2942256927490234,7.24094149973098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,52.450592041015625,0.0,1094.258056640625,1895.4371337890625,-0.0,0.0,0.8144638538360596,1.0,0.0,3.0,1.0,0.0
18167460,303.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.3788077533245086,1.0,0.0006698519573546,303.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.3788077533245086,1.0,0.0007053863955661,303.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.3788077533245086,1.0,0.0005209959927015,302.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.3788077533245086,1.0,0.0007053863955661,303.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.3788077533245086,1.0,0.0033460492268204,285.8631591796875,285.5792541503906,291.5281677246094,290.3907470703125,298.1360778808594,302.5148010253906,283.15045166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,345.0,158.32211303710938,-0.0,19.916858673095703,1.0,283.1499938964844,283.16131591796875,290.8569030761719,290.87811279296875,313.1800537109375,310.0342712402344,283.1499938964844,25219.251953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3449532985687256,3.344972610473633,7.465750400115212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,52.69942474365234,0.0,1145.6116943359375,1895.4371337890625,-0.0,0.0,0.8240938782691956,1.0,0.0,3.0,1.0,0.0
18167520,303.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.3788077533245086,1.0,0.0006698530050925,303.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.3788077533245086,1.0,0.000705387443304,303.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.3788077533245086,1.0,0.000520996749401,302.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.3788077533245086,1.0,0.000705387443304,303.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.3788077533245086,1.0,0.0033460543490946,285.7641906738281,285.5652160644531,291.58660888671875,290.426513671875,298.08935546875,302.54425048828125,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,365.0,158.81556701660156,-0.0,19.916858673095703,1.0,283.1499938964844,283.1612548828125,290.8421630859375,290.8617858886719,313.1800537109375,310.0342712402344,283.1499938964844,25722.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3781661987304688,3.378185987472534,7.61474495902803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,52.83306503295898,0.0,1180.076904296875,1895.4371337890625,-0.0,0.0,0.8350294232368469,1.0,0.0,3.0,1.0,0.0
18167580,303.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.3788077533245086,1.0,0.0006698539364151,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.3788077533245086,1.0,0.0007053884910419,303.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.3788077533245086,1.0,0.0005209975061006,302.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.3788077533245086,1.0,0.0007053884910419,303.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.3788077533245086,1.0,0.0033460592385381,285.6677551269531,285.5511779785156,291.6450500488281,290.46197509765625,298.0479431152344,302.57330322265625,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,365.0,159.3336944580078,-0.0,19.916858673095703,1.0,283.1499938964844,283.1611328125,290.8303527832031,290.8484802246094,313.1800537109375,310.0342712402344,283.1499938964844,26459.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4262044429779053,3.42622447013855,7.832850315026008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,52.99238204956055,0.0,1231.1390380859375,1895.4371337890625,-0.0,0.0,0.8440036177635193,1.0,0.0,3.0,1.0,0.0
