time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167640,303.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.3788077533245086,1.0,0.0006698549259454,303.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.3788077533245086,1.0,0.0007053894805721,303.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.3788077533245086,1.0,0.0005209982628002,302.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.3788077533245086,1.0,0.0007053894805721,303.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.3788077533245086,1.0,0.003346063895151,285.5738830566406,285.53717041015625,291.7035217285156,290.4971008300781,298.0115051269531,302.6019287109375,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,385.0,159.74668884277344,-0.0,19.916858673095703,1.0,283.1499938964844,283.1610412597656,290.8212890625,290.8379821777344,313.1800537109375,310.0342712402344,283.1499938964844,26938.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4571149349212646,3.4571354389190674,7.974820732670196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,53.10554122924805,0.0,1264.761962890625,1895.4371337890625,-0.0,0.0,0.85438472032547,1.0,0.0,3.0,1.0,0.0
18167700,303.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.3788077533245086,1.0,0.0006698557990603,303.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.3788077533245086,1.0,0.0007053904118947,303.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.3788077533245086,1.0,0.0005209989612922,302.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.3788077533245086,1.0,0.0007053904118947,303.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.3788077533245086,1.0,0.0033460683189332,285.4825439453125,285.52313232421875,291.7619323730469,290.53192138671875,297.9796447753906,302.6300964355469,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.958954095840454,0.958954095840454,0.0,0.077932983636856,385.0,160.12796020507812,-0.0,19.916858673095703,1.0,283.1499938964844,283.1609802246094,290.8147888183594,290.8301696777344,313.1800537109375,310.0342712402344,283.1499938964844,28464.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4890007972717285,3.489021778106689,8.122606232063845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,53.18892288208008,0.0,1307.4189453125,1895.4371337890625,-0.0,0.0,0.8597512245178223,1.0,0.0,3.0,1.0,0.0
18167760,303.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.3788077533245086,1.0,0.0006698566139675,303.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.3788077533245086,1.0,0.0007053912850096,303.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.3788077533245086,1.0,0.0005209996015764,302.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.3788077533245086,1.0,0.0007053912850096,303.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.3788077533245086,1.0,0.0033460727427154,285.3937683105469,285.5091247558594,291.8203430175781,290.56640625,297.95196533203125,302.6575927734375,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.8830481171607971,0.8830481171607971,0.0,0.077932983636856,405.0,160.1776885986328,-0.0,19.916858673095703,1.0,283.1499938964844,283.1611022949219,290.8106384277344,290.82476806640625,313.1800537109375,310.0342712402344,283.1499938964844,31639.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.441013813018799,3.441035032272339,7.90070998846204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,53.10483932495117,0.0,1282.098876953125,1895.4371337890625,-0.0,0.0,0.8538293838500977,1.0,0.0,3.0,1.0,0.0
18167820,303.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.3788077533245086,1.0,0.0006698574870824,303.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.3788077533245086,1.0,0.0007053921581245,303.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.3788077533245086,1.0,0.0005210002418607,302.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.3788077533245086,1.0,0.0007053921581245,303.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.3788077533245086,1.0,0.0033460767008364,285.3075866699219,285.4951171875,291.878662109375,290.6005859375,297.9281311035156,302.6844177246094,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.7843718528747559,0.7843718528747559,0.0,0.077932983636856,405.0,159.8605499267578,-0.0,19.916858673095703,1.0,283.1499938964844,283.1615600585937,290.8086853027344,290.8216247558594,313.1800537109375,310.0342712402344,283.1499938964844,38008.54296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.285874366760254,3.285895347595215,7.204356506917975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,52.79854583740234,0.0,1178.0682373046875,1895.4371337890625,-0.0,0.0,0.8210840225219727,1.0,0.0,3.0,1.0,0.0
18167880,303.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.3788077533245086,1.0,0.000669858243782,303.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.3788077533245086,1.0,0.0007053929730318,303.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.3788077533245086,1.0,0.0005210008239373,302.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.3788077533245086,1.0,0.0007053929730318,303.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.3788077533245086,1.0,0.0033460806589573,285.2239685058594,285.48114013671875,291.9368896484375,290.63446044921875,297.9079284667969,302.7106018066406,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.6637565493583679,0.6637565493583679,0.0,0.077932983636856,410.0,158.26837158203125,-0.0,19.916858673095703,1.0,283.1499938964844,283.1629943847656,290.8087158203125,290.8204650878906,313.1800537109375,310.0342712402344,283.1499938964844,48740.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.869995594024658,2.8700151443481445,5.496114567904442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,51.7335090637207,0.0,901.1455688476562,1895.4371337890625,-0.0,0.0,0.7381634712219238,1.0,0.0,3.0,1.0,0.0
18167940,303.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.3788077533245086,1.0,0.0006698590004816,303.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.3788077533245086,1.0,0.0007053937879391,303.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.3788077533245086,1.0,0.0005210014060139,302.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.3788077533245086,1.0,0.0007053937879391,303.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.3788077533245086,1.0,0.0033460843842476,285.1429138183594,285.4671936035156,291.9949951171875,290.6679992675781,297.89111328125,302.7361145019531,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.5220356583595276,0.5220356583595276,0.0,0.077932983636856,410.0,153.53521728515625,-0.0,19.916858673095703,1.0,283.1499938964844,283.16680908203125,290.81036376953125,290.8208312988281,313.1800537109375,310.0342712402344,283.1499938964844,59597.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.092010498046875,2.092026948928833,2.9202573159636813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,48.80248641967773,0.0,493.5308532714844,1895.4371337890625,-0.0,0.0,0.605563759803772,1.0,0.0,3.0,1.0,0.0
18168000,303.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.3788077533245086,1.0,0.0006698596989735,303.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.3788077533245086,1.0,0.0007053945446386,303.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.3788077533245086,1.0,0.0005210019880905,302.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.3788077533245086,1.0,0.0007053945446386,303.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.3788077533245086,1.0,0.0033460878767073,285.0643920898437,285.4532775878906,292.052978515625,290.7012634277344,297.8774108886719,302.760986328125,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.3600310683250427,0.3600310683250427,0.0,0.077932983636856,410.0,143.15652465820312,-0.0,19.916858673095703,1.0,283.1499938964844,283.1757507324219,290.8131408691406,290.822021484375,313.1800537109375,310.0342712402344,283.1499938964844,60345.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1996515989303589,1.1996642351150513,9.602928940921629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,42.72605514526367,0.0,193.27008056640625,1895.4371337890625,-0.0,0.0,0.4707611799240112,1.0,0.0,3.0,1.0,0.0
18168060,303.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.3788077533245086,1.0,0.0006698603974655,303.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.3788077533245086,1.0,0.0007053952431306,303.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.3788077533245086,1.0,0.0005210025119595,302.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.3788077533245086,1.0,0.0007053952431306,303.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.3788077533245086,1.0,0.0033460913691669,284.9883728027344,285.4393920898437,292.1108093261719,290.73419189453125,297.8666687011719,302.78521728515625,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.178549438714981,0.178549438714981,0.0,0.077932983636856,410.0,125.24688720703124,-0.0,19.916858673095703,1.0,283.1499938964844,283.19256591796875,290.81622314453125,290.8231811523437,313.1800537109375,310.0342712402344,283.1499938964844,51249.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5637025237083435,0.5637121796607971,2.120281017425896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,33.02728271484375,0.0,64.31718444824219,1895.4371337890625,-0.0,0.0,0.3825814425945282,1.0,0.0,3.0,1.0,0.0
18168120,303.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.3788077533245086,1.0,0.0006698610377497,303.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.3788077533245086,1.0,0.0007053959416225,303.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.3788077533245086,1.0,0.0005210030358284,302.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.3788077533245086,1.0,0.0007053959416225,303.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.3788077533245086,1.0,0.0033460946287959,284.9148254394531,285.4255676269531,292.16845703125,290.766845703125,297.858642578125,302.8088073730469,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,104.55384826660156,-0.0,19.916858673095703,1.0,283.1499938964844,283.2169189453125,290.8191833496094,290.8243103027344,313.1800537109375,310.0342712402344,283.1499938964844,41529.07421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2387839406728744,0.3971332609653473,4.9234532006892096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,26.695209503173828,0.0,35.11138916015625,1895.4371337890625,-0.0,0.0,0.3337079286575317,1.0,0.0,3.0,1.0,0.0
18168180,303.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.3788077533245086,1.0,0.000669861678034,303.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.3788077533245086,1.0,0.0007053965819068,303.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.3788077533245086,1.0,0.0005210035014897,302.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.3788077533245086,1.0,0.0007053965819068,303.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.3788077533245086,1.0,0.0033460976555943,284.84375,285.4117736816406,292.2259216308594,290.7991943359375,297.8531494140625,302.8317565917969,283.1514587402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,88.65035247802734,-0.0,19.916858673095703,1.0,283.1497497558594,283.2297668457031,290.8214416503906,290.8232727050781,313.1800537109375,310.0342712402344,283.1499938964844,35080.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001376124855596,0.3672841489315033,2.609540404943656e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2.3831918239593506,0.0,26.77318000793457,1895.4371337890625,-0.0,0.0,0.307682067155838,1.0,0.0,3.0,1.0,0.0
18168240,303.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.3788077533245086,1.0,0.0006698622601106,303.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.3788077533245086,1.0,0.000705397222191,303.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.3788077533245086,1.0,0.000521003967151,302.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.3788077533245086,1.0,0.000705397222191,303.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.3788077533245086,1.0,0.0033461006823927,284.7750549316406,285.3980407714844,292.2831420898437,290.83123779296875,297.8500366210937,302.8540954589844,283.1523132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,89.14998626708984,-0.0,19.916858673095703,1.0,283.1492614746094,283.22979736328125,290.8219909667969,290.822021484375,313.1800537109375,310.0342712402344,283.1499938964844,31442.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7960377337876707e-05,0.4173699021339416,5.302115625889503e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0259481761604547,0.0,27.43095016479492,1895.4371337890625,-0.0,0.0,0.2926075458526611,1.0,0.0,3.0,1.0,0.0
18168300,303.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.3788077533245086,1.0,0.0006698628421872,303.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.3788077533245086,1.0,0.0007053978042677,303.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.3788077533245086,1.0,0.0005210044328123,302.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.3788077533245086,1.0,0.0007053978042677,303.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.3788077533245086,1.0,0.0033461034763604,284.7087097167969,285.3843688964844,292.3401184082031,290.8630065917969,297.84912109375,302.8758544921875,283.1535949707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,89.60554504394531,-0.0,19.916858673095703,1.0,283.14910888671875,283.22979736328125,290.82391357421875,290.82293701171875,313.1800537109375,310.0342712402344,283.1499938964844,28896.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.566296643635724e-05,0.4446174502372741,4.866458798435946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,0.0123702017590403,0.0,26.977197647094727,1895.4371337890625,-0.0,0.0,0.2861228585243225,1.0,0.0,3.0,1.0,0.0
18168360,303.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.9990000128746032,1.0,0.4895847737789154,303.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.9990000128746032,1.0,0.5155563354492188,303.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.9990000128746032,1.0,0.3807881772518158,302.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.9990000128746032,1.0,0.5155563354492188,303.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.9990000128746032,1.0,2.445577383041382,293.21075439453125,285.3707580566406,292.3968200683594,290.8944702148437,300.465087890625,303.0695495605469,293.092529296875,1.0,1.0,1.0,0.0,0.1680720299482345,1.0,-5.226852416992188,0.0005404889234341,5.226312160491943,-1.2568541765213013,1.0,1.0,0.0,242.1217041015625,410.0,45801.3515625,-0.0,12545.3955078125,1.0,283.1498718261719,286.4489440917969,290.839111328125,290.9396057128906,313.1800537109375,310.0342712402344,283.1499938964844,8906.5400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9736965298652648,1.277368426322937,6.326168033865542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3961.077880859375,0.0,61.2459716796875,1895.4371337890625,-0.0,0.0,0.3411430120468139,1.0,0.0,3.0,1.0,0.0
18168420,302.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,0.5231272578239441,302.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,0.5508781671524048,302.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,0.4068767428398132,302.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,0.5508781671524048,302.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87091064453125,0.9990000128746032,1.0,2.613128900527954,291.8632507324219,285.3572082519531,292.4532470703125,290.9256896972656,300.2687683105469,302.5526123046875,291.8243408203125,1.0,1.0,1.0,0.0,0.3361440598964691,1.0,-5.585258483886719,0.0001351816026726,5.585123062133789,-1.2593048810958862,1.0,1.0,0.0,284.40509033203125,410.0,48946.8515625,-0.0,13285.9130859375,1.0,283.1499938964844,290.2857360839844,292.5517578125,294.1087951660156,313.1800537109375,310.0342712402344,283.1499938964844,6587.55322265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7089496850967407,1.7146775722503662,1.9487312385990665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,6652.3359375,0.0,153.5484619140625,1895.4371337890625,-0.0,0.0,0.430711567401886,1.0,0.0,3.0,1.0,0.0
18168480,301.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.9990000128746032,1.0,0.5305777192115784,302.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.9990000128746032,1.0,0.5587238669395447,302.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.9990000128746032,1.0,0.4126715362071991,301.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.9990000128746032,1.0,0.5587238669395447,302.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.9990000128746032,1.0,2.65034556388855,291.1188049316406,285.34375,292.50933837890625,290.95660400390625,299.9159851074219,302.0638732910156,291.0909118652344,1.0,1.0,1.0,0.0,0.5042160749435425,1.0,-5.664992332458496,4.15985741710756e-05,5.664950847625732,-1.2701942920684814,1.0,1.0,0.0,293.2797241210937,410.0,51542.08203125,-0.0,13439.16015625,1.0,283.1499938964844,289.5039978027344,295.3245544433594,297.15777587890625,313.1800537109375,310.0342712402344,283.1499938964844,8944.046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1884689480066299,1.0,0.0,0.0,1.9920072555541992,1.992039561271668,2.647739165695384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7572.96240234375,0.0,241.9616241455078,1895.4371337890625,-0.0,0.0,0.5012894868850708,1.0,0.0,3.0,1.0,0.0
18168540,301.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.9990000128746032,1.0,0.5321252942085266,301.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.9990000128746032,1.0,0.5603535771369934,301.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.9990000128746032,1.0,0.4138752222061157,301.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.9990000128746032,1.0,0.5603535771369934,301.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.9990000128746032,1.0,2.658076047897339,290.6020812988281,285.33038330078125,292.5650939941406,290.9872741699219,299.6133117675781,301.653564453125,290.5848693847656,1.0,1.0,1.0,0.0,0.6722881197929382,1.0,-5.681553363800049,2.18755376408808e-05,5.68153190612793,-1.2723617553710938,1.0,1.0,0.0,295.1493835449219,410.0,53600.28125,-0.0,13470.375,1.0,283.1499938964844,288.9239196777344,296.6897277832031,299.501220703125,313.1800537109375,310.0342712402344,283.1499938964844,11476.4853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548524022102356,1.0,0.0,0.0,2.2564642429351807,2.2564735412597656,3.397427974505263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8065.18603515625,0.0,351.6829833984375,1895.4371337890625,-0.0,680.4700317382812,0.5625454187393188,1.0,0.0,3.0,1.0,0.0
18168600,300.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.9990000128746032,1.0,0.5324279069900513,301.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.9990000128746032,1.0,0.5606722235679626,301.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.9990000128746032,1.0,0.4141105711460113,301.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.9990000128746032,1.0,0.5606722235679626,301.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.9990000128746032,1.0,2.6595876216888428,290.2549133300781,285.31707763671875,292.6205139160156,291.01763916015625,299.3731994628906,301.3268737792969,290.2420654296875,1.0,1.0,1.0,0.0,0.840360164642334,1.0,-5.684791564941406,1.8007287508226e-05,5.684773921966553,-1.272780418395996,1.0,1.0,0.0,295.5161437988281,410.0,54970.77734375,-0.0,13476.453125,1.0,283.1499938964844,288.52850341796875,296.33642578125,300.0099792480469,313.1800537109375,310.0342712402344,283.1499938964844,13777.5107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693747282028198,1.0,0.0,0.0,2.472346544265747,2.472357273101806,4.078609094904097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8074.33349609375,0.0,462.58782958984375,1895.4371337890625,-0.0,2195.28759765625,0.6174758076667786,1.0,0.0,3.0,1.0,0.0
18168660,300.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.9990000128746032,1.0,0.5321871638298035,301.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.9990000128746032,1.0,0.5604186654090881,301.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.9990000128746032,1.0,0.4139233231544494,300.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.9990000128746032,1.0,0.5604186654090881,301.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.9990000128746032,1.0,2.6583850383758545,289.9738464355469,285.3038635253906,292.675537109375,291.0477905273437,299.18829345703125,301.0716247558594,289.963623046875,1.0,1.0,1.0,0.0,0.6722881197929382,1.0,-5.6822028160095215,2.0972367565264e-05,5.6821818351745605,-1.2718585729599,1.0,1.0,0.0,295.280029296875,410.0,56139.01171875,-0.0,13471.62109375,1.0,283.1499938964844,288.2113647460937,295.56622314453125,299.52984619140625,313.1800537109375,310.0342712402344,283.1499938964844,16137.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810626864433289,1.0,0.0,0.0,2.6757423877716064,2.67575478553772,4.777293725055642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7960.4267578125,0.0,586.4072265625,1895.4371337890625,-0.0,3226.53857421875,0.6638462543487549,1.0,0.0,3.0,1.0,0.0
18168720,300.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7653503417969,0.9990000128746032,1.0,0.5308929681777954,301.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7653503417969,0.9990000128746032,1.0,0.5590558648109436,301.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7653503417969,0.9990000128746032,1.0,0.4129167795181274,300.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7653503417969,0.9990000128746032,1.0,0.5590558648109436,300.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7653503417969,0.9990000128746032,1.0,2.651920318603516,289.76373291015625,285.290771484375,292.73016357421875,291.0776672363281,299.048828125,300.8738708496094,289.7557373046875,1.0,1.0,1.0,0.0,0.5042160749435425,1.0,-5.6683030128479,3.702005051309243e-05,5.6682658195495605,-1.2676639556884766,1.0,1.0,0.0,293.94061279296875,410.0,56884.32421875,-0.0,13445.5498046875,1.0,283.1499938964844,287.9779663085937,294.95855712890625,298.9022216796875,313.1800537109375,310.0342712402344,283.1499938964844,18130.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352246522903442,1.0,0.0,0.0,2.8361523151397705,2.8361661434173584,5.367257926991442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7849.3349609375,0.0,698.3212890625,1895.4371337890625,-0.0,3728.935791015625,0.7053236365318298,1.0,0.0,3.0,1.0,0.0
18168780,300.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793151855469,0.9990000128746032,1.0,0.524630606174469,300.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793151855469,0.9990000128746032,1.0,0.5524613261222839,300.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793151855469,0.9990000128746032,1.0,0.4080460369586944,300.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793151855469,0.9990000128746032,1.0,0.5524613261222839,300.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793151855469,0.9990000128746032,1.0,2.620638608932495,289.57781982421875,285.2777404785156,292.78436279296875,291.1073303222656,298.9476928710937,300.7189025878906,289.5704650878906,1.0,1.0,1.0,0.0,0.3361440598964691,1.0,-5.6010589599609375,0.0001138323423219,5.600944995880127,-1.2475907802581787,1.0,1.0,0.0,287.482666015625,410.0,57496.65625,-0.0,13317.27734375,1.0,283.1499938964844,287.7747802734375,294.5849609375,298.449462890625,313.1800537109375,310.0342712402344,283.1499938964844,20149.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610809087753296,1.0,0.0,0.0,2.989906549453736,2.989921808242798,5.96497386595729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7794.984375,0.0,818.1625366210938,1895.4371337890625,-0.0,3962.215576171875,0.7396749258041382,1.0,0.0,3.0,1.0,0.0
18168840,300.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531188964844,0.9990000128746032,1.0,0.4965033829212188,300.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531188964844,0.9990000128746032,1.0,0.5228419899940491,300.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531188964844,0.9990000128746032,1.0,0.386169284582138,300.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531188964844,0.9990000128746032,1.0,0.5228419899940491,300.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531188964844,0.9990000128746032,1.0,2.4801371097564697,289.3503112792969,285.2648620605469,292.838134765625,291.13671875,298.8978271484375,300.60272216796875,289.3368225097656,1.0,1.0,1.0,0.0,0.1680720299482345,1.0,-5.299317359924316,0.0004422754864208,5.298875331878662,-1.1602600812911987,1.0,1.0,0.0,259.1363220214844,410.0,56695.984375,-0.0,12704.298828125,1.0,283.1499938964844,287.5562438964844,294.3792419433594,298.156005859375,313.1800537109375,310.0342712402344,283.1499938964844,21763.119140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725067019462584,1.0,0.0,0.0,3.1073098182678223,3.10732650756836,6.442618882829265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,7687.83056640625,0.0,918.3760986328124,1895.4371337890625,-0.0,4063.254638671875,0.7707780599594116,1.0,0.0,3.0,1.0,0.0
18168900,300.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927124023437,0.414330244064331,1.0,0.0015976340509951,300.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927124023437,0.414330244064331,1.0,0.0016823855694383,300.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927124023437,0.414330244064331,1.0,0.0012426042230799,300.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927124023437,0.414330244064331,1.0,0.0016823855694383,300.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927124023437,0.414330244064331,1.0,0.0079805124551057,287.9921264648437,285.2520751953125,292.89141845703125,291.1659240722656,299.4266662597656,300.65087890625,286.517822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0168649237602949,0.003567294916138,0.0132976295426487,-0.0007795159472152,1.0,1.0,0.0,0.1935419142246246,410.0,10720.84765625,-0.0,47.49759292602539,1.0,283.1499938964844,284.3709716796875,294.1785888671875,297.0714111328125,313.1800537109375,310.0342712402344,283.1499938964844,23428.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647049903869628,1.0,0.0,0.0,3.224019289016724,3.224037170410156,6.935673013686028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4915.044921875,0.0,1025.7935791015625,1895.4371337890625,-0.0,3994.4140625,0.7961990833282471,1.0,0.0,3.0,1.0,0.0
18168960,301.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.3788405358791351,1.0,0.0006695473566651,301.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.3788405358791351,1.0,0.0007050656131468,301.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.3788405358791351,1.0,0.0005207590875215,300.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.3788405358791351,1.0,0.0007050656131468,301.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.3788405358791351,1.0,0.0033445276785641,287.96368408203125,285.2393798828125,292.9442138671875,291.1948547363281,299.2808837890625,300.6701354980469,284.21826171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.001254784874618,1.0,1.0,0.0,0.0779092758893966,410.0,3603.487060546875,-0.0,19.911487579345703,1.0,283.1499938964844,283.4524230957031,293.44189453125,294.6228332519531,313.1800537109375,310.0342712402344,283.1499938964844,24699.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523496389389038,1.0,0.0,0.0,3.3102831840515137,3.3103020191192627,7.311787726393959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1519.5111083984375,0.0,1110.3568115234375,1895.4371337890625,-0.0,2957.282958984375,0.8198170065879822,1.0,0.0,3.0,1.0,0.0
18169020,301.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.3788077533245086,1.0,0.0006697344360873,301.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.3788077533245086,1.0,0.0007052625878714,301.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.3788077533245086,1.0,0.0005209045484662,301.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.3788077533245086,1.0,0.0007052625878714,301.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379943847656,0.3788077533245086,1.0,0.0033454620279371,287.9276428222656,285.2268371582031,292.9964904785156,291.2236022949219,299.1539306640625,300.7047119140625,283.4870300292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,1284.6640625,-0.0,19.916858673095703,1.0,283.1499938964844,283.2533264160156,292.864990234375,293.41680908203125,313.1800537109375,310.0342712402344,283.1499938964844,26068.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838876008987427,1.0,0.0,0.0,3.4008071422576904,3.400827169418335,7.717156336184416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,523.6415405273438,0.0,1203.96337890625,1895.4371337890625,-0.0,1485.9913330078125,0.8389424681663513,1.0,0.0,3.0,1.0,0.0
18169080,301.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.3788077533245086,1.0,0.0006697405478917,301.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.3788077533245086,1.0,0.0007052690489217,302.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.3788077533245086,1.0,0.0005209093214944,301.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.3788077533245086,1.0,0.0007052690489217,301.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.3788077533245086,1.0,0.0033454927615821,287.8813171386719,285.21441650390625,293.0482177734375,291.25213623046875,299.046630859375,300.75177001953125,283.256103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,526.4307861328125,-0.0,19.916858673095703,1.0,283.1499938964844,283.1903381347656,292.53009033203125,292.79852294921875,313.1800537109375,310.0342712402344,283.1499938964844,27069.501953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918243587017059,1.0,0.0,0.0,3.4654858112335205,3.4655063152313232,8.013486763047695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,205.9769897460937,0.0,1273.971435546875,1895.4371337890625,-0.0,482.4710998535156,0.8573839068412781,1.0,0.0,3.0,1.0,0.0
18169140,302.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.3788077533245086,1.0,0.0006697464268654,302.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.3788077533245086,1.0,0.0007052752771414,302.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.3788077533245086,1.0,0.0005209139198996,301.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.3788077533245086,1.0,0.0007052752771414,301.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.95556640625,0.3788077533245086,1.0,0.0033455220982432,287.8251647949219,285.2021484375,293.0993957519531,291.2804870605469,298.9555358886719,300.80780029296875,283.18359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,282.1350402832031,-0.0,19.916858673095703,1.0,283.1499938964844,283.1703186035156,292.3651123046875,292.4913635253906,313.1800537109375,310.0342712402344,283.1499938964844,28216.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893860638141632,1.0,0.0,0.0,3.538124322891236,3.5381457805633545,8.352941449629725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,105.17644500732422,0.0,1355.7720947265625,1895.4371337890625,-0.0,72.67802429199219,0.8722168803215027,1.0,0.0,3.0,1.0,0.0
18169200,302.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.3788077533245086,1.0,0.0006697520730085,302.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.3788077533245086,1.0,0.0007052812143228,302.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.3788077533245086,1.0,0.0005209182854741,301.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.3788077533245086,1.0,0.0007052812143228,302.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.3788077533245086,1.0,0.0033455502707511,287.7601928710937,285.19000244140625,293.1499938964844,291.3086242675781,298.8779296875,300.8700256347656,283.1608581542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,204.0466766357422,-0.0,19.916858673095703,1.0,283.1499938964844,283.1639709472656,292.3480224609375,292.39385986328125,313.1800537109375,310.0342712402344,283.1499938964844,29021.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0916916280984878,1.0,0.0,0.0,3.5882489681243896,3.588271141052246,8.591290452386602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,73.321533203125,0.0,1414.214111328125,1895.4371337890625,-0.0,0.0,0.8871728777885437,1.0,0.0,3.0,1.0,0.0
18169260,302.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.3788077533245086,1.0,0.0006697574281133,302.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.3788077533245086,1.0,0.000705286860466,302.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.3788077533245086,1.0,0.0005209224764257,302.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.3788077533245086,1.0,0.000705286860466,302.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.3788077533245086,1.0,0.0033455772791057,287.6875305175781,285.17791748046875,293.20037841796875,291.3367614746094,298.8116760253906,300.9364929199219,283.1537475585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256380113773,1.0,1.0,0.0,0.0779329240322113,410.0,179.67347717285156,-0.0,19.916858673095703,1.0,283.1499938964844,283.1618957519531,292.3011169433594,292.341064453125,313.1800537109375,310.0342712402344,283.1499938964844,30011.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.648925304412842,3.648948431015015,8.88430065515422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,63.301788330078125,0.0,1487.176513671875,1895.4371337890625,-0.0,0.0,0.8991374373435974,1.0,0.0,3.0,1.0,0.0
18169320,302.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78338623046875,0.3788077533245086,1.0,0.0006697626085951,302.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78338623046875,0.3788077533245086,1.0,0.0007052922737784,302.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78338623046875,0.3788077533245086,1.0,0.0005209264927543,302.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78338623046875,0.3788077533245086,1.0,0.0007052922737784,302.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78338623046875,0.3788077533245086,1.0,0.0033456028904765,287.6081848144531,285.165771484375,293.2509460449219,291.3649597167969,298.755126953125,301.0057067871094,283.1515197753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012562737101688,1.0,1.0,0.0,0.0779320299625396,410.0,172.35647583007812,-0.0,19.916858673095703,1.0,283.1499938964844,283.16119384765625,292.25634765625,292.2933044433594,313.1800537109375,310.0342712402344,283.1499938964844,30680.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.689394474029541,3.689417839050293,9.082459087039753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,60.21205139160156,0.0,1537.2088623046875,1895.4371337890625,-0.0,0.0,0.9117831587791444,1.0,0.0,3.0,1.0,0.0
18169380,302.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.3788077533245086,1.0,0.0006697675562463,302.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.3788077533245086,1.0,0.0007052974542602,302.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.3788077533245086,1.0,0.0005209302762523,302.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.3788077533245086,1.0,0.0007052974542602,302.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156982421875,0.3788077533245086,1.0,0.0033456275705248,287.5232238769531,285.1535949707031,293.3016662597656,291.39324951171875,298.7070007324219,301.0765380859375,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.0035687275230884,0.0035687282215803,0.0012558236485347,1.0,1.0,0.0,0.0779282599687576,410.0,170.54368591308594,-0.0,19.916858673095703,1.0,283.1499938964844,283.1609191894531,292.21551513671875,292.25,313.1800537109375,310.0342712402344,283.1499938964844,31564.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.742157220840454,3.742181301116944,9.3440968385039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,59.36986923217773,0.0,1604.108642578125,1895.4371337890625,-0.0,0.0,0.921850085258484,1.0,0.0,3.0,1.0,0.0
18169440,302.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438903808594,0.3788077533245086,1.0,0.0006697722710669,302.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438903808594,0.3788077533245086,1.0,0.0007053024601191,302.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438903808594,0.3788077533245086,1.0,0.0005209340015426,302.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438903808594,0.3788077533245086,1.0,0.0007053024601191,302.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438903808594,0.3788077533245086,1.0,0.0033456510864198,287.4335021972656,285.1413879394531,293.3525390625,291.4216003417969,298.6661682128906,301.148193359375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012546580983325,1.0,1.0,0.0,0.077918492257595,410.0,170.34165954589844,-0.0,19.916858673095703,1.0,283.1499938964844,283.1607971191406,292.1787109375,292.2109680175781,313.1800537109375,310.0342712402344,283.1499938964844,32142.283203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.776263952255249,3.776288509368897,9.51520121361682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,59.17889022827149,0.0,1648.3702392578125,1895.4371337890625,-0.0,0.0,0.9329745173454284,1.0,0.0,3.0,1.0,0.0
18169500,302.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.3788077533245086,1.0,0.0006697767530567,302.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.3788077533245086,1.0,0.0007053071749396,302.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.3788077533245086,1.0,0.0005209374940022,302.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.3788077533245086,1.0,0.0007053071749396,302.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.3788077533245086,1.0,0.0033456736709922,287.33984375,285.129150390625,293.40350341796875,291.4499816894531,298.6317443847656,301.2199401855469,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012523385230451,1.0,1.0,0.0,0.077899046242237,410.0,170.7169189453125,-0.0,19.916858673095703,1.0,283.1499938964844,283.1606750488281,292.1458435058594,292.176025390625,313.1800537109375,310.0342712402344,283.1499938964844,32956.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8238000869750977,3.8238251209259033,9.756265626492675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,59.23870849609375,0.0,1711.4071044921875,1895.4371337890625,-0.0,0.0,0.941787600517273,1.0,0.0,3.0,1.0,0.0
