time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169560,302.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.3788077533245086,1.0,0.0006697811186313,302.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.3788077533245086,1.0,0.0007053117733448,303.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.3788077533245086,1.0,0.0005209408700466,302.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.3788077533245086,1.0,0.0007053117733448,302.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.3788077533245086,1.0,0.0033456953242421,287.24298095703125,285.11688232421875,293.4546203613281,291.4784240722656,298.60302734375,301.29132080078125,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012483620084822,1.0,1.0,0.0,0.0778657123446464,410.0,171.15476989746094,-0.0,19.916860580444336,1.0,283.1499938964844,283.1606140136719,292.1167297363281,292.1449584960937,313.1800537109375,310.0342712402344,283.04998779296875,33474.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.853703022003174,3.8537285327911377,9.909454092849046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,617.9307250976562,0.0,1751.8726806640625,1895.4371337890625,-0.0,0.0,0.9509067535400392,1.0,0.0,3.0,1.0,0.0
18169620,303.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.3788077235221863,1.0,0.0006697852513752,302.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.3788077235221863,1.0,0.0007053161389194,303.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.3788077235221863,1.0,0.0005209440714679,302.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.3788077235221863,1.0,0.0007053161389194,302.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.3788077235221863,1.0,0.0033457160461694,287.1435852050781,285.1046142578125,293.5057983398437,291.50689697265625,298.579345703125,301.3619384765625,283.10919189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012419982813298,1.0,1.0,0.0,0.077812373638153,410.0,289.3928527832031,-0.0,19.916860580444336,1.0,283.0649108886719,283.0892639160156,292.1500244140625,292.205078125,313.1800537109375,310.0342712402344,283.04998779296875,34121.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8908145427703857,3.890840530395508,1.0101231282533265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,222.99526977539065,0.0,1802.9739990234373,1895.4371337890625,-0.0,0.0,0.9580678939819336,1.0,0.0,3.0,1.0,0.0
18169680,303.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258056640625,0.3788077235221863,1.0,0.0006697892677038,302.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258056640625,0.3788077235221863,1.0,0.000705320329871,303.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258056640625,0.3788077235221863,1.0,0.0005209472146816,302.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258056640625,0.3788077235221863,1.0,0.000705320329871,302.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258056640625,0.3788077235221863,1.0,0.0033457360696047,287.0421142578125,285.0923156738281,293.5570678710937,291.5353698730469,298.5601806640625,301.4314880371094,283.072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012325821444392,1.0,1.0,0.0,0.0777334421873092,410.0,226.97882080078125,-0.0,19.91686248779297,1.0,283.0521240234375,283.0672912597656,292.1499328613281,292.18408203125,313.1800537109375,310.0342712402344,282.75,34545.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.914891481399536,3.914917945861816,1.0226634685750469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1806.2098388671875,0.0,1836.653076171875,1895.4371337890625,-0.0,0.0,0.9637972712516784,1.0,0.0,3.0,1.0,0.0
18169740,303.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.3788077235221863,1.0,0.0006697931094095,302.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.3788077235221863,1.0,0.0007053244044072,303.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.3788077235221863,1.0,0.0005209501832723,302.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.3788077235221863,1.0,0.0007053244044072,302.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405700683594,0.3788077235221863,1.0,0.0033457551617175,286.93902587890625,285.0799865722656,293.6083984375,291.5638122558594,298.5450744628906,301.49969482421875,282.9325561523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137456908822,0.0035687282215803,0.0035687286872416,0.0012193419970571,1.0,1.0,0.0,0.0776224583387374,410.0,545.5514526367188,-0.0,19.9168643951416,1.0,282.7938232421875,282.8466491699219,292.3102722167969,292.42413330078125,313.1800537109375,310.0342712402344,282.75,34874.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.933511734008789,3.933538436889648,1.032414729706943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,561.2026977539062,0.0,1862.9847412109373,1895.4371337890625,-0.0,0.0,0.9682275652885436,1.0,0.0,3.0,1.0,0.0
18169800,303.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.3788076937198639,1.0,0.0006697968346998,302.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.3788076937198639,1.0,0.0007053283043205,303.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.3788076937198639,1.0,0.0005209530936554,302.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.3788076937198639,1.0,0.0007053283043205,302.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.3788076937198639,1.0,0.003345773788169,286.8343505859375,285.0676574707031,293.6597900390625,291.5922546386719,298.5335998535156,301.5663757324219,282.8171081542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374578401446,0.0035687286872416,0.0035687291529029,0.0012014865642413,1.0,1.0,0.0,0.0774727910757064,410.0,343.0111694335937,-0.0,19.916868209838867,1.0,282.756103515625,282.7806701660156,292.3568420410156,292.4096984863281,313.1800537109375,310.0342712402344,282.45001220703125,35130.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.947899341583252,3.9479262828826895,1.0399810435046677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1922.7388916015625,0.0,1883.5023193359373,1895.4371337890625,-0.0,0.0,0.97165048122406,1.0,0.0,3.0,1.0,0.0
18169860,303.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.3788076639175415,1.0,0.0006698003853671,303.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.3788076639175415,1.0,0.0007053320296108,303.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.3788076639175415,1.0,0.0005209558294154,302.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.3788076639175415,1.0,0.0007053320296108,302.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.3788076639175415,1.0,0.0033457914832979,286.728271484375,285.0553283691406,293.711181640625,291.6206359863281,298.52545166015625,301.63134765625,282.6463317871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374587714672,0.0035687291529029,0.0035687296185642,0.0011783423833549,1.0,1.0,0.0,0.0772787928581237,410.0,587.4585571289062,-0.0,19.916872024536133,1.0,282.4937438964844,282.5491943359375,292.5220947265625,292.64508056640625,313.1800537109375,310.0342712402344,282.45001220703125,35328.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9590091705322266,3.959036111831665,1.0458423957970808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,587.1617431640625,0.0,1899.4482421875,1895.4371337890625,-0.0,0.0,0.9742933511734008,1.0,0.0,3.0,1.0,0.0
18169920,303.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3788076341152191,1.0,0.0006698038196191,303.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3788076341152191,1.0,0.0007053356966935,303.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3788076341152191,1.0,0.0005209585069678,302.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3788076341152191,1.0,0.0007053356966935,302.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.3788076341152191,1.0,0.0033458087127655,286.6207275390625,285.04296875,293.7626342773437,291.6489562988281,298.5202941894531,301.69451904296875,282.5210266113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374597027897,0.0035687296185642,0.0035687300842255,0.0011495855869725,1.0,1.0,0.0,0.0770377442240715,410.0,358.8373413085937,-0.0,19.9168758392334,1.0,282.4560241699219,282.48150634765625,292.5624084472656,292.6214599609375,313.1800537109375,310.0342712402344,282.1499938964844,35481.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.967583417892456,3.9676105976104736,1.0503774774406338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1962.0169677734373,0.0,1911.81640625,1895.4371337890625,-0.0,0.0,0.97633296251297,1.0,0.0,3.0,1.0,0.0
18169980,303.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.3788076043128967,1.0,0.0006698071374557,303.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.3788076043128967,1.0,0.0007053391309455,303.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.3788076043128967,1.0,0.0005209610681049,302.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.3788076043128967,1.0,0.0007053391309455,302.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.3788076043128967,1.0,0.0033458252437412,286.51177978515625,285.0306396484375,293.8140563964844,291.67724609375,298.51788330078125,301.7557678222656,282.34698486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374610997736,0.0035687303170561,0.0035687305498868,0.0011155147803947,1.0,1.0,0.0,0.0767521485686302,410.0,593.1937866210938,-0.0,19.916881561279297,1.0,282.1933898925781,282.2488708496094,292.72021484375,292.8488464355469,313.1800537109375,310.0342712402344,282.1499938964844,35600.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.974197626113892,3.974224805831909,1.053882556334429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,595.0343627929688,0.0,1921.393798828125,1895.4371337890625,-0.0,0.0,0.9779062867164612,1.0,0.0,3.0,1.0,0.0
18170040,303.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.3788075745105743,1.0,0.0006698102806694,303.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.3788075745105743,1.0,0.0007053425069898,303.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.3788075745105743,1.0,0.0005209635710343,302.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.3788075745105743,1.0,0.0007053425069898,303.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.3788075745105743,1.0,0.003345841076225,286.40142822265625,285.0182800292969,293.865478515625,291.7054138183594,298.5179138183594,301.8150329589844,282.220947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374624967575,0.0035687310155481,0.0035687312483787,0.0010771943489089,1.0,1.0,0.0,0.076430931687355,410.0,363.1813049316406,-0.0,19.91688537597656,1.0,282.1558837890625,282.1814880371094,292.7521057128906,292.8160095214844,313.1800537109375,310.0342712402344,281.8500061035156,35691.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9792985916137695,3.979326009750366,1.056589667314256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1992.1273193359373,0.0,1928.8017578125,1895.4371337890625,-0.0,0.0,0.9791195392608644,1.0,0.0,3.0,1.0,0.0
18170100,303.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.3788075447082519,1.0,0.0006698133074678,303.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.3788075447082519,1.0,0.0007053457084111,303.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.3788075447082519,1.0,0.0005209658993408,302.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.3788075447082519,1.0,0.0007053457084111,303.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.3788075447082519,1.0,0.0033458562102168,286.2897644042969,285.0059509277344,293.9168701171875,291.7335205078125,298.5202331542969,301.8722839355469,282.04644775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374638937413,0.00356873171404,0.0035687321797013,0.0010362414177507,1.0,1.0,0.0,0.0760876461863517,410.0,595.0322265625,-0.0,19.91689109802246,1.0,281.89312744140625,281.94854736328125,292.9024353027344,293.03582763671875,313.1800537109375,310.0342712402344,281.8500061035156,35762.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.983232736587525,3.983260154724121,1.058679799825768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,601.6083984375,0.0,1934.5281982421875,1895.4371337890625,-0.0,0.0,0.9800552725791932,1.0,0.0,3.0,1.0,0.0
18170160,303.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.3788075447082519,1.0,0.0006698162178508,303.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.3788075447082519,1.0,0.0007053487352095,303.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.3788075447082519,1.0,0.0005209681694395,302.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.3788075447082519,1.0,0.0007053487352095,303.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.3788075447082519,1.0,0.0033458708785474,286.1767272949219,284.9936218261719,293.9682312011719,291.761474609375,298.5246276855469,301.92755126953125,281.9206848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374652907252,0.0035687324125319,0.0035687328781932,0.0009941605385392,1.0,1.0,0.0,0.0757349133491516,410.0,366.4556884765625,-0.0,19.916894912719727,1.0,281.8558654785156,281.881591796875,292.9263916015625,292.9947509765625,313.1800537109375,310.0342712402344,281.54998779296875,35816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.98626446723938,3.986291885375977,1.0602919928714982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2020.2655029296875,0.0,1938.9486083984373,1895.4371337890625,-0.0,0.0,0.9807763695716858,1.0,0.0,3.0,1.0,0.0
18170220,303.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.3788075149059295,1.0,0.0006698190118186,303.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.3788075149059295,1.0,0.0007053517038002,303.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.3788075149059295,1.0,0.0005209703813306,302.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.3788075149059295,1.0,0.0007053517038002,303.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.3788075149059295,1.0,0.0033458846155554,286.0624084472656,284.9813232421875,294.0195007324219,291.7893371582031,298.5309143066406,301.9808959960937,281.7460632324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137466687709,0.0035687333438545,0.0035687335766851,0.0009514129487797,1.0,1.0,0.0,0.0753765851259231,410.0,596.7608642578125,-0.0,19.916900634765625,1.0,281.5929870605469,281.6484069824219,293.0700378417969,293.20782470703125,313.1800537109375,310.0342712402344,281.54998779296875,35858.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.988602638244629,3.9886300563812256,1.0615361816235236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,608.65234375,0.0,1942.362548828125,1895.4371337890625,-0.0,0.0,0.9813324809074402,1.0,0.0,3.0,1.0,0.0
18170280,303.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.3788074553012848,1.0,0.0006698217475786,303.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.3788074553012848,1.0,0.0007053545559756,303.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.3788074553012848,1.0,0.0005209724768064,302.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.3788074553012848,1.0,0.0007053545559756,303.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.3788074553012848,1.0,0.0033458981197327,285.94677734375,284.9690246582031,294.0707092285156,291.8170471191406,298.5389404296875,302.0323181152344,281.62030029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374685503542,0.0035687340423464,0.0035687345080077,0.0009065968333743,1.0,1.0,0.0,0.0750009194016456,410.0,369.5121154785156,-0.0,19.91690444946289,1.0,281.5558166503906,281.5816955566406,293.08709716796875,293.159423828125,313.1800537109375,310.0342712402344,281.25,35891.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99040460586548,3.990432024002075,1.0624955848470563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2046.473388671875,0.0,1944.9964599609373,1895.4371337890625,-0.0,0.0,0.98176109790802,1.0,0.0,3.0,1.0,0.0
18170340,303.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.3788074254989624,1.0,0.0006698243669234,303.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.3788074254989624,1.0,0.0007053573499433,303.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.3788074254989624,1.0,0.0005209745140746,302.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.3788074254989624,1.0,0.0007053573499433,303.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.3788074254989624,1.0,0.0033459113910794,285.8299255371094,284.9567565917969,294.1218566894531,291.8445739746094,298.5485534667969,302.0818176269531,281.4457092285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374704129993,0.003568734973669,0.0035687354393303,0.0008560452261008,1.0,1.0,0.0,0.0745771825313568,410.0,598.39453125,-0.0,19.916912078857425,1.0,281.2929077148437,281.34832763671875,293.2247009277344,293.3664855957031,313.1800537109375,310.0342712402344,281.25,35916.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.991793394088745,3.991821050643921,1.0632353451001109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,615.780029296875,0.0,1947.028076171875,1895.4371337890625,-0.0,0.0,0.9820914268493652,1.0,0.0,3.0,1.0,0.0
18170400,303.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.3788073658943176,1.0,0.0006698270444758,303.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.3788073658943176,1.0,0.0007053600857034,303.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.3788073658943176,1.0,0.0005209765513427,302.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.3788073658943176,1.0,0.0007053600857034,303.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.3788073658943176,1.0,0.0033459246624261,285.7118530273437,284.95001220703125,294.1728515625,291.8719482421875,298.55963134765625,302.1294250488281,281.320068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374727413058,0.0035687361378222,0.0035687366034835,0.0007939290371723,1.0,1.0,0.0,0.0740565061569213,410.0,372.7788696289063,-0.0,19.91692352294922,1.0,281.2557983398437,281.2818298339844,293.235595703125,293.3115539550781,313.1800537109375,310.0342712402344,280.95001220703125,35935.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.992863893508911,3.992891311645508,1.0638055982781225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2071.8837890625,0.0,1948.5946044921875,1895.4371337890625,-0.0,0.0,0.9823459386825562,1.0,0.0,3.0,1.0,0.0
18170460,303.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.3788072764873504,1.0,0.0006698296638205,303.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.3788072764873504,1.0,0.0007053629378788,303.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.3788072764873504,1.0,0.0005209786468185,302.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.3788072764873504,1.0,0.0007053629378788,303.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.3788072764873504,1.0,0.0033459379337728,285.59259033203125,284.95001220703125,294.2237548828125,291.8991394042969,298.5720520019531,302.1750183105469,281.1454162597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374755352735,0.0035687377676367,0.0035687380004674,0.0007128246361389,1.0,1.0,0.0,0.0733766704797744,410.0,600.1224975585938,-0.0,19.91693687438965,1.0,280.99285888671875,281.04833984375,293.3678283691406,293.5132751464844,313.1800537109375,310.0342712402344,280.95001220703125,35950.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993688583374024,3.99371600151062,1.0642451115927545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,623.0515747070312,0.0,1949.8023681640625,1895.4371337890625,-0.0,0.0,0.982542097568512,1.0,0.0,3.0,1.0,0.0
18170520,303.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.3788071572780609,1.0,0.0006698323995806,303.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.3788071572780609,1.0,0.0007053657900542,303.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.3788071572780609,1.0,0.0005209807422943,302.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.3788071572780609,1.0,0.0007053657900542,303.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.3788071572780609,1.0,0.0033459516707807,285.47216796875,284.95001220703125,294.2745056152344,291.9261474609375,298.585693359375,302.2184753417969,281.0198669433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374797262251,0.0035687396302819,0.0035687398631125,0.0006046777125447,1.0,1.0,0.0,0.0724701583385467,410.0,376.1012878417969,-0.0,19.916955947875977,1.0,280.9557800292969,280.98199462890625,293.37322998046875,293.4524841308594,313.1800537109375,310.0342712402344,280.6499938964844,35961.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994323968887329,3.994351625442505,1.064583784682327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2096.704833984375,0.0,1950.7332763671875,1895.4371337890625,-0.0,0.0,0.9826932549476624,1.0,0.0,3.0,1.0,0.0
18170580,303.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.3788070380687713,1.0,0.0006698351935483,303.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.3788070380687713,1.0,0.0007053687586449,303.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.3788070380687713,1.0,0.0005209829541854,302.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.3788070380687713,1.0,0.0007053687586449,303.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.3788070380687713,1.0,0.0033459656406193,285.35064697265625,284.95001220703125,294.3251342773437,291.9529113769531,298.6004638671875,302.2595520019531,280.8451843261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374848484992,0.0035687424242496,0.0035687424242496,0.0004620833788067,1.0,1.0,0.0,0.0712749063968658,410.0,601.8833618164062,-0.0,19.91697883605957,1.0,280.6928100585937,280.7483825683594,293.500732421875,293.64947509765625,313.1800537109375,310.0342712402344,280.6499938964844,35970.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994813680648804,3.99484133720398,1.0648449233485735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,630.3876342773438,0.0,1951.450927734375,1895.4371337890625,-0.0,0.0,0.9828097224235536,1.0,0.0,3.0,1.0,0.0
18170640,303.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.378806859254837,1.0,0.0006698381039313,303.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.378806859254837,1.0,0.0007053717854432,303.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.378806859254837,1.0,0.0005209852242842,302.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.378806859254837,1.0,0.0007053717854432,303.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.378806859254837,1.0,0.0033459800761193,285.2279968261719,284.95001220703125,294.3755798339844,291.9794616699219,298.61627197265625,302.29803466796875,280.7196960449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374913677573,0.0035687456838786,0.0035687459167093,0.000279706378933,1.0,1.0,0.0,0.0697461813688278,410.0,379.43798828125,-0.0,19.917007446289062,1.0,280.6557922363281,280.6821594238281,293.501220703125,293.5834350585937,313.1800537109375,310.0342712402344,280.3500061035156,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9951910972595215,3.995218515396118,1.065046035364503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2121.145751953125,0.0,1952.00390625,1895.4371337890625,-0.0,0.0,0.9828994274139404,1.0,0.0,3.0,1.0,0.0
18170700,303.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.3788066506385803,1.0,0.0006698410725221,303.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.3788066506385803,1.0,0.0007053748704493,303.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.3788066506385803,1.0,0.000520987494383,302.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.3788066506385803,1.0,0.0007053748704493,303.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.3788066506385803,1.0,0.0033459947444498,285.1043395996094,284.95001220703125,294.4258117675781,292.0057678222656,298.63299560546875,302.3337097167969,280.5449523925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374997496604,0.0035687498748302,0.0035687498748302,5.548479384742677e-05,1.0,1.0,0.0,0.0678667053580284,410.0,603.6632690429688,-0.0,19.91703987121582,1.0,280.3927917480469,280.4484558105469,293.6244506835937,293.7762451171875,313.1800537109375,310.0342712402344,280.3500061035156,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9954817295074463,3.995509386062622,1.0652011042111551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,637.763671875,0.0,1952.4300537109373,1895.4371337890625,-0.0,0.0,0.98296856880188,1.0,0.0,3.0,1.0,0.0
18170760,303.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.3788064420223236,1.0,0.0006698440411128,303.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.3788064420223236,1.0,0.0007053780136629,303.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.3788064420223236,1.0,0.0005209898226894,302.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.3788064420223236,1.0,0.0007053780136629,303.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.3788064420223236,1.0,0.003346009645611,284.9796142578125,284.95001220703125,294.47589111328125,292.0318298339844,298.6443176269531,302.3663024902344,280.4195251464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375095285475,0.0035687547642737,0.0035687547642737,-0.0002088894107146,1.0,1.0,0.0,0.0656506642699241,410.0,382.5523681640625,-0.0,19.91707801818848,1.0,280.3558044433594,280.3823547363281,293.6205139160156,293.7054748535156,313.1800537109375,310.0342712402344,280.04998779296875,35986.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9957058429718018,3.9957332611083984,1.065320475390763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2145.484375,0.0,1952.7584228515625,1895.4371337890625,-0.0,0.0,0.9830218553543092,1.0,0.0,3.0,1.0,0.0
18170820,303.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.3788062036037445,1.0,0.0006698470097035,303.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.3788062036037445,1.0,0.0007053811568766,303.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.3788062036037445,1.0,0.0005209921509958,302.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.3788062036037445,1.0,0.0007053811568766,303.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.3788062036037445,1.0,0.0033460245467722,284.8539123535156,284.95001220703125,294.5257263183594,292.0576171875,298.6355285644531,302.39569091796875,280.24493408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375202387571,0.0035687603522092,0.0035687601193785,-0.0005086320452392,0.9081217646598816,0.9081217646598816,0.0,0.0631381571292877,410.0,602.8204956054688,-0.0,19.917116165161133,1.0,280.0931396484375,280.1492919921875,293.73974609375,293.89404296875,313.1800537109375,310.0342712402344,280.04998779296875,38838.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.942220687866211,3.942248106002808,1.036991420733102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,641.3358154296875,0.0,1906.16943359375,1895.4371337890625,-0.0,0.0,0.9711400270462036,1.0,0.0,3.0,1.0,0.0
18170880,303.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.3788059651851654,1.0,0.0006698499782942,303.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.3788059651851654,1.0,0.0007053843000903,303.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.3788059651851654,1.0,0.0005209944210946,302.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.3788059651851654,1.0,0.0007053843000903,303.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.3788059651851654,1.0,0.0033460394479334,284.72723388671875,284.95001220703125,294.5753479003906,292.0830993652344,298.6050720214844,302.4217529296875,280.1201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375323459506,0.0035687664058059,0.0035687661729753,-0.0008376127807423,0.770551860332489,0.770551860332489,0.0,0.0603805743157863,410.0,381.4755554199219,-0.0,19.917156219482425,1.0,280.0563049316406,280.0848999023437,293.7313232421875,293.8184814453125,313.1800537109375,310.0342712402344,280.3500061035156,48147.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.683375358581543,3.6834020614624015,9.052848781720968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.928613296011463e-05,0.0,1662.34228515625,1895.4371337890625,-0.0,0.0,0.9172252416610718,1.0,0.0,3.0,1.0,0.0
18170940,303.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.3788056969642639,1.0,0.0006698528886772,303.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.3788056969642639,1.0,0.0007053873850964,303.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.3788056969642639,1.0,0.0005209966911934,303.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.3788056969642639,1.0,0.0007053873850964,303.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.3788056969642639,1.0,0.0033460538834333,284.5997009277344,284.95001220703125,294.6247253417969,292.1082763671875,298.552490234375,302.44439697265625,280.0874938964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375453844666,0.0035687729250639,0.0035687724594026,-0.0011904659913852,0.5900276899337769,0.5900276899337769,0.0,0.0574228949844837,410.0,229.6630096435547,-0.0,19.917198181152344,1.0,280.0834350585937,280.0979919433594,293.64190673828125,293.6968688964844,313.1800537109375,310.0342712402344,280.3500061035156,68958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9053285121917725,2.9053518772125244,5.632274451272679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.915746492566541e-05,0.0,1048.0601806640625,1895.4371337890625,-0.0,0.0,0.7691618800163269,1.0,0.0,3.0,1.0,0.0
18171000,303.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.3788053393363952,1.0,0.0006698563229292,303.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.3788053393363952,1.0,0.0007053909939713,303.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.3788053393363952,1.0,0.0005209993687458,303.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.3788053393363952,1.0,0.0007053909939713,303.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.3788053393363952,1.0,0.0033460711129009,284.4716796875,284.95001220703125,294.673828125,292.1331787109375,298.4775695800781,302.46356201171875,280.0918884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375598199665,0.0035687801428139,0.0035687794443219,-0.001576954848133,0.3665724098682403,0.3665724098682403,0.0,0.0541833043098449,410.0,187.38735961914065,-0.0,19.91725730895996,1.0,280.1008605957031,280.1219787597656,293.5470275878906,293.5971374511719,313.1800537109375,310.0342712402344,280.6499938964844,81383.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.524067521095276,1.5240850448608398,1.549893369201527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.903230390278623e-05,0.0,346.26422119140625,1895.4371337890625,-0.0,0.0,0.5611764192581177,1.0,0.0,3.0,1.0,0.0
18171060,303.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.3788053691387176,1.0,0.0006698576617054,303.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.3788053691387176,1.0,0.0007053923327475,303.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.3788053691387176,1.0,0.000521000358276,303.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.3788053691387176,1.0,0.0007053923327475,303.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.3788053691387176,1.0,0.0033460776321589,284.3434753417969,284.95001220703125,294.7227478027344,292.1577453613281,298.3790283203125,302.4791259765625,280.1021728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375733241438,0.0035687868949025,0.0035687861964106,-0.0019485848024487,0.1000000014901161,0.1000000014901161,0.0,0.0510681606829166,410.0,152.7190399169922,-0.0,19.91725349426269,1.0,280.11346435546875,280.1560974121094,293.4594116210937,293.5054626464844,313.1800537109375,310.0342712402344,280.6499938964844,68386.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5263118147850037,0.5264288187026978,1.848330732912018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8919723010621965e-05,0.0,78.0388412475586,1895.4371337890625,-0.0,0.0,0.4297744333744049,1.0,0.0,3.0,1.0,0.0
18171120,303.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.3788053393363952,1.0,0.0006698591751046,303.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.3788053393363952,1.0,0.000705393962562,303.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.3788053393363952,1.0,0.0005210015806369,303.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.3788053393363952,1.0,0.000705393962562,303.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.3788053393363952,1.0,0.0033460853155702,284.2160949707031,284.95001220703125,294.7712097167969,292.1819152832031,298.2691345214844,302.4921875,280.1098022460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375803090631,0.0035687903873622,0.0035687896888703,-0.0021383399143815,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0494775734841823,410.0,109.96035766601562,-0.0,19.917261123657227,1.0,280.1206970214844,280.1942138671875,293.379150390625,293.4214782714844,313.1800537109375,310.0342712402344,280.95001220703125,53587.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0383717864751815,0.3059782683849334,7.290054115927092e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.881974771502428e-05,0.0,33.91901779174805,1895.4371337890625,-0.0,0.0,0.3705408871173858,1.0,0.0,3.0,1.0,0.0
18171180,303.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.3788052797317505,1.0,0.0006698608631268,303.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.3788052797317505,1.0,0.0007053957087919,303.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.3788052797317505,1.0,0.0005210028612054,303.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.3788052797317505,1.0,0.0007053957087919,303.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.3788052797317505,1.0,0.0033460936974734,284.0893859863281,284.95001220703125,294.8194580078125,292.2057800292969,298.1541442871094,302.5036315917969,280.1136779785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375872939825,0.0035687941126525,0.0035687931813299,-0.0023291800171136,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0478779077529907,410.0,119.81365966796876,-0.0,19.91727066040039,1.0,280.120361328125,280.1963806152344,293.30535888671875,293.3442077636719,313.1800537109375,310.0342712402344,280.95001220703125,44269.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.1835646698018536e-05,0.4151261448860168,7.933278057918602e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.873443347401917e-05,0.0,38.19322204589844,1895.4371337890625,-0.0,0.0,0.3456040322780609,1.0,0.0,3.0,1.0,0.0
18171240,303.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.3788052499294281,1.0,0.0006698622601106,303.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.3788052499294281,1.0,0.000705397222191,303.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.3788052499294281,1.0,0.000521003967151,303.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.3788052499294281,1.0,0.000705397222191,303.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.3788052499294281,1.0,0.0033461006823927,283.9638061523437,284.95001220703125,294.86737060546875,292.229248046875,298.0359802246094,302.5135498046875,280.1158752441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375928819179,0.0035687969066202,0.0035687959752976,-0.0024791865143924,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0466205067932605,410.0,123.23863220214844,-0.0,19.91727638244629,1.0,280.1201477050781,280.1963806152344,293.2377319335937,293.2733459472656,313.1800537109375,310.0342712402344,281.25,40090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5506112908478826e-05,0.4440227746963501,6.733010416565266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.865743929054588e-05,0.0,37.12773132324219,1895.4371337890625,-0.0,0.0,0.3324716985225677,1.0,0.0,3.0,1.0,0.0
18171300,303.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.3788052499294281,1.0,0.0006698633660562,303.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.3788052499294281,1.0,0.0007053983863443,303.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.3788052499294281,1.0,0.0005210048402659,303.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.3788052499294281,1.0,0.0007053983863443,303.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.3788052499294281,1.0,0.0033461062703281,283.8397216796875,284.95001220703125,294.9149780273437,292.2523498535156,297.9183654785156,302.5223693847656,280.1178283691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375966072082,0.0035687987692654,0.0035687976051121,-0.0025805616751313,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0457707419991493,410.0,124.77642822265624,-0.0,19.917274475097656,1.0,280.11993408203125,280.1964111328125,293.17584228515625,293.2084350585937,313.1800537109375,310.0342712402344,281.25,38017.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.376298627699725e-05,0.4644300937652588,6.402462652925489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.858702257275581e-05,0.0,36.92330551147461,1895.4371337890625,-0.0,0.0,0.3259971737861633,1.0,0.0,3.0,1.0,0.0
18171360,303.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716369628906,0.9990000128746032,1.0,0.4635554552078247,303.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716369628906,0.9990000128746032,1.0,0.4881462156772613,303.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716369628906,0.9990000128746032,1.0,0.3605431318283081,302.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716369628906,0.9990000128746032,1.0,0.4881462156772613,303.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716369628906,0.9990000128746032,1.0,2.3155553340911865,292.05328369140625,284.95001220703125,294.9621887207031,292.2750244140625,300.9888916015625,303.11944580078125,292.90838623046875,1.0,1.0,1.0,0.0,0.1435437649488449,1.0,-4.94945764541626,0.0008312896243296,4.948626518249512,-1.2692875862121582,1.0,1.0,0.0,210.58688354492188,410.0,46954.46875,-0.0,11931.4677734375,1.0,280.1280212402344,281.8877868652344,293.1192626953125,293.1490783691406,313.1800537109375,310.0342712402344,281.54998779296875,27852.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.555978536605835,0.9715102314949036,2.0625737562340883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.8496367778861895e-05,0.0,68.54264068603516,1895.4371337890625,-0.0,0.0,0.3510952591896057,1.0,0.0,3.0,1.0,0.0
18171420,302.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843200683594,0.9990000128746032,1.0,0.5179478526115417,302.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843200683594,0.9990000128746032,1.0,0.5454240441322327,302.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843200683594,0.9990000128746032,1.0,0.402848333120346,302.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843200683594,0.9990000128746032,1.0,0.5454240441322327,302.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843200683594,0.9990000128746032,1.0,2.587256908416748,290.5780639648437,284.95001220703125,295.0090637207031,292.2973022460937,300.8351745605469,302.5443725585937,290.5469055175781,1.0,1.0,1.0,0.0,0.2870875298976898,1.0,-5.529786586761475,0.0001985957933356,5.529588222503662,-1.249480962753296,1.0,1.0,0.0,278.5239562988281,410.0,62365.16796875,-0.0,13176.6650390625,1.0,280.9540710449219,288.4483947753906,294.6816711425781,296.45428466796875,313.1800537109375,310.0342712402344,281.54998779296875,9266.4521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0257885456085205,2.038079023361206,2.7383038059269893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8057.99560546875,0.0,256.8301696777344,1895.4371337890625,-0.0,0.0,0.5132723450660706,1.0,0.0,3.0,1.0,0.0
18171480,301.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.9990000128746032,1.0,0.5286847949028015,302.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.9990000128746032,1.0,0.5567305684089661,302.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.9990000128746032,1.0,0.4111993014812469,301.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.9990000128746032,1.0,0.5567305684089661,301.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726318359375,0.9990000128746032,1.0,2.640890121459961,290.069091796875,284.95001220703125,295.0555419921875,292.3191833496094,300.4419860839844,302.00799560546875,290.0510559082031,1.0,1.0,1.0,0.0,0.4306312799453735,1.0,-5.64472246170044,6.552027480211109e-05,5.644657135009766,-1.2671159505844116,1.0,1.0,0.0,291.0407409667969,410.0,65398.62890625,-0.0,13400.6875,1.0,281.3549499511719,287.8908386230469,297.64794921875,300.0534362792969,313.1800537109375,310.0342712402344,281.25,13165.0478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456142246723175,1.0,0.0,0.0,2.416767835617065,2.416830778121948,3.897294220678305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,9702.994140625,0.0,432.10064697265625,1895.4371337890625,-0.0,187.5947113037109,0.6056534647941589,1.0,0.0,3.0,1.0,0.0
