time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,301.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6165771484375,0.9990000128746032,1.0,0.5315369367599487,301.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6165771484375,0.9990000128746032,1.0,0.5597339868545532,301.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6165771484375,0.9990000128746032,1.0,0.4134176075458526,301.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6165771484375,0.9990000128746032,1.0,0.5597339868545532,301.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6165771484375,0.9990000128746032,1.0,2.655137062072754,289.61297607421875,284.95001220703125,295.10162353515625,292.340576171875,300.11334228515625,301.56646728515625,289.5947265625,1.0,1.0,1.0,0.0,0.5741750597953796,1.0,-5.675253391265869,2.9409608032437973e-05,5.6752238273620605,-1.271634221076965,1.0,1.0,0.0,294.4281616210937,410.0,68795.5625,-0.0,13458.5341796875,1.0,281.2816772460937,287.3736572265625,298.2394714355469,302.2890319824219,313.1800537109375,310.0342712402344,281.25,16890.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820475459098816,1.0,0.0,0.0,2.737426996231079,2.737441062927246,5.000097189622466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10218.9931640625,0.0,627.9056396484375,1895.4371337890625,-0.0,1472.0587158203125,0.6826035976409912,1.0,0.0,3.0,1.0,0.0
18171600,300.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9990000128746032,1.0,0.5322654247283936,301.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9990000128746032,1.0,0.5605011582374573,301.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9990000128746032,1.0,0.4139842391014099,301.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9990000128746032,1.0,0.5605011582374573,301.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9990000128746032,1.0,2.658776044845581,289.2498474121094,284.95001220703125,295.14727783203125,292.3615417480469,299.8525085449219,301.2155456542969,289.2365417480469,1.0,1.0,1.0,0.0,0.7177188396453857,1.0,-5.683051109313965,2.0130924895056523e-05,5.683030605316162,-1.2727621793746948,1.0,1.0,0.0,295.299072265625,410.0,71004.4140625,-0.0,13473.19140625,1.0,281.25750732421875,286.9674377441406,297.4446716308594,302.3292236328125,313.1800537109375,310.0342712402344,280.95001220703125,20289.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537217974662781,1.0,0.0,0.0,3.0002996921539307,3.0003151893615723,6.006515604894958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10657.927734375,0.0,826.7243041992188,1895.4371337890625,-0.0,2970.1416015625,0.7455657720565796,1.0,0.0,3.0,1.0,0.0
18171660,300.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935546875,0.9990000128746032,1.0,0.5316768884658813,301.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935546875,0.9990000128746032,1.0,0.5598813891410828,301.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935546875,0.9990000128746032,1.0,0.4135264754295349,300.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935546875,0.9990000128746032,1.0,0.5598813891410828,300.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935546875,0.9990000128746032,1.0,2.65583610534668,288.89093017578125,284.95001220703125,295.1925354003906,292.3820495605469,299.64923095703125,300.9389953613281,288.8778991699219,1.0,1.0,1.0,0.0,0.5741750597953796,1.0,-5.676721572875977,2.737976137723308e-05,5.676693916320801,-1.2705402374267578,1.0,1.0,0.0,294.7190856933594,410.0,73613.4765625,-0.0,13461.359375,1.0,281.0170288085937,286.5496520996094,296.6484375,301.818359375,313.1800537109375,310.0342712402344,280.95001220703125,23266.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937420129776001,1.0,0.0,0.0,3.212864637374878,3.2128822803497314,6.887761969665007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10434.4541015625,0.0,1015.182861328125,1895.4371337890625,-0.0,3748.960693359375,0.7963984608650208,1.0,0.0,3.0,1.0,0.0
18171720,300.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.9990000128746032,1.0,0.5292219519615173,300.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.9990000128746032,1.0,0.5572961568832397,300.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.9990000128746032,1.0,0.4116170704364776,300.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.9990000128746032,1.0,0.5572961568832397,300.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.9990000128746032,1.0,2.643573045730591,288.645751953125,284.95001220703125,295.2373352050781,292.40203857421875,299.4942321777344,300.723876953125,288.63690185546875,1.0,1.0,1.0,0.0,0.4306312799453735,1.0,-5.650363445281982,5.77839273319114e-05,5.65030574798584,-1.262922286987305,1.0,1.0,0.0,292.1515808105469,410.0,75021.9296875,-0.0,13411.658203125,1.0,280.9628601074219,286.29376220703125,296.112548828125,301.1949462890625,313.1800537109375,310.0342712402344,280.6499938964844,25794.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784513115882874,1.0,0.0,0.0,3.382899522781372,3.3829190731048584,7.636098189323093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10852.373046875,0.0,1185.044189453125,1895.4371337890625,-0.0,4115.2470703125,0.837010383605957,1.0,0.0,3.0,1.0,0.0
18171780,300.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9990000128746032,1.0,0.519951343536377,300.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9990000128746032,1.0,0.5475338101387024,300.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9990000128746032,1.0,0.4044066071510315,300.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9990000128746032,1.0,0.5475338101387024,300.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9990000128746032,1.0,2.597264528274536,288.3432006835937,284.95001220703125,295.2816467285156,292.42156982421875,299.3817749023437,300.55859375,288.3309020996094,1.0,1.0,1.0,0.0,0.2870875298976898,1.0,-5.550851345062256,0.0001706365437712,5.550680637359619,-1.2343806028366089,1.0,1.0,0.0,282.53875732421875,410.0,76829.75,-0.0,13219.2568359375,1.0,280.7073974609375,285.9723205566406,295.83612060546875,300.9815673828125,313.1800537109375,310.0342712402344,280.6499938964844,27892.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517768144607544,3.517789602279663,8.257104013864591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10627.6845703125,0.0,1332.5057373046875,1895.4371337890625,-0.0,4300.0,0.8691920638084412,1.0,0.0,3.0,1.0,0.0
18171840,300.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.9990000128746032,1.0,0.4847089052200317,300.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.9990000128746032,1.0,0.5104218125343323,300.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.9990000128746032,1.0,0.3769958317279815,300.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.9990000128746032,1.0,0.5104218125343323,300.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.9990000128746032,1.0,2.4212214946746826,288.0110778808594,284.95001220703125,295.32550048828125,292.4405822753906,299.32666015625,300.4388122558594,287.98956298828125,1.0,1.0,1.0,0.0,0.1435437649488449,1.0,-5.171937942504883,0.0005715684383176,5.171366691589356,-1.1151819229125977,1.0,1.0,0.0,248.36534118652344,410.0,75306.875,-0.0,12433.130859375,1.0,280.6596069335937,285.684814453125,295.71636962890625,300.7102966308594,313.1800537109375,310.0342712402344,280.3500061035156,29603.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6240432262420654,3.62406587600708,8.763548748902394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10922.9052734375,0.0,1456.9599609375,1895.4371337890625,-0.0,4300.0,0.8945319056510925,1.0,0.0,3.0,1.0,0.0
18171900,300.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.4013391137123108,1.0,0.0013809618540108,300.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.4013391137123108,1.0,0.0014542193384841,300.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.4013391137123108,1.0,0.0010740814032033,300.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.4013391137123108,1.0,0.0014542193384841,300.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.4013391137123108,1.0,0.0068981903605163,286.04022216796875,284.95001220703125,295.3688659667969,292.45904541015625,299.5138244628906,300.5475158691406,284.0584411621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.014599516056478,0.0035677473060786,0.011031768284738,-0.0066675087437033,1.0,1.0,0.0,0.113244391977787,410.0,12524.6025390625,-0.0,41.05697250366211,1.0,280.40106201171875,281.4869689941406,295.5293273925781,299.0985107421875,313.1800537109375,310.0342712402344,280.3500061035156,30979.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707359313964844,3.707382917404175,9.171125157081406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5161.009765625,0.0,1559.77392578125,1895.4371337890625,-0.0,4300.0,0.914385974407196,1.0,0.0,3.0,1.0,0.0
18171960,301.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.3788095414638519,1.0,0.0006697479984723,301.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.3788095414638519,1.0,0.0007052769069559,301.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.3788095414638519,1.0,0.0005209150840528,300.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.3788095414638519,1.0,0.0007052769069559,300.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.3788095414638519,1.0,0.0033455300144851,286.00341796875,284.95001220703125,295.4117431640625,292.4769897460937,299.253173828125,300.4666442871094,281.512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137716282159,0.0035688593052327,0.0035688569769263,-0.0058440691791474,1.0,1.0,0.0,0.0184135343879461,410.0,4069.766845703125,-0.0,19.91657829284668,1.0,280.3578491210937,280.65545654296875,294.7024230957031,296.09295654296875,313.1800537109375,310.0342712402344,280.04998779296875,32076.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811599612236023,1.0,0.0,0.0,3.77241849899292,3.772443056106568,9.495832387074188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3814.492431640625,0.0,1643.3397216796875,1895.4371337890625,-0.0,3227.4501953125,0.9298825263977052,1.0,0.0,3.0,1.0,0.0
18172020,301.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.3788018524646759,1.0,0.0006697954959236,301.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.3788018524646759,1.0,0.0007053269655443,301.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.3788018524646759,1.0,0.0005209520459175,301.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.3788018524646759,1.0,0.0007053269655443,301.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.3788018524646759,1.0,0.003345767268911,285.9576110839844,284.95001220703125,295.4540710449219,292.494384765625,299.0171203613281,300.3494567871094,280.5863342285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377423591911,0.0035688725765794,0.0035688700154423,-0.0065644886344671,1.0,1.0,0.0,0.0123770851641893,410.0,1746.683837890625,-0.0,19.91783905029297,1.0,280.0975341796875,280.2388610839844,294.1810302734375,294.9306030273437,313.1800537109375,310.0342712402344,280.04998779296875,32943.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202549576759338,1.0,0.0,0.0,3.823066234588623,3.823091506958008,9.752521918926504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1198.175537109375,0.0,1710.4219970703125,1895.4371337890625,-0.0,1774.11962890625,0.9419421553611756,1.0,0.0,3.0,1.0,0.0
18172080,301.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.3788014650344848,1.0,0.0006698024808429,301.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.3788014650344848,1.0,0.0007053342415019,302.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.3788014650344848,1.0,0.0005209574592299,301.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.3788014650344848,1.0,0.0007053342415019,301.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.3788014650344848,1.0,0.0033458019606769,285.89959716796875,284.95001220703125,295.4958801269531,292.51123046875,298.7982482910156,300.2059936523437,280.2260131835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377675049006,0.0035688851494342,0.0035688823554664,-0.0072519150562584,1.0,1.0,0.0,0.0066148634068667,410.0,743.920654296875,-0.0,19.91790008544922,1.0,280.056884765625,280.1102905273437,293.84112548828125,294.1903686523437,313.1800537109375,310.0342712402344,279.75,33625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341860055923462,1.0,0.0,0.0,3.8624017238616943,3.862427473068237,9.954241022569477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2279.9150390625,0.0,1763.7626953125,1895.4371337890625,-0.0,623.7137451171875,0.9513057470321656,1.0,0.0,3.0,1.0,0.0
18172140,302.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.3788011372089386,1.0,0.0006698090001009,302.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.3788011372089386,1.0,0.0007053411682136,302.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.3788011372089386,1.0,0.0005209625815041,301.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.3788011372089386,1.0,0.0007053411682136,301.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.3788011372089386,1.0,0.0033458347897976,285.8296203613281,284.95001220703125,295.5371398925781,292.5274963378906,298.595458984375,300.0410461425781,279.9800720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377912536263,0.003568897023797,0.0035688939969986,-0.0078932484611868,1.0,1.0,0.0,0.0012389651965349,410.0,718.7133178710938,-0.0,19.91795539855957,1.0,279.7955322265625,279.861328125,293.7824401855469,294.05889892578125,313.1800537109375,310.0342712402344,279.75,34158.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544544577598572,1.0,0.0,0.0,3.892895460128784,3.892921447753906,1.0112039490195457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,716.3494262695312,0.0,1805.868408203125,1895.4371337890625,-0.0,201.267318725586,0.9585630893707277,1.0,0.0,3.0,1.0,0.0
18172200,302.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3788008093833923,1.0,0.0006698153447359,302.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3788008093833923,1.0,0.0007053478038869,302.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3788008093833923,1.0,0.0005209674709476,301.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3788008093833923,1.0,0.0007053478038869,302.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.3788008093833923,1.0,0.0033458662219345,285.7484436035156,284.95001220703125,295.57781982421875,292.54315185546875,298.4077453613281,299.85943603515625,279.8311462402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378131397068,0.0035689081996679,0.0035689049400389,-0.0084942337125539,1.0,1.0,0.0,-0.0037987583782523,410.0,428.1408386230469,-0.0,19.91801071166992,1.0,279.7564392089844,279.786865234375,293.80535888671875,293.89141845703125,313.1800537109375,310.0342712402344,279.45001220703125,34573.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.180411010980606,1.0,0.0,0.0,3.916501760482788,3.916528224945069,1.0235049785478625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2174.633544921875,0.0,1838.9202880859373,1895.4371337890625,-0.0,0.0,0.9641804099082948,1.0,0.0,3.0,1.0,0.0
18172260,302.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.378800481557846,1.0,0.000669821514748,302.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.378800481557846,1.0,0.000705354323145,302.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.378800481557846,1.0,0.0005209723021835,302.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.378800481557846,1.0,0.000705354323145,302.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.378800481557846,1.0,0.0033458971884101,285.6571044921875,284.95001220703125,295.617919921875,292.5581970214844,298.234130859375,299.6654052734375,279.6496887207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137834560126,0.0035689189098775,0.0035689154174178,-0.0090714124962687,1.0,1.0,0.0,-0.0086369551718235,410.0,622.4794921875,-0.0,19.918067932128903,1.0,279.4944152832031,279.5525207519531,293.9505920410156,294.0977478027344,313.1800537109375,310.0342712402344,279.45001220703125,34896.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0259547363966703,1.0,0.0,0.0,3.934756278991699,3.934782981872559,1.0330680879633292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,674.9609375,0.0,1864.753662109375,1895.4371337890625,-0.0,0.0,0.9685236811637878,1.0,0.0,3.0,1.0,0.0
18172320,302.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.3788001239299774,1.0,0.0006698276265524,302.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.3788001239299774,1.0,0.0007053607259877,302.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.3788001239299774,1.0,0.000520977017004,302.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.3788001239299774,1.0,0.0007053607259877,302.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.3788001239299774,1.0,0.0033459276892244,285.556396484375,284.95001220703125,295.65740966796875,292.5726623535156,298.0736999511719,299.46240234375,279.52130126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378555148839,0.0035689296200871,0.0035689258947968,-0.0096427155658602,1.0,1.0,0.0,-0.0134259341284632,410.0,399.9806213378906,-0.0,19.918127059936523,1.0,279.4561767578125,279.4842529296875,293.9621887207031,294.04229736328125,313.1800537109375,310.0342712402344,279.1499938964844,35147.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9488606452941895,3.948887586593628,1.0404875183667173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2201.79931640625,0.0,1884.8785400390625,1895.4371337890625,-0.0,0.0,0.9718791842460632,1.0,0.0,3.0,1.0,0.0
18172380,302.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.3787997364997864,1.0,0.0006698336219415,302.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.3787997364997864,1.0,0.0007053670706227,302.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.3787997364997864,1.0,0.0005209817318245,302.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.3787997364997864,1.0,0.0007053670706227,302.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.3787997364997864,1.0,0.0033459577243775,285.447265625,284.95001220703125,295.6962890625,292.5864562988281,297.92559814453125,299.25323486328125,279.3458557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378764696419,0.0035689400974661,0.0035689363721758,-0.0102205649018287,1.0,1.0,0.0,-0.0182698462158441,410.0,614.51611328125,-0.0,19.918190002441406,1.0,279.1937255859375,279.2507629394531,294.09429931640625,294.2452392578125,313.1800537109375,310.0342712402344,279.1499938964844,35341.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.959751129150391,3.959778070449829,1.0462345017003829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,675.437255859375,0.0,1900.5164794921875,1895.4371337890625,-0.0,0.0,0.9744699001312256,1.0,0.0,3.0,1.0,0.0
18172440,302.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.3787993788719177,1.0,0.0006698395009152,302.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.3787993788719177,1.0,0.0007053732406347,302.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.3787993788719177,1.0,0.0005209862720221,302.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.3787993788719177,1.0,0.0007053732406347,302.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.3787993788719177,1.0,0.0033459870610386,285.3304748535156,284.95001220703125,295.73455810546875,292.5996398925781,297.7890319824219,299.0403747558594,279.21978759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378978900611,0.0035689510405063,0.0035689470823854,-0.0108087873086333,1.0,1.0,0.0,-0.023200761526823,410.0,399.4603271484375,-0.0,19.91825294494629,1.0,279.156005859375,279.18377685546875,294.097412109375,294.1814270019531,313.1800537109375,310.0342712402344,278.8500061035156,35491.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.968156099319458,3.968183040618897,1.0506806802368374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2234.927734375,0.0,1912.6441650390625,1895.4371337890625,-0.0,0.0,0.9764691591262816,1.0,0.0,3.0,1.0,0.0
18172500,303.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.3787989914417267,1.0,0.000669845205266,302.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.3787989914417267,1.0,0.0007053792360238,302.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.3787989914417267,1.0,0.0005209906958043,302.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.3787989914417267,1.0,0.0007053792360238,302.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.3787989914417267,1.0,0.0033460154663771,285.2068176269531,284.95001220703125,295.77215576171875,292.6121520996094,297.66326904296875,298.8262939453125,279.0448303222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689622163772,0.003568957792595,-0.0114026106894016,1.0,1.0,0.0,-0.0281786937266588,410.0,615.0057983398438,-0.0,19.91831398010254,1.0,278.8933410644531,278.9500732421875,294.2230529785156,294.3780822753906,313.1800537109375,310.0342712402344,278.8500061035156,35608.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.974639892578125,3.9746673107147217,1.0541170922806486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,680.9872436523438,0.0,1922.035400390625,1895.4371337890625,-0.0,0.0,0.9780114889144896,1.0,0.0,3.0,1.0,0.0
18172560,303.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.3787982761859894,1.0,0.0006698524812236,302.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.3787982761859894,1.0,0.0007053869776427,303.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.3787982761859894,1.0,0.0005209964001551,302.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.3787982761859894,1.0,0.0007053869776427,302.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.3787982761859894,1.0,0.0033460520207881,285.076904296875,284.95001220703125,295.8091125488281,292.6239929199219,297.54754638671875,298.61297607421875,278.9191589355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379449218511,0.003568974789232,0.0035689701326191,-0.012086309492588,1.0,1.0,0.0,-0.0339100435376167,410.0,401.5703125,-0.0,19.91843032836914,1.0,278.8559265136719,278.8836975097656,294.21929931640625,294.3069763183594,313.1800537109375,310.0342712402344,278.54998779296875,35697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.97964072227478,3.979667901992798,1.0567712251940975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2265.933837890625,0.0,1929.299072265625,1895.4371337890625,-0.0,0.0,0.9792008996009828,1.0,0.0,3.0,1.0,0.0
18172620,303.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.3787979781627655,1.0,0.0006698574870824,302.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.3787979781627655,1.0,0.0007053921581245,303.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.3787979781627655,1.0,0.0005210002418607,302.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.3787979781627655,1.0,0.0007053921581245,302.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.3787979781627655,1.0,0.0033460767008364,284.94140625,284.95001220703125,295.84539794921875,292.6351318359375,297.4412536621094,298.4000244140625,278.7442321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379723958671,0.0035689885262399,0.0035689836367964,-0.0128328260034322,0.9780124425888062,0.9780124425888062,0.0,-0.0401682406663894,410.0,616.2219848632812,-0.0,19.918481826782227,1.0,278.5931091308594,278.6497497558594,294.3392333984375,294.498046875,313.1800537109375,310.0342712402344,278.54998779296875,35994.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981437921524048,3.981465339660645,1.0577259672572836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,687.4176025390625,0.0,1934.07275390625,1895.4371337890625,-0.0,0.0,0.9794157147407532,1.0,0.0,3.0,1.0,0.0
18172680,303.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.3787979483604431,1.0,0.0006698608049191,302.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.3787979483604431,1.0,0.0007053957087919,303.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.3787979483604431,1.0,0.0005210028612054,302.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.3787979483604431,1.0,0.0007053957087919,302.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.3787979483604431,1.0,0.0033460934646427,284.80084228515625,284.95001220703125,295.8809814453125,292.6455993652344,297.34375,298.1923217773437,278.6189880371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133905690163373,0.8581571578979492,0.8581571578979492,0.0,-0.0448440574109554,410.0,402.8928833007813,-0.0,19.918487548828125,1.0,278.5559997558594,278.5845031738281,294.3291931152344,294.42022705078125,313.1800537109375,310.0342712402344,278.8500061035156,41210.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8734402656555176,3.873467445373535,1.0011219728767171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.150561653659679e-05,0.0,1837.627197265625,1895.4371337890625,-0.0,0.0,0.9562590718269348,1.0,0.0,3.0,1.0,0.0
18172740,303.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.3787979185581207,1.0,0.0006698640063405,302.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.3787979185581207,1.0,0.0007053990848362,303.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.3787979185581207,1.0,0.0005210053641349,302.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.3787979185581207,1.0,0.0007053990848362,302.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.3787979185581207,1.0,0.0033461095299571,284.6558532714844,284.95001220703125,295.91583251953125,292.65533447265625,297.25445556640625,297.9958801269531,278.58746337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138006389141,0.0035690057557076,0.0035690006334334,-0.0137646775692701,0.6877346634864807,0.6877346634864807,0.0,-0.0479804202914238,410.0,254.8357391357422,-0.0,19.918493270874023,1.0,278.58514404296875,278.598876953125,294.2350769042969,294.2928771972656,313.1800537109375,310.0342712402344,278.8500061035156,56756.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4199538230896,3.4199793338775635,7.804296728863847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.136473216931336e-05,0.0,1437.49169921875,1895.4371337890625,-0.0,0.0,0.8642827868461609,1.0,0.0,3.0,1.0,0.0
18172800,303.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.3787978589534759,1.0,0.0006698673823848,302.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.3787978589534759,1.0,0.0007054025772958,303.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.3787978589534759,1.0,0.0005210079252719,302.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.3787978589534759,1.0,0.0007054025772958,302.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.3787978589534759,1.0,0.0033461262937635,284.5072937011719,284.95001220703125,295.95001220703125,292.66436767578125,297.1727905273437,297.8138427734375,278.5943908691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690108779817,0.0035690055228769,-0.0140405194833874,0.4659674763679504,0.4659674763679504,0.0,-0.05029296875,410.0,217.84567260742188,-0.0,19.918506622314453,1.0,278.6052551269531,278.622802734375,294.13446044921875,294.18756103515625,313.1800537109375,310.0342712402344,279.1499938964844,81442.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1834778785705566,2.1834986209869385,3.181199872415164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.122662721783854e-05,0.0,635.0801391601562,1895.4371337890625,-0.0,0.0,0.6548987030982971,1.0,0.0,3.0,1.0,0.0
18172860,303.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.3787977397441864,1.0,0.0006698707584291,303.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.3787977397441864,1.0,0.0007054061861708,303.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.3787977397441864,1.0,0.0005210106028243,302.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.3787977397441864,1.0,0.0007054061861708,302.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.3787977397441864,1.0,0.0033461432904005,284.3560485839844,284.95001220703125,295.983154296875,292.67242431640625,297.0982666015625,297.64703369140625,278.6078491210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380254812538,0.003569015301764,0.0035690099466592,-0.0142790144309401,0.1924101263284683,0.1924101263284683,0.0,-0.052292414009571,410.0,185.87057495117188,-0.0,19.91852760314941,1.0,278.62109375,278.6570129394531,294.04071044921875,294.0900573730469,313.1800537109375,310.0342712402344,279.1499938964844,77465.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8090522289276123,0.809066891670227,4.367637274071967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.1100818634731695e-05,0.0,142.46128845214844,1895.4371337890625,-0.0,0.0,0.4733853042125702,1.0,0.0,3.0,1.0,0.0
18172920,303.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.3787976503372192,1.0,0.0006698739016428,303.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.3787976503372192,1.0,0.0007054094457998,303.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.3787976503372192,1.0,0.0005210130475461,302.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.3787976503372192,1.0,0.0007054094457998,302.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.3787976503372192,1.0,0.0033461588900536,284.20294189453125,284.95001220703125,296.0150451660156,292.67926025390625,297.0303649902344,297.4952392578125,278.6181945800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380329318344,0.0035690192598849,0.0035690136719495,-0.0144895240664482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0540572553873062,410.0,143.6643524169922,-0.0,19.918540954589844,1.0,278.6312561035156,278.7042236328125,293.9535827636719,293.9994506835937,313.1800537109375,310.0342712402344,279.45001220703125,58563.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2290704399347305,0.4130754768848419,4.686994348190865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.0987961256178096e-05,0.0,50.94285583496094,1895.4371337890625,-0.0,0.0,0.3929674625396728,1.0,0.0,3.0,1.0,0.0
18172980,303.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.3787975907325744,1.0,0.0006698767538182,303.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.3787975907325744,1.0,0.0007054124725982,303.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.3787975907325744,1.0,0.0005210152594372,302.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.3787975907325744,1.0,0.0007054124725982,302.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.3787975907325744,1.0,0.0033461730927228,284.0487060546875,284.95001220703125,296.0457458496094,292.6849365234375,296.9685974121094,297.3580017089844,278.6236877441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380394510924,0.0035690225195139,0.0035690169315785,-0.014665326103568,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0555311329662799,410.0,134.645751953125,-0.0,19.918550491333008,1.0,278.6324768066406,278.7160339355469,293.8725280761719,293.9151916503906,313.1800537109375,310.0342712402344,279.45001220703125,47183.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,6.17038385826163e-05,0.4083963334560394,1.1700876812598129e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.089072899660096e-05,0.0,39.99705123901367,1895.4371337890625,-0.0,0.0,0.3550833463668823,1.0,0.0,3.0,1.0,0.0
18173040,303.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.3787975609302521,1.0,0.0006698793149553,303.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.3787975609302521,1.0,0.0007054152083583,303.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.3787975609302521,1.0,0.0005210172384977,302.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.3787975609302521,1.0,0.0007054152083583,303.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194641113281,0.3787975609302521,1.0,0.0033461858984082,283.8940124511719,284.95001220703125,296.07525634765625,292.6894836425781,296.9124755859375,297.2347717285156,278.6264038085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380445733666,0.003569025080651,0.0035690194927155,-0.0148038566112518,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0566925480961799,410.0,140.2310791015625,-0.0,19.918556213378903,1.0,278.6322326660156,278.7160339355469,293.79705810546875,293.8367919921875,313.1800537109375,310.0342712402344,279.75,41543.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.685587216750719e-05,0.4370904266834259,6.98896507073804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.080376675119624e-05,0.0,37.83062362670898,1895.4371337890625,-0.0,0.0,0.3372706472873688,1.0,0.0,3.0,1.0,0.0
18173100,303.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.3787975311279297,1.0,0.000669881759677,303.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.3787975311279297,1.0,0.0007054177112877,303.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.3787975311279297,1.0,0.0005210191011428,302.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.3787975311279297,1.0,0.0007054177112877,303.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.3787975311279297,1.0,0.0033461980056017,283.7393798828125,284.95001220703125,296.1036376953125,292.69293212890625,296.86163330078125,297.1249084472656,278.6285705566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.0149059649556875,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0575486160814762,410.0,142.60128784179688,-0.0,19.91855812072754,1.0,278.632080078125,278.7160339355469,293.72674560546875,293.76373291015625,313.1800537109375,310.0342712402344,279.75,38751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.441462104092352e-05,0.4594731032848358,6.526031342928007e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.072283991263248e-05,0.0,37.20526885986328,1895.4371337890625,-0.0,0.0,0.328422486782074,1.0,0.0,3.0,1.0,0.0
18173160,303.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24395751953125,0.9990000128746032,1.0,0.429230272769928,302.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24395751953125,0.9990000128746032,1.0,0.4520001411437988,303.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24395751953125,0.9990000128746032,1.0,0.3338457643985748,302.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24395751953125,0.9990000128746032,1.0,0.4520001411437988,302.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24395751953125,0.9990000128746032,1.0,2.144093990325928,289.6894226074219,284.95001220703125,296.1309509277344,292.6953125,301.1354064941406,303.0118713378906,291.49530029296875,1.0,1.0,1.0,0.0,0.1288043111562729,1.0,-4.583100318908691,0.0011767528485506,4.581923484802246,-1.2273484468460083,1.0,1.0,0.0,176.64791870117188,410.0,30731.8203125,-0.0,11097.857421875,1.0,278.633056640625,279.295654296875,293.6611328125,293.6956481933594,313.1800537109375,310.0342712402344,280.04998779296875,33135.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2657980620861053,0.7165415287017822,5.61601609661011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.064303720952012e-05,0.0,53.08266830444336,1895.4371337890625,-0.0,0.0,0.3366250097751617,1.0,0.0,3.0,1.0,0.0
18173220,302.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9990000128746032,1.0,0.5136160254478455,302.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9990000128746032,1.0,0.5408623814582825,302.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9990000128746032,1.0,0.3994791209697723,302.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9990000128746032,1.0,0.5408623814582825,302.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9990000128746032,1.0,2.5656182765960693,290.12457275390625,284.95001220703125,296.1571655273437,292.6966857910156,301.0126342773437,302.4411315917969,290.0909423828125,1.0,1.0,1.0,0.0,0.2576086223125458,1.0,-5.483386993408203,0.000250899058301,5.48313570022583,-1.2412681579589844,1.0,1.0,0.0,273.6518249511719,410.0,68006.859375,-0.0,13083.708984375,1.0,279.4144592285156,287.7186279296875,295.15216064453125,297.0492858886719,313.1800537109375,310.0342712402344,280.04998779296875,8998.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9949142932891848,2.013629674911499,2.655472997048492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8940.3466796875,0.0,246.51296997070312,1895.4371337890625,-0.0,0.0,0.5067611932754517,1.0,0.0,3.0,1.0,0.0
18173280,301.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6041259765625,0.9990000128746032,1.0,0.5267694592475891,302.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6041259765625,0.9990000128746032,1.0,0.5547136068344116,302.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6041259765625,0.9990000128746032,1.0,0.4097095727920532,301.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6041259765625,0.9990000128746032,1.0,0.5547136068344116,301.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6041259765625,0.9990000128746032,1.0,2.6313223838806152,289.60028076171875,284.95001220703125,296.182373046875,292.69708251953125,300.61981201171875,301.9126892089844,289.5803527832031,1.0,1.0,1.0,0.0,0.3864129483699798,1.0,-5.624205589294434,8.965072629507631e-05,5.624115943908691,-1.264268159866333,1.0,1.0,0.0,288.7578430175781,410.0,72253.1796875,-0.0,13361.435546875,1.0,279.8394470214844,287.1314392089844,298.2468566894531,301.019775390625,313.1800537109375,310.0342712402344,279.75,12916.3505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852992355823517,1.0,0.0,0.0,2.3938300609588623,2.3939154148101807,3.823666645530466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10929.4365234375,0.0,419.91986083984375,1895.4371337890625,-0.0,250.5771026611328,0.6001448631286621,1.0,0.0,3.0,1.0,0.0
18173340,301.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.9990000128746032,1.0,0.5308213233947754,301.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.9990000128746032,1.0,0.558980405330658,301.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.9990000128746032,1.0,0.41286101937294,301.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.9990000128746032,1.0,0.558980405330658,301.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.104736328125,0.9990000128746032,1.0,2.651562213897705,289.1007385253906,284.95001220703125,296.2066345214844,292.696533203125,300.2931823730469,301.4798278808594,289.0805053710937,1.0,1.0,1.0,0.0,0.5152172446250916,1.0,-5.667585849761963,3.863261372316629e-05,5.667547225952148,-1.2710936069488523,1.0,1.0,0.0,293.51861572265625,410.0,76201.1171875,-0.0,13444.08984375,1.0,279.7777099609375,286.57196044921875,298.6600952148437,303.2673034667969,313.1800537109375,310.0342712402344,279.75,16657.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220608592033386,1.0,0.0,0.0,2.7184736728668213,2.7184879779815674,4.931097805638274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11574.5400390625,0.0,614.953369140625,1895.4371337890625,-0.0,1789.0111083984375,0.6780596375465393,1.0,0.0,3.0,1.0,0.0
18173400,300.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9990000128746032,1.0,0.5320334434509277,301.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9990000128746032,1.0,0.560256838798523,301.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9990000128746032,1.0,0.4138038158416748,301.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9990000128746032,1.0,0.560256838798523,301.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9990000128746032,1.0,2.6576173305511475,288.6963195800781,284.95001220703125,296.2299194335937,292.695068359375,300.0308532714844,301.1331787109375,288.6818542480469,1.0,1.0,1.0,0.0,0.6440215706825256,1.0,-5.680563926696777,2.3241625967784785e-05,5.680541038513184,-1.2731053829193115,1.0,1.0,0.0,294.95343017578125,410.0,78869.6484375,-0.0,13468.5302734375,1.0,279.7566223144531,286.12750244140625,297.7255859375,303.1786804199219,313.1800537109375,310.0342712402344,279.45001220703125,20081.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812623023986816,1.0,0.0,0.0,2.984872817993164,2.9848883152008057,5.944906433796859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12122.8388671875,0.0,814.0372924804688,1895.4371337890625,-0.0,3228.409423828125,0.7418738603591919,1.0,0.0,3.0,1.0,0.0
