time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173460,300.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.9990000128746032,1.0,0.5310395956039429,301.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.9990000128746032,1.0,0.5592103004455566,300.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.9990000128746032,1.0,0.4130308032035827,300.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.9990000128746032,1.0,0.5592103004455566,300.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.9990000128746032,1.0,2.652652740478516,288.3108215332031,284.95001220703125,296.2523193359375,292.6927490234375,299.8279113769531,300.8632507324219,288.2965393066406,1.0,1.0,1.0,0.0,0.5152172446250916,1.0,-5.669875621795654,3.546885272953659e-05,5.669839859008789,-1.2693655490875244,1.0,1.0,0.0,293.9737548828125,410.0,82178.7578125,-0.0,13448.509765625,1.0,279.5173034667969,285.7139892578125,296.9034729003906,302.6364440917969,313.1800537109375,310.0342712402344,279.45001220703125,23087.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958685576915741,1.0,0.0,0.0,3.200460910797119,3.2004785537719727,6.834682722001162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11992.06640625,0.0,1003.470458984375,1895.4371337890625,-0.0,3940.8603515625,0.7934341430664062,1.0,0.0,3.0,1.0,0.0
18173520,300.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03082275390625,0.9990000128746032,1.0,0.5274954438209534,300.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03082275390625,0.9990000128746032,1.0,0.5554780960083008,300.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.03082275390625,0.9990000128746032,1.0,0.4102742373943329,300.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03082275390625,0.9990000128746032,1.0,0.5554780960083008,300.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03082275390625,0.9990000128746032,1.0,2.634948968887329,288.0287170410156,284.95001220703125,296.2738647460937,292.6896057128906,299.6729431152344,300.65478515625,288.0180358886719,1.0,1.0,1.0,0.0,0.3864129483699798,1.0,-5.631833076477051,7.924569945316762e-05,5.631753921508789,-1.258601427078247,1.0,1.0,0.0,290.2540283203125,410.0,83731.3359375,-0.0,13376.3798828125,1.0,279.46295166015625,285.4324645996094,296.3739318847656,302.03131103515625,313.1800537109375,310.0342712402344,279.1499938964844,25644.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985305666923524,1.0,0.0,0.0,3.3730216026306152,3.3730413913726807,7.59156932872429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12527.3359375,0.0,1174.6937255859375,1895.4371337890625,-0.0,4287.60009765625,0.834652304649353,1.0,0.0,3.0,1.0,0.0
18173580,300.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,1.0,0.5159499645233154,300.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,1.0,0.5433201789855957,300.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,1.0,0.4012944400310516,300.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,1.0,0.5433201789855957,300.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,1.0,2.577276945114136,287.6773681640625,284.95001220703125,296.2945556640625,292.6856384277344,299.5592041015625,300.49542236328125,287.6625671386719,1.0,1.0,1.0,0.0,0.2576086223125458,1.0,-5.507933616638184,0.0002187539212172,5.507714748382568,-1.2239359617233276,1.0,1.0,0.0,278.2668151855469,410.0,85350.484375,-0.0,13134.0615234375,1.0,279.2076721191406,285.071533203125,296.16650390625,301.8548278808594,313.1800537109375,310.0342712402344,279.1499938964844,27768.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509960651397705,3.509981870651245,8.220491167776345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12287.8486328125,0.0,1323.6529541015625,1895.4371337890625,-0.0,4300.0,0.8673297762870789,1.0,0.0,3.0,1.0,0.0
18173640,300.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.9990000128746032,1.0,0.4654428362846374,300.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.9990000128746032,1.0,0.4901337027549743,300.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.9990000128746032,1.0,0.3620110750198364,300.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.9990000128746032,1.0,0.4901337027549743,300.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.9990000128746032,1.0,2.3249833583831787,287.2554016113281,284.95001220703125,296.3144836425781,292.680908203125,299.5302429199219,300.384765625,287.2130126953125,1.0,1.0,1.0,0.0,0.1288043111562729,1.0,-4.966674327850342,0.0007693443330936,4.96590518951416,-1.0295380353927612,1.0,1.0,0.0,232.54168701171875,410.0,82386.421875,-0.0,11977.9599609375,1.0,279.15966796875,284.7154541015625,296.0851745605469,301.621337890625,313.1800537109375,310.0342712402344,278.8500061035156,29503.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617907524108887,3.617929935455322,8.733899790058786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,12548.1962890625,0.0,1449.5723876953125,1895.4371337890625,-0.0,4300.0,0.8930693864822388,1.0,0.0,3.0,1.0,0.0
18173700,300.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.3934141397476196,1.0,0.0012681527296081,300.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.3934141397476196,1.0,0.0013354258844628,300.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.3934141397476196,1.0,0.0009863410377874,300.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.3934141397476196,1.0,0.0013354258844628,300.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.3934141397476196,1.0,0.0063346857205033,284.9454650878906,284.95001220703125,296.33367919921875,292.67547607421875,299.54937744140625,300.48638916015625,282.6564636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.013419828377664,0.0035681053996086,0.0098517229780554,-0.0163514409214258,0.8252550363540649,0.8252550363540649,0.0,0.0159592721611261,410.0,12866.806640625,-0.0,37.70353317260742,1.0,278.9013366699219,279.98193359375,295.8468017578125,299.55963134765625,313.1800537109375,310.0342712402344,278.8500061035156,35648.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646396160125733,3.6464200019836426,8.871988939063158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5118.9873046875,0.0,1526.533203125,1895.4371337890625,-0.0,4300.0,0.8978171348571777,1.0,0.0,3.0,1.0,0.0
18173760,301.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.3788036108016968,1.0,0.0006697972421534,301.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.3788036108016968,1.0,0.0007053287699818,301.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.3788036108016968,1.0,0.0005209533846937,301.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.3788036108016968,1.0,0.0007053287699818,300.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.3788036108016968,1.0,0.0033457758836448,284.9040222167969,284.95001220703125,296.3521423339844,292.6693420410156,299.34478759765625,300.0829467773437,280.0491943359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380608715116,0.0035690334625542,0.0035690276417881,-0.0152492616325616,0.7892505526542664,0.7892505526542664,0.0,-0.0604287199676036,410.0,4157.64013671875,-0.0,19.91756629943848,1.0,278.8588562011719,279.1961669921875,294.9335021972656,296.3893737792969,313.1800537109375,310.0342712402344,279.1499938964844,42821.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904666304588318,1.0,0.0,0.0,3.413393497467041,3.4134163856506348,7.774384584990912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,282.7574768066406,0.0,1333.251220703125,1895.4371337890625,-0.0,3314.5712890625,0.8574337959289551,1.0,0.0,3.0,1.0,0.0
18173820,301.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.3787973821163177,1.0,0.0006698358920402,301.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.3787973821163177,1.0,0.0007053694571368,301.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.3787973821163177,1.0,0.0005209834780544,301.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.3787973821163177,1.0,0.0007053694571368,301.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.3787973821163177,1.0,0.0033459689002484,284.8529663085937,284.95001220703125,296.36993408203125,292.6625671386719,299.160400390625,299.713623046875,279.339111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380618028342,0.0035690339282155,0.0035690281074494,-0.0152766369283199,0.7317202687263489,0.7317202687263489,0.0,-0.0606562867760658,410.0,1166.90478515625,-0.0,19.91858291625977,1.0,279.0906066894531,279.1671447753906,294.2098388671875,294.7271728515625,313.1800537109375,310.0342712402344,279.1499938964844,46523.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069540619850159,1.0,0.0,0.0,3.192096710205078,3.1921184062957764,6.799004950153176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,92.19664764404295,0.0,1149.7652587890625,1895.4371337890625,-0.0,1666.0594482421875,0.8119855523109436,1.0,0.0,3.0,1.0,0.0
18173880,302.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.3787973821163177,1.0,0.0006698401994071,301.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.3787973821163177,1.0,0.0007053739973343,302.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.3787973821163177,1.0,0.000520986795891,301.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.3787973821163177,1.0,0.0007053739973343,301.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.3787973821163177,1.0,0.0033459903206676,284.7898254394531,284.95001220703125,296.3870849609375,292.6551818847656,298.9884948730469,299.38201904296875,279.19256591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690343938767,0.0035690285731106,-0.0153001071885228,0.6470778584480286,0.6470778584480286,0.0,-0.0608530603349208,410.0,473.4586486816406,-0.0,19.9185848236084,1.0,279.1368408203125,279.1753845214844,293.8182373046875,294.06768798828125,313.1800537109375,310.0342712402344,279.45001220703125,53352.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016457438468933,1.0,0.0,0.0,2.8006064891815186,2.800626277923584,5.233563911133388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.030218406114727e-05,0.0,877.1940307617188,1895.4371337890625,-0.0,511.9961853027344,0.7360398769378662,1.0,0.0,3.0,1.0,0.0
18173940,302.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.3787973821163177,1.0,0.0006698442739434,302.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.3787973821163177,1.0,0.0007053783047012,302.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.3787973821163177,1.0,0.0005209899973124,301.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.3787973821163177,1.0,0.0007053783047012,301.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.3787973821163177,1.0,0.0033460110425949,284.7155456542969,284.95001220703125,296.4036865234375,292.647216796875,298.8282470703125,299.0845642089844,279.1692199707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.0035690346267074,0.0035690288059413,-0.0153199164196848,0.5320742726325989,0.5320742726325989,0.0,-0.0610191412270069,410.0,268.4825439453125,-0.0,19.9185848236084,1.0,279.16961669921875,279.192626953125,293.63037109375,293.7397155761719,313.1800537109375,310.0342712402344,279.45001220703125,61534.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897220849990845,1.0,0.0,0.0,2.1550004482269287,2.155017614364624,3.098761283126805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.005189111921936e-05,0.0,531.9329833984375,1895.4371337890625,-0.0,74.76461029052734,0.6234316229820251,1.0,0.0,3.0,1.0,0.0
18174000,302.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.3787973821163177,1.0,0.0006698482320643,302.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.3787973821163177,1.0,0.0007053824374452,302.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.3787973821163177,1.0,0.0005209930823184,302.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.3787973821163177,1.0,0.0007053824374452,302.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.3787973821163177,1.0,0.0033460306003689,284.63153076171875,284.95001220703125,296.4197082519531,292.6387023925781,298.6789245605469,298.81793212890625,279.1780090332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380641311407,0.0035690350923687,0.0035690290387719,-0.0153365116566419,0.384158730506897,0.384158730506897,0.0,-0.0611582696437835,410.0,213.73455810546875,-0.0,19.91858673095703,1.0,279.1899108886719,279.21783447265625,293.5958557128906,293.6315002441406,313.1800537109375,310.0342712402344,279.75,63887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.084721639752388,1.0,0.0,0.0,1.337895154953003,1.3379088640213013,1.1943664901536977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9991118683246896e-05,0.0,237.4549560546875,1895.4371337890625,-0.0,0.0,0.5024552345275879,1.0,0.0,3.0,1.0,0.0
18174060,302.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.3787973821163177,1.0,0.0006698519573546,302.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.3787973821163177,1.0,0.0007053863955661,302.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.3787973821163177,1.0,0.0005209959927015,302.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.3787973821163177,1.0,0.0007053863955661,302.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.3787973821163177,1.0,0.0033460492268204,284.53912353515625,284.95001220703125,296.4352111816406,292.6296691894531,298.539794921875,298.5792236328125,279.1912536621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380645968019,0.0035690353251993,0.0035690295044332,-0.0153503390029072,0.2012090981006622,0.2012090981006622,0.0,-0.0612742006778717,410.0,184.10354614257807,-0.0,19.91858673095703,1.0,279.2055053710937,279.2503967285156,293.5355224609375,293.56768798828125,313.1800537109375,310.0342712402344,279.75,58040.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6591045260429382,0.6591154932975769,2.8986919531348576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.990549157606438e-05,0.0,86.23863220214844,1895.4371337890625,-0.0,0.0,0.4121742248535156,1.0,0.0,3.0,1.0,0.0
18174120,302.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.3787973523139953,1.0,0.0006698555662296,302.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.3787973523139953,1.0,0.0007053901790641,302.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.3787973523139953,1.0,0.0005209987866692,302.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.3787973523139953,1.0,0.0007053901790641,302.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.3787973523139953,1.0,0.00334606715478,284.4396667480469,284.95001220703125,296.4502258300781,292.62017822265625,298.41021728515625,298.3656311035156,279.2022705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.00356903555803,0.0035690295044332,-0.0153618492186069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.061370700597763,410.0,152.70286560058594,-0.0,19.918588638305664,1.0,279.21685791015625,279.2919311523437,293.477783203125,293.5081787109375,313.1800537109375,310.0342712402344,280.04998779296875,48938.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2684186100959778,0.3948595523834228,5.686352722023002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.9826649299357086e-05,0.0,41.025489807128906,1895.4371337890625,-0.0,0.0,0.3641029000282287,1.0,0.0,3.0,1.0,0.0
18174180,303.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.3787973523139953,1.0,0.0006698590004816,302.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.3787973523139953,1.0,0.0007053937879391,302.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.3787973523139953,1.0,0.0005210014060139,302.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.3787973523139953,1.0,0.0007053937879391,302.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.3787973523139953,1.0,0.0033460843842476,284.334228515625,284.95001220703125,296.4648132324219,292.6102600097656,298.28955078125,298.1747131347656,279.2093200683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.00356903555803,0.0035690297372639,-0.0153714884072542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0614515170454978,410.0,131.6945037841797,-0.0,19.918588638305664,1.0,279.2208557128906,279.31512451171875,293.42315673828125,293.451904296875,313.1800537109375,310.0342712402344,280.04998779296875,42883.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002263773349113,0.3728942573070526,4.292785311249547e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.975752770202234e-05,0.0,33.15843963623047,1895.4371337890625,-0.0,0.0,0.3391287922859192,1.0,0.0,3.0,1.0,0.0
18174240,303.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51239013671875,0.3787973523139953,1.0,0.0006698622601106,302.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51239013671875,0.3787973523139953,1.0,0.000705397222191,303.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51239013671875,0.3787973523139953,1.0,0.000521003967151,302.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51239013671875,0.3787973523139953,1.0,0.000705397222191,302.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51239013671875,0.3787973523139953,1.0,0.0033461006823927,284.223876953125,284.95001220703125,296.47900390625,292.59991455078125,298.17724609375,298.00421142578125,279.21270751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.0035690357908606,0.0035690299700945,-0.0153797026723623,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0615203864872455,410.0,135.21580505371094,-0.0,19.918588638305664,1.0,279.22039794921875,279.31512451171875,293.37139892578125,293.39862060546875,313.1800537109375,310.0342712402344,280.3500061035156,39308.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.48969733749982e-05,0.4259946048259735,6.61750005920975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.969807221437805e-05,0.0,34.889312744140625,1895.4371337890625,-0.0,0.0,0.3287895321846008,1.0,0.0,3.0,1.0,0.0
18174300,303.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.3787973523139953,1.0,0.0006698654033243,302.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.3787973523139953,1.0,0.0007054005400277,303.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.3787973523139953,1.0,0.0005210064118728,302.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.3787973523139953,1.0,0.0007054005400277,302.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.3787973523139953,1.0,0.0033461162820458,284.1094970703125,284.95001220703125,296.49285888671875,292.5892333984375,298.0727233886719,297.85211181640625,279.2149963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690299700945,-0.0153869334608316,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0615810044109821,410.0,136.6287078857422,-0.0,19.918590545654297,1.0,279.22021484375,279.3151550292969,293.322265625,293.3481140136719,313.1800537109375,310.0342712402344,280.3500061035156,37569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3365322451572865e-05,0.4550409913063049,6.327053681323691e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.964192001149058e-05,0.0,35.73064422607422,1895.4371337890625,-0.0,0.0,0.3238880038261413,1.0,0.0,3.0,1.0,0.0
18174360,303.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591064453125,0.9990000128746032,1.0,0.3944332003593445,302.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591064453125,0.9990000128746032,1.0,0.4153571426868438,303.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591064453125,0.9990000128746032,1.0,0.3067813813686371,302.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591064453125,0.9990000128746032,1.0,0.4153571426868438,302.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591064453125,0.9990000128746032,1.0,1.970275521278381,287.9481811523437,284.95001220703125,296.50634765625,292.5782165527344,301.1544494628906,302.9479064941406,290.1856384277344,1.0,1.0,1.0,0.0,0.1189559921622276,1.0,-4.211867332458496,0.0014971210621297,4.210370063781738,-1.1536856889724731,1.0,1.0,0.0,147.39767456054688,410.0,24731.041015625,-0.0,10250.7080078125,1.0,279.2204284667969,279.5032958984375,293.2756042480469,293.3001708984375,313.1800537109375,310.0342712402344,280.6499938964844,33262.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2063082903623581,0.6616507768630981,4.154012245294325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3.958802699344233e-05,0.0,48.42256546020508,1895.4371337890625,-0.0,0.0,0.3315589427947998,1.0,0.0,3.0,1.0,0.0
18174420,302.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,0.5100338459014893,302.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,0.5370901823043823,302.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,0.3966929614543915,302.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,0.5370901823043823,302.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.9990000128746032,1.0,2.547724485397339,290.3409729003906,284.95001220703125,296.51959228515625,292.56689453125,301.0710144042969,302.4112548828125,290.3036804199219,1.0,1.0,1.0,0.0,0.2379119843244552,1.0,-5.44527530670166,0.000293236458674,5.444982051849365,-1.233710527420044,1.0,1.0,0.0,269.7499084472656,410.0,65066.265625,-0.0,13005.81640625,1.0,279.9820556640625,288.0770874023437,294.5965576171875,296.3598937988281,313.1800537109375,310.0342712402344,280.6499938964844,8735.5087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.964770555496216,1.9875311851501465,2.575829114448425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,8396.9833984375,0.0,236.299057006836,1895.4371337890625,-0.0,0.0,0.5000857710838318,1.0,0.0,3.0,1.0,0.0
18174480,301.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.9990000128746032,1.0,0.5249794125556946,302.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.9990000128746032,1.0,0.5528285503387451,302.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.9990000128746032,1.0,0.4083172976970672,301.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.9990000128746032,1.0,0.5528285503387451,301.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.9990000128746032,1.0,2.6223807334899902,289.8197326660156,284.95001220703125,296.5325622558594,292.5553283691406,300.70379638671875,301.9198303222656,289.80133056640625,1.0,1.0,1.0,0.0,0.3568679988384247,1.0,-5.605030059814453,0.0001119165826821,5.604918003082275,-1.2608397006988523,1.0,1.0,0.0,286.7054138183594,410.0,69242.890625,-0.0,13324.46484375,1.0,280.4259033203125,287.4786376953125,297.80633544921875,300.2271423339844,313.1800537109375,310.0342712402344,280.3500061035156,12664.2119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210742771625519,1.0,0.0,0.0,2.370349645614624,2.370448589324951,3.749023846921773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10288.056640625,0.0,407.6876525878906,1895.4371337890625,-0.0,149.6706085205078,0.5945037007331848,1.0,0.0,3.0,1.0,0.0
18174540,301.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.9990000128746032,1.0,0.5300609469413757,301.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.9990000128746032,1.0,0.5581796765327454,301.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.9990000128746032,1.0,0.4122695922851562,301.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.9990000128746032,1.0,0.5581796765327454,301.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.9990000128746032,1.0,2.647763967514038,289.3538513183594,284.95001220703125,296.5453491210937,292.5435485839844,300.40533447265625,301.5262756347656,289.3348083496094,1.0,1.0,1.0,0.0,0.4758239686489105,1.0,-5.659441947937012,4.824388815904968e-05,5.659393310546875,-1.2697478532791138,1.0,1.0,0.0,292.6281433105469,410.0,73202.4453125,-0.0,13428.69140625,1.0,280.37420654296875,286.94696044921875,298.5526428222656,302.7861328125,313.1800537109375,310.0342712402344,280.3500061035156,16419.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802126169204712,1.0,0.0,0.0,2.699045419692993,2.69905972480774,4.860866624767368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,10993.744140625,0.0,601.8626708984375,1895.4371337890625,-0.0,1458.2314453125,0.6734012365341187,1.0,0.0,3.0,1.0,0.0
18174600,301.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.9990000128746032,1.0,0.5317374467849731,301.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.9990000128746032,1.0,0.5599451065063477,301.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.9990000128746032,1.0,0.4135735630989074,301.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.9990000128746032,1.0,0.5599451065063477,301.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.9990000128746032,1.0,2.65613865852356,288.9721984863281,284.95001220703125,296.5579528808594,292.53155517578125,300.1656799316406,301.2118225097656,288.9580383300781,1.0,1.0,1.0,0.0,0.5947799682617188,1.0,-5.677392959594727,2.7014890292775817e-05,5.677365779876709,-1.272649884223938,1.0,1.0,0.0,294.5990905761719,410.0,75821.859375,-0.0,13462.57421875,1.0,280.3558349609375,286.5177917480469,297.7083740234375,302.912353515625,313.1800537109375,310.0342712402344,280.04998779296875,19869.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611604571342468,1.0,0.0,0.0,2.969045162200928,2.9690604209899902,5.882025675418845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11537.0498046875,0.0,801.1560668945312,1895.4371337890625,-0.0,3039.888916015625,0.7380855679512024,1.0,0.0,3.0,1.0,0.0
18174660,300.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.9990000128746032,1.0,0.5303524732589722,301.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.9990000128746032,1.0,0.5584867000579834,301.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.9990000128746032,1.0,0.4124963879585266,300.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.9990000128746032,1.0,0.5584867000579834,300.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.9990000128746032,1.0,2.649220466613769,288.59002685546875,284.95001220703125,296.5704345703125,292.5194396972656,299.9778747558594,300.9638671875,288.5762023925781,1.0,1.0,1.0,0.0,0.4758239686489105,1.0,-5.662503242492676,4.402580452733673e-05,5.662459373474121,-1.2674520015716553,1.0,1.0,0.0,293.234375,410.0,78759.8046875,-0.0,13434.6142578125,1.0,280.1176147460937,286.0809631347656,296.841064453125,302.3711242675781,313.1800537109375,310.0342712402344,280.04998779296875,22904.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483047723770142,1.0,0.0,0.0,3.187725782394409,3.187743186950684,6.780398393857467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11336.6044921875,0.0,991.5391845703124,1895.4371337890625,-0.0,3847.67724609375,0.7903904318809509,1.0,0.0,3.0,1.0,0.0
18174720,300.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.9990000128746032,1.0,0.5258599519729614,300.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.9990000128746032,1.0,0.5537558794021606,300.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.9990000128746032,1.0,0.4090021848678589,300.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.9990000128746032,1.0,0.5537558794021606,300.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31787109375,0.9990000128746032,1.0,2.626779317855835,288.3157653808594,284.95001220703125,296.58282470703125,292.5071716308594,299.83380126953125,300.7718505859375,288.3052978515625,1.0,1.0,1.0,0.0,0.3568679988384247,1.0,-5.614284992218018,9.936811693478376e-05,5.614185810089111,-1.2540310621261597,1.0,1.0,0.0,288.50830078125,410.0,80286.765625,-0.0,13342.7216796875,1.0,280.0631408691406,285.8051452636719,296.2561950683594,301.7109680175781,313.1800537109375,310.0342712402344,279.75,25490.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922128915786744,1.0,0.0,0.0,3.3628742694854736,3.36289381980896,7.54596158003551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11813.033203125,0.0,1164.123779296875,1895.4371337890625,-0.0,4233.9453125,0.832229733467102,1.0,0.0,3.0,1.0,0.0
18174780,300.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97039794921875,0.9990000128746032,1.0,0.5126140713691711,300.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97039794921875,0.9990000128746032,1.0,0.5398072600364685,300.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97039794921875,0.9990000128746032,1.0,0.3986998200416565,300.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97039794921875,0.9990000128746032,1.0,0.5398072600364685,300.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97039794921875,0.9990000128746032,1.0,2.5606133937835693,287.9673767089844,284.95001220703125,296.5951538085937,292.4948425292969,299.7300720214844,300.6277770996094,287.9525756835937,1.0,1.0,1.0,0.0,0.2379119843244552,1.0,-5.472164154052734,0.0002583768800832,5.471905708312988,-1.2149722576141355,1.0,1.0,0.0,274.7551574707031,410.0,81850.5234375,-0.0,13062.1181640625,1.0,279.8079833984375,285.44610595703125,295.9873962402344,301.4697265625,313.1800537109375,310.0342712402344,279.75,27641.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501936435699463,3.501957416534424,8.182948363355536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11555.7568359375,0.0,1314.595458984375,1895.4371337890625,-0.0,4300.0,0.8654157519340515,1.0,0.0,3.0,1.0,0.0
18174840,300.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.9990000128746032,1.0,0.4433799088001251,300.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.9990000128746032,1.0,0.4669003784656524,300.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.9990000128746032,1.0,0.344851016998291,300.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.9990000128746032,1.0,0.4669003784656524,300.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098876953125,0.9990000128746032,1.0,2.214774370193481,287.4989929199219,284.95001220703125,296.60748291015625,292.48248291015625,299.73846435546875,300.5320129394531,287.436767578125,1.0,1.0,1.0,0.0,0.1189559921622276,1.0,-4.729245185852051,0.0009883531602099,4.728256702423096,-0.9403775334358216,1.0,1.0,0.0,214.13922119140625,410.0,77606.75,-0.0,11444.724609375,1.0,279.7597351074219,285.054443359375,295.8774108886719,301.1874389648437,313.1800537109375,310.0342712402344,279.45001220703125,29400.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6115994453430176,3.611621856689453,8.703470371074218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,11706.533203125,0.0,1442.00341796875,1895.4371337890625,-0.0,4300.0,0.89156574010849,1.0,0.0,3.0,1.0,0.0
18174900,300.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.3858268857002258,1.0,0.0011992678046226,300.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.3858268857002258,1.0,0.0012628867989405,300.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.3858268857002258,1.0,0.0009327638545073,300.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.3858268857002258,1.0,0.0012628867989405,300.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.3858268857002258,1.0,0.005990591365844,285.23126220703125,284.95001220703125,296.6198425292969,292.4700927734375,299.64727783203125,300.6325988769531,282.9634094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0126992585137486,0.0035682169254869,0.009131041355431,-0.0164807979017496,1.0,1.0,0.0,0.0050375671125948,410.0,11995.2919921875,-0.0,35.655704498291016,1.0,279.5013427734375,280.4742431640625,295.5874328613281,299.016845703125,313.1800537109375,310.0342712402344,279.45001220703125,30817.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697623014450073,3.697646617889404,9.123018003265316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,5033.28955078125,0.0,1547.517333984375,1895.4371337890625,-0.0,4300.0,0.9120663404464722,1.0,0.0,3.0,1.0,0.0
18174960,301.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.3787737488746643,1.0,0.0006699728546664,301.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.3787737488746643,1.0,0.0007055136957205,301.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.3787737488746643,1.0,0.0005210899980738,301.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.3787737488746643,1.0,0.0007055136957205,301.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.3787737488746643,1.0,0.0033466531895101,285.1909484863281,284.95001220703125,296.6322631835937,292.4577331542969,299.4551086425781,300.23297119140625,280.5501708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380804292857,0.0035690383519977,0.003569042077288,-0.0155214658007025,1.0,1.0,0.0,-0.0627014562487602,410.0,3906.29296875,-0.0,19.92245864868164,1.0,279.4579162597656,279.7440795898437,294.6897277832031,296.0650329589844,313.1800537109375,310.0342712402344,279.1499938964844,31947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883009135723114,1.0,0.0,0.0,3.764827251434326,3.7648518085479736,9.457654073230516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,3815.71435546875,0.0,1633.4390869140625,1895.4371337890625,-0.0,3244.77392578125,0.9280746579170228,1.0,0.0,3.0,1.0,0.0
18175020,301.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.3787972331047058,1.0,0.0006698474171571,301.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.3787972331047058,1.0,0.0007053816225379,301.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.3787972331047058,1.0,0.0005209924420341,301.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.3787972331047058,1.0,0.0007053816225379,301.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.3787972331047058,1.0,0.003346026642248,285.1413879394531,284.95001220703125,296.644775390625,292.4454040527344,299.28106689453125,299.868408203125,279.6663818359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.0035690390504896,0.0035690329968929,-0.0155504764989018,1.0,1.0,0.0,-0.0629521235823631,410.0,1689.2003173828125,-0.0,19.91861152648925,1.0,279.1977233886719,279.3351135253906,294.1485900878906,294.8998107910156,313.1800537109375,310.0342712402344,279.1499938964844,32842.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242110371589661,1.0,0.0,0.0,3.8171634674072266,3.8171887397766113,9.72243014984997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,1197.7978515625,0.0,1702.51171875,1895.4371337890625,-0.0,1806.807373046875,0.9405368566513062,1.0,0.0,3.0,1.0,0.0
18175080,302.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.3787972033023834,1.0,0.000669851375278,302.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.3787972033023834,1.0,0.0007053857552818,302.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.3787972033023834,1.0,0.0005209955270402,301.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.3787972033023834,1.0,0.0007053857552818,301.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.3787972033023834,1.0,0.0033460464328527,285.07965087890625,284.95001220703125,296.6574401855469,292.4331970214844,299.1185302734375,299.54132080078125,279.31951904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380729787051,0.0035690395161509,0.0035690336953848,-0.0155827617272734,1.0,1.0,0.0,-0.0632228031754493,410.0,729.870849609375,-0.0,19.91861724853516,1.0,279.1569519042969,279.2094116210937,293.7911376953125,294.14697265625,313.1800537109375,310.0342712402344,278.8500061035156,33545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415216684341431,1.0,0.0,0.0,3.857821464538574,3.857847213745117,9.93064759313711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2319.99853515625,0.0,1757.49560546875,1895.4371337890625,-0.0,652.135498046875,0.9502155780792236,1.0,0.0,3.0,1.0,0.0
18175140,302.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.378797173500061,1.0,0.000669855158776,302.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.378797173500061,1.0,0.0007053897716104,302.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.378797173500061,1.0,0.0005209984956309,302.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.378797173500061,1.0,0.0007053897716104,302.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.378797173500061,1.0,0.0033460652921348,285.006103515625,284.95001220703125,296.6702880859375,292.42108154296875,298.96685791015625,299.2479858398437,279.0777587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138074375689,0.0035690402146428,0.0035690343938767,-0.01561975851655,1.0,1.0,0.0,-0.0635329782962799,410.0,713.3706665039062,-0.0,19.918621063232425,1.0,278.8956604003906,278.96112060546875,293.7152404785156,294.0010986328125,313.1800537109375,310.0342712402344,278.8500061035156,34096.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662762939929962,1.0,0.0,0.0,3.8893473148345934,3.889373302459717,1.0093615401274292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,729.4224243164062,0.0,1800.93505859375,1895.4371337890625,-0.0,219.7793884277344,0.9577187299728394,1.0,0.0,3.0,1.0,0.0
18175200,302.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.3787971138954162,1.0,0.0006698588258586,302.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.3787971138954162,1.0,0.0007053936133161,302.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.3787971138954162,1.0,0.0005210012895986,302.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.3787971138954162,1.0,0.0007053936133161,302.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.3787971138954162,1.0,0.0033460836857557,284.9215393066406,284.95001220703125,296.6833190917969,292.4091491699219,298.8253173828125,298.9850769042969,278.93023681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690409131348,0.0035690350923687,-0.0156618636101484,0.9587064385414124,0.9587064385414124,0.0,-0.0638859868049621,410.0,430.8860473632813,-0.0,19.91862678527832,1.0,278.8564758300781,278.8871459960937,293.72222900390625,293.8128967285156,313.1800537109375,310.0342712402344,278.54998779296875,35494.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1974642425775528,1.0,0.0,0.0,3.897538661956787,3.897564888000488,1.0136175205843756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,2210.8330078125,0.0,1822.3582763671875,1895.4371337890625,-0.0,0.0,0.9598042964935304,1.0,0.0,3.0,1.0,0.0
18175260,302.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.3787970840930938,1.0,0.0006698623765259,302.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.3787970840930938,1.0,0.0007053973386064,302.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.3787970840930938,1.0,0.0005210040835663,302.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.3787970840930938,1.0,0.0007053973386064,302.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.3787970840930938,1.0,0.003346101148054,284.8268737792969,284.95001220703125,296.6966552734375,292.3973999023437,298.6933898925781,298.74957275390625,278.75006103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690360236912,-0.0157094802707433,0.8705976605415344,0.8705976605415344,0.0,-0.0642851963639259,410.0,618.4451904296875,-0.0,19.91863441467285,1.0,278.59576416015625,278.6552429199219,293.86492919921875,294.0143737792969,313.1800537109375,310.0342712402344,278.54998779296875,39649.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0517979636788368,1.0,0.0,0.0,3.814949989318848,3.814976215362549,9.711156963021494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,685.8554077148438,0.0,1753.080078125,1895.4371337890625,-0.0,0.0,0.9428852200508118,1.0,0.0,3.0,1.0,0.0
18175320,303.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.3787970542907715,1.0,0.0006698657525703,302.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.3787970542907715,1.0,0.0007054008892737,303.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.3787970542907715,1.0,0.0005210067029111,302.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.3787970542907715,1.0,0.0007054008892737,302.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.3787970542907715,1.0,0.0033461181446909,284.7230224609375,284.95001220703125,296.71026611328125,292.3858947753906,298.5704040527344,298.5387878417969,278.6226501464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380799636244,0.0035690427757799,0.0035690369550138,-0.0157630182802677,0.7432553172111511,0.7432553172111511,0.0,-0.0647340565919876,410.0,400.5563659667969,-0.0,19.91864013671875,1.0,278.55718994140625,278.5885925292969,293.8713073730469,293.9545593261719,313.1800537109375,310.0342712402344,278.8500061035156,49492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.520853281021118,3.520878314971924,8.271592832898023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.938408813022224e-21,-7.542653685706885e-21,2.604245074633053e-21,4.097560668014921e-05,0.0,1491.55908203125,1895.4371337890625,-0.0,0.0,0.8827548027038574,1.0,0.0,3.0,1.0,0.0
